time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4475402832031,0.0,0.0,9.53560447669588e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.694580078125,0.0,0.0,0.0001004143705358,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,7.416584412567317e-05,290.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,0.0001004146179184,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615661621094,0.0,0.0,0.0004763204196933,290.9129638671875,294.1499938964844,254.941162109375,254.088134765625,258.77606201171875,254.879135131836,289.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.013158798217773,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349365234375,0.0,0.0,9.560495527694002e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788635253906,0.0,0.0,0.0001006764869089,290.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163452148437,0.0,0.0,7.435944280587137e-05,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,0.0001006767270155,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449951171875,0.0,0.0,0.0004775638226419,290.9046630859375,294.1499938964844,254.9595184326172,254.1020050048828,258.7253112792969,254.8995513916016,289.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186790022999,8.048344213307246e-09,0.0010186709696426,-0.0201365407556295,0.0,0.0,0.0,-0.0088027212768793,60.0,-24.047611236572266,-0.0,-7.075137631318287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349365234375,0.0,0.0,9.560495527694002e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788635253906,0.0,0.0,0.0001006764869089,290.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163452148437,0.0,0.0,7.435944280587137e-05,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,0.0001006767270155,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449951171875,0.0,0.0,0.0004775638226419,290.9046630859375,294.1499938964844,254.9595184326172,254.1020050048828,258.7253112792969,254.8995513916016,289.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186790022999,8.048344213307246e-09,0.0010186709696426,-0.0201365407556295,0.0,0.0,0.0,-0.0088027212768793,60.0,-24.047611236572266,-0.0,-7.075137631318287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223022460937,0.0,0.0,9.587805107003078e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66314697265625,0.0,0.0,0.0001009640691336,290.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052062988281,0.0,0.0,7.457184983650222e-05,290.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,0.0001009643092402,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284545898437,0.0,0.0,0.0004789280064869,290.896240234375,294.1499938964844,254.9778594970703,254.11573791503903,258.6755676269531,254.9201202392578,289.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388568062400736e-09,0.0010215799557045,-0.0210275277495384,0.0,0.0,0.0,-0.0089713837951421,60.0,-24.087661743164062,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223022460937,0.0,0.0,9.587805107003078e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66314697265625,0.0,0.0,0.0001009640691336,290.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052062988281,0.0,0.0,7.457184983650222e-05,290.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,0.0001009643092402,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284545898437,0.0,0.0,0.0004789280064869,290.896240234375,294.1499938964844,254.9778594970703,254.11573791503903,258.6755676269531,254.9201202392578,289.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388568062400736e-09,0.0010215799557045,-0.0210275277495384,0.0,0.0,0.0,-0.0089713837951421,60.0,-24.087661743164062,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159851074219,0.0,0.0,9.602445788914338e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552734375,0.0,0.0,0.0001011182393995,290.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29962158203125,0.0,0.0,7.468572584912181e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.253173828125,0.0,0.0,0.0001011184795061,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201538085937,0.0,0.0,0.0004796593566425,290.8919982910156,294.1499938964844,254.9870147705078,254.12255859375,258.651123046875,254.9304656982422,289.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570967935384033e-09,0.0010231398046016,-0.021505182608962,0.0,0.0,0.0,-0.0090618077665567,60.0,-24.110397338867188,-0.0,-7.137357727060589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096374511719,0.0,0.0,9.617595060262828e-05,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473999023437,0.0,0.0,0.0001012777720461,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,7.48035527067259e-05,290.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,0.0001012780121527,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118835449219,0.0,0.0,0.000480416114442,290.8876953125,294.1499938964844,254.9961700439453,254.1293487548828,258.626953125,254.9408416748047,289.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759706737748731e-09,0.0010247535537928,-0.0219994187355041,0.0,0.0,0.0,-0.0091553730890154,60.0,-24.134349822998047,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968811035156,0.0,0.0,9.649556159274653e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,0.0001016143432934,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,7.505213579861447e-05,290.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,0.0001016145761241,291.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952819824219,0.0,0.0,0.0004820126632694,290.8790283203125,294.1499938964844,255.01443481445312,254.1428375244141,258.5793762207031,254.96160888671875,289.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.186492919921875,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968811035156,0.0,0.0,9.649556159274653e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,0.0001016143432934,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,7.505213579861447e-05,290.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,0.0001016145761241,291.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952819824219,0.0,0.0,0.0004820126632694,290.8790283203125,294.1499938964844,255.01443481445312,254.1428375244141,258.5793762207031,254.96160888671875,289.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.186492919921875,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38409423828125,0.0,0.0,9.68356034718454e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,0.0001019724222715,290.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,7.531661685789004e-05,290.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0001019726551021,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,0.0004837112792301,290.8702392578125,294.1499938964844,255.0326232910156,254.1561737060547,258.5328369140625,254.9823760986328,289.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.243989944458008,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38409423828125,0.0,0.0,9.68356034718454e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,0.0001019724222715,290.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,7.531661685789004e-05,290.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0001019726551021,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,0.0004837112792301,290.8702392578125,294.1499938964844,255.0326232910156,254.1561737060547,258.5328369140625,254.9823760986328,289.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.243989944458008,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,9.719343506731092e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,0.0001023492368403,290.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,7.559492951259017e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0001023494769469,291.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620178222656,0.0,0.0,0.0004854987491853,290.861328125,294.1499938964844,255.0507202148437,254.1693725585937,258.4873352050781,255.0030975341797,289.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.3061466217041,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,9.719343506731092e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,0.0001023492368403,290.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,7.559492951259017e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0001023494769469,291.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620178222656,0.0,0.0,0.0004854987491853,290.861328125,294.1499938964844,255.0507202148437,254.1693725585937,258.4873352050781,255.0030975341797,289.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.3061466217041,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,9.75668299361132e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841064453125,0.0,0.0,0.0001027424368658,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,7.588534208480269e-05,290.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0001027426696964,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,0.0004873639263678,290.8522644042969,294.1499938964844,255.06871032714844,254.1824188232422,258.4429016113281,255.023666381836,289.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492542834583674e-08,0.0010395704302936,-0.0265362951904535,0.0,0.0,0.0,-0.0100144119933247,60.0,-24.372568130493164,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,9.75668299361132e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841064453125,0.0,0.0,0.0001027424368658,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,7.588534208480269e-05,290.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0001027426696964,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,0.0004873639263678,290.8522644042969,294.1499938964844,255.06871032714844,254.1824188232422,258.4429016113281,255.023666381836,289.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492542834583674e-08,0.0010395704302936,-0.0265362951904535,0.0,0.0,0.0,-0.0100144119933247,60.0,-24.372568130493164,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,9.775767102837564e-05,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.576171875,0.0,0.0,0.000102943413367,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,7.603377889608964e-05,290.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001029436389217,291.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369934082031,0.0,0.0,0.0004883172805421,290.8476867675781,294.1499938964844,255.07765197753903,254.1888885498047,258.4210205078125,255.0338897705078,289.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730313526607917e-08,0.001041603507474,-0.0271587036550045,0.0,0.0,0.0,-0.0101322848349809,60.0,-24.40685272216797,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453063964844,0.0,0.0,9.795170626603068e-05,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682067871094,0.0,0.0,0.0001031477368087,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369079589844,0.0,0.0,7.618468953296542e-05,290.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0001031479623634,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286315917969,0.0,0.0,0.0004892864963039,290.84307861328125,294.1499938964844,255.0865631103516,254.19532775878903,258.3993835449219,255.04405212402344,289.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972055264346636e-08,0.0010436705779284,-0.0277914740145206,0.0,0.0,0.0,-0.0102521264925599,60.0,-24.44202423095703,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,9.834587399382144e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,0.0001035628156387,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,7.649126928299665e-05,290.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001035630411934,291.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61187744140625,0.0,0.0,0.0004912554868496,290.8337707519531,294.1499938964844,255.1042633056641,254.20806884765625,258.3568115234375,255.0642242431641,289.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.514066696166992,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,9.834587399382144e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,0.0001035628156387,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,7.649126928299665e-05,290.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001035630411934,291.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61187744140625,0.0,0.0,0.0004912554868496,290.8337707519531,294.1499938964844,255.1042633056641,254.20806884765625,258.3568115234375,255.0642242431641,289.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.514066696166992,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,9.874642273643984e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362548828125,0.0,0.0,0.0001039846101775,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,7.680280396016315e-05,290.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001039848357322,291.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,0.0004932563169859,290.8243408203125,294.1499938964844,255.12179565429688,254.2206420898437,258.315185546875,255.0841064453125,289.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828176110982,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.588085174560547,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,9.874642273643984e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362548828125,0.0,0.0,0.0001039846101775,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,7.680280396016315e-05,290.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001039848357322,291.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,0.0004932563169859,290.8243408203125,294.1499938964844,255.12179565429688,254.2206420898437,258.315185546875,255.0841064453125,289.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828176110982,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.588085174560547,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.305908203125,0.0,0.0,9.915018745232372e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,0.0001044097953126,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.711684156674892e-05,290.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0001044100208673,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57830810546875,0.0,0.0,0.0004952732124365,290.81475830078125,294.1499938964844,255.13912963867188,254.23306274414065,258.2744140625,255.1036834716797,289.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.010992357507348,60.0,-24.663253784179688,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.305908203125,0.0,0.0,9.915018745232372e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,0.0001044097953126,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.711684156674892e-05,290.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0001044100208673,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57830810546875,0.0,0.0,0.0004952732124365,290.81475830078125,294.1499938964844,255.13912963867188,254.23306274414065,258.2744140625,255.1036834716797,289.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.010992357507348,60.0,-24.663253784179688,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,9.94735601125285e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50732421875,0.0,0.0,0.0001047503246809,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,7.736835686955601e-05,290.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001047505502356,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648193359375,0.0,0.0,0.0004968885914422,290.8070068359375,294.1499938964844,255.15284729003903,254.2428741455078,258.2425231933594,255.1190795898437,289.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.723743438720703,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,9.955428686225788e-05,291.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,0.0001048353296937,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,7.74311411078088e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001048355552484,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614318847656,0.0,0.0,0.0004972917959094,290.8050537109375,294.1499938964844,255.15625,254.2453155517578,258.234619140625,255.1228942871093,289.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164618790149,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.73886680603028,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28594970703125,0.0,0.0,9.975556895369664e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960327148437,0.0,0.0,0.0001050473001669,290.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,7.758769788779318e-05,290.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0001050475184456,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.552978515625,0.0,0.0,0.000498297275044,290.8001403808594,294.1499938964844,255.1647186279297,254.2513732910156,258.215087890625,255.13235473632807,289.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.776599884033203,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,9.99560215859674e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879455566406,0.0,0.0,0.0001052583829732,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,7.77436071075499e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001052586012519,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445251464844,0.0,0.0,0.0004992986214347,290.7951965332031,294.1499938964844,255.1731414794922,254.25738525390625,258.1957702636719,255.14170837402344,289.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650228941813,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.81418800354004,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658386230469,0.0,0.0,0.0001003531069727,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717712402344,0.0,0.0,0.0001056765322573,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,7.805244240444154e-05,290.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.000105676750536,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.527587890625,0.0,0.0,0.000501282105688,290.78521728515625,294.1499938964844,255.1897735595703,254.269287109375,258.1578063964844,255.16015625,289.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.888660430908203,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658386230469,0.0,0.0,0.0001003531069727,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717712402344,0.0,0.0,0.0001056765322573,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,7.805244240444154e-05,290.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.000105676750536,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.527587890625,0.0,0.0,0.000501282105688,290.78521728515625,294.1499938964844,255.1897735595703,254.269287109375,258.1578063964844,255.16015625,289.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.888660430908203,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,0.0001007432656479,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555358886719,0.0,0.0,0.0001060873910319,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.835590076865628e-05,290.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001060876020346,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,0.0005032310727983,290.77508544921875,294.1499938964844,255.2061309814453,254.281005859375,258.1207580566406,255.17819213867188,289.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450073138050357e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.96167182922364,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,0.0001007432656479,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555358886719,0.0,0.0,0.0001060873910319,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.835590076865628e-05,290.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001060876020346,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,0.0005032310727983,290.77508544921875,294.1499938964844,255.2061309814453,254.281005859375,258.1207580566406,255.17819213867188,289.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450073138050357e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.96167182922364,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,0.0001011245476547,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.0001064888929249,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.865245424909517e-05,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0001064891112037,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935913085937,0.0,0.0,0.0005051356856711,290.76483154296875,294.1499938964844,255.22218322753903,254.29254150390625,258.0845642089844,255.19580078125,289.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925117142183808e-08,0.0010774714173749,-0.0381335876882076,0.0,0.0,0.0,-0.0122118210420012,60.0,-25.03274726867676,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,0.0001011245476547,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.0001064888929249,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.865245424909517e-05,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0001064891112037,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935913085937,0.0,0.0,0.0005051356856711,290.76483154296875,294.1499938964844,255.22218322753903,254.29254150390625,258.0845642089844,255.19580078125,289.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925117142183808e-08,0.0010774714173749,-0.0381335876882076,0.0,0.0,0.0,-0.0122118210420012,60.0,-25.03274726867676,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.0001014957524603,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42291259765625,0.0,0.0,0.0001068797937477,290.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,7.894116424722597e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001068800047505,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,0.0005069899489171,290.75445556640625,294.1499938964844,255.2379302978516,254.3038787841797,258.0492248535156,255.2130126953125,289.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.101619720458984,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.0001014957524603,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42291259765625,0.0,0.0,0.0001068797937477,290.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,7.894116424722597e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001068800047505,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,0.0005069899489171,290.75445556640625,294.1499938964844,255.2379302978516,254.3038787841797,258.0492248535156,255.2130126953125,289.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.101619720458984,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,0.0001016766691463,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41473388671875,0.0,0.0,0.0001070703146979,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,7.908188126748428e-05,290.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001070705184247,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679870605469,0.0,0.0,0.0005078936810605,290.74920654296875,294.1499938964844,255.24566650390625,254.3094787597656,258.0318908691406,255.221435546875,289.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.13494300842285,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0001018552720779,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40655517578125,0.0,0.0,0.0001072583909262,290.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,7.922079385025427e-05,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0001072585946531,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,0.0005087858298793,290.74395751953125,294.1499938964844,255.2533264160156,254.3150329589844,258.0147399902344,255.22976684570312,289.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835551536724782e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.167743682861328,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0001022025971906,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,0.0001076241387636,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,7.949093560455367e-05,290.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0001076243497664,291.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,0.0005105208256281,290.7333068847656,294.1499938964844,255.2683868408203,254.32598876953125,257.9811096191406,255.24609375,289.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.23107147216797,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0001022025971906,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,0.0001076241387636,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,7.949093560455367e-05,290.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0001076243497664,291.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,0.0005105208256281,290.7333068847656,294.1499938964844,255.2683868408203,254.32598876953125,257.9811096191406,255.24609375,289.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.23107147216797,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
