time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001025364763336,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,0.0001079757348634,290.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,7.975062180776149e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0001079759385902,291.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4251403808594,0.0,0.0,0.0005121886497363,290.7225341796875,294.1499938964844,255.2830505371093,254.3367614746093,257.9483337402344,255.26193237304688,289.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.29119110107422,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001025364763336,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,0.0001079757348634,290.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,7.975062180776149e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0001079759385902,291.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4251403808594,0.0,0.0,0.0005121886497363,290.7225341796875,294.1499938964844,255.2830505371093,254.3367614746093,257.9483337402344,255.26193237304688,289.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.29119110107422,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0001028580663842,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,0.0001083143797586,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,8.000074740266427e-05,289.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001083145834854,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.407958984375,0.0,0.0,0.0005137950647622,290.7116394042969,294.1499938964844,255.2973175048828,254.34732055664065,257.916259765625,255.27737426757807,289.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793731689453,0.0,0.0,0.0,-0.0132825449109077,60.0,-25.34858512878418,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0001028580663842,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,0.0001083143797586,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,8.000074740266427e-05,289.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001083145834854,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.407958984375,0.0,0.0,0.0005137950647622,290.7116394042969,294.1499938964844,255.2973175048828,254.34732055664065,257.916259765625,255.27737426757807,289.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793731689453,0.0,0.0,0.0,-0.0132825449109077,60.0,-25.34858512878418,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001031658903229,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34063720703125,0.0,0.0,0.0001086385382222,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,8.02401700639166e-05,289.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0001086387419491,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907165527344,0.0,0.0,0.0005153327365405,290.7006225585937,294.1499938964844,255.3111724853516,254.357666015625,257.8851013183594,255.29226684570312,289.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815097868442,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.40248107910156,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001031658903229,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34063720703125,0.0,0.0,0.0001086385382222,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,8.02401700639166e-05,289.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0001086387419491,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907165527344,0.0,0.0,0.0005153327365405,290.7006225585937,294.1499938964844,255.3111724853516,254.357666015625,257.8851013183594,255.29226684570312,289.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815097868442,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.40248107910156,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001033154476317,290.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323669433594,0.0,0.0,0.0001087960336008,290.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,8.035649079829454e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0001087962300516,291.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3821105957031,0.0,0.0,0.0005160798318684,290.695068359375,294.1499938964844,255.31793212890625,254.36276245117188,257.8697814941406,255.299545288086,289.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654841144576494e-08,0.0011008115252479,-0.0452683493494987,0.0,0.0,0.0,-0.0135650550946593,60.0,-25.42841339111328,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001034616288961,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240661621094,0.0,0.0,0.000108949971036,290.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,8.047018491197377e-05,289.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0001089501674869,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,0.0005168100469745,290.6894836425781,294.1499938964844,255.3245849609375,254.3678131103516,257.85467529296875,255.30670166015625,289.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023866245523,1.783697278767704e-08,0.0011023686965927,-0.0457441620528698,0.0,0.0,0.0,-0.0136553449556231,60.0,-25.45360374450684,-0.0,-8.285678632091732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.000103745071101,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,0.0001092484453693,290.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,8.069063915172592e-05,289.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0001092486418201,291.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.356201171875,0.0,0.0,0.0005182258901186,290.67822265625,294.1499938964844,255.3375244140625,254.37774658203125,257.824951171875,255.3206787109375,289.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190119632777172e-08,0.0011053881607949,-0.0466666594147682,0.0,0.0,0.0,-0.0138304140418767,60.0,-25.501956939697266,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.000103745071101,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,0.0001092484453693,290.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,8.069063915172592e-05,289.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0001092486418201,291.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.356201171875,0.0,0.0,0.0005182258901186,290.67822265625,294.1499938964844,255.3375244140625,254.37774658203125,257.824951171875,255.3206787109375,289.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190119632777172e-08,0.0011053881607949,-0.0466666594147682,0.0,0.0,0.0,-0.0138304140418767,60.0,-25.501956939697266,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001040173519868,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29083251953125,0.0,0.0,0.000109535169031,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,8.090241317404434e-05,289.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001095353654818,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388977050781,0.0,0.0,0.0005195860285311,290.6668395996094,294.1499938964844,255.3500061035156,254.3874664306641,257.7959289550781,255.3341217041016,289.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083073914051,1.8529366485608992e-08,0.0011082887649536,-0.0475527346134185,0.0,0.0,0.0,-0.0139985913410782,60.0,-25.54754447937012,-0.0,-8.37491924698952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001040173519868,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29083251953125,0.0,0.0,0.000109535169031,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,8.090241317404434e-05,289.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001095353654818,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388977050781,0.0,0.0,0.0005195860285311,290.6668395996094,294.1499938964844,255.3500061035156,254.3874664306641,257.7959289550781,255.3341217041016,289.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083073914051,1.8529366485608992e-08,0.0011082887649536,-0.0475527346134185,0.0,0.0,0.0,-0.0139985913410782,60.0,-25.54754447937012,-0.0,-8.37491924698952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001042791773215,290.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,0.0001098108841688,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,8.11060526757501e-05,289.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0001098110806196,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,0.0005208939546719,290.6553649902344,294.1499938964844,255.35812377929688,254.3935089111328,257.76763916015625,255.3460388183593,289.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110969353467,1.8855585537380648e-08,0.0011110780760645,-0.0484046824276447,0.0,0.0,0.0,-0.0141603108495473,60.0,-25.591794967651367,-0.0,-8.417130459292822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001042791773215,290.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,0.0001098108841688,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,8.11060526757501e-05,289.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0001098110806196,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,0.0005208939546719,290.6553649902344,294.1499938964844,255.35812377929688,254.3935089111328,257.76763916015625,255.3460388183593,289.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110969353467,1.8855585537380648e-08,0.0011110780760645,-0.0484046824276447,0.0,0.0,0.0,-0.0141603108495473,60.0,-25.591794967651367,-0.0,-8.417130459292822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0001045310127665,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.0001100760782719,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,8.130192145472392e-05,289.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0001100762674468,291.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,0.0005221519386395,290.6437683105469,294.1499938964844,255.35836791992188,254.39273071289065,257.73992919921875,255.35330200195312,289.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.916935588042179e-08,0.0011137607507407,-0.0492240227758884,0.0,0.0,0.0,-0.014315859414637,60.0,-25.63819694519043,-0.0,-8.45783034719716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0001045310127665,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.0001100760782719,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,8.130192145472392e-05,289.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0001100762674468,291.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,0.0005221519386395,290.6437683105469,294.1499938964844,255.35836791992188,254.39273071289065,257.73992919921875,255.35330200195312,289.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.916935588042179e-08,0.0011137607507407,-0.0492240227758884,0.0,0.0,0.0,-0.014315859414637,60.0,-25.63819694519043,-0.0,-8.45783034719716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0001046534234774,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491149902344,0.0,0.0,0.000110204986413,290.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,8.139713463606313e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0001102051755879,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955322265625,0.0,0.0,0.0005227634101174,290.6379089355469,294.1499938964844,255.355697631836,254.38992309570312,257.7262268066406,255.35446166992188,289.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150841601192,1.9321872102295856e-08,0.0011150648351758,-0.0496222451329231,0.0,0.0,0.0,-0.0143914679065346,60.0,-25.66263008117676,-0.0,-8.47764880518298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,0.0001047736004693,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,0.0001103315444197,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,8.149060158757493e-05,289.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0001103317263186,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,0.0005233637639321,290.6320495605469,294.1499938964844,255.35125732421875,254.3855743408203,257.7126159667969,255.3539276123047,289.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163644958287,1.94716101020731e-08,0.00111634505447,-0.0500131919980049,0.0,0.0,0.0,-0.0144656980410218,60.0,-25.68785095214844,-0.0,-8.49712904482658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.000105007631646,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,0.0001105779883801,290.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,8.167262421920896e-05,289.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,0.000110578170279,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694396972656,0.0,0.0,0.0005245328065939,290.6202087402344,294.1499938964844,255.3373107910156,254.3724670410156,257.6855773925781,255.3477783203125,289.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.976319730090381e-08,0.0011188382050022,-0.0507744289934635,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.740554809570312,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.000105007631646,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,0.0001105779883801,290.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,8.167262421920896e-05,289.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,0.000110578170279,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694396972656,0.0,0.0,0.0005245328065939,290.6202087402344,294.1499938964844,255.3373107910156,254.3724670410156,257.6855773925781,255.3477783203125,289.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.976319730090381e-08,0.0011188382050022,-0.0507744289934635,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.740554809570312,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001052336156135,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,0.0001108159631257,290.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,8.18483968032524e-05,289.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,0.0001108161450247,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,0.0005256616859696,290.6082763671875,294.1499938964844,255.3170166015625,254.35386657714844,257.6586608886719,255.3347320556641,289.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044764070803467e-08,0.0011212455574423,-0.0515094250440597,0.0,0.0,0.0,-0.0147498324513435,60.0,-25.796262741088867,-0.0,-8.57190016745335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001052336156135,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,0.0001108159631257,290.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,8.18483968032524e-05,289.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,0.0001108161450247,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,0.0005256616859696,290.6082763671875,294.1499938964844,255.3170166015625,254.35386657714844,257.6586608886719,255.3347320556641,289.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044764070803467e-08,0.0011212455574423,-0.0515094250440597,0.0,0.0,0.0,-0.0147498324513435,60.0,-25.796262741088867,-0.0,-8.57190016745335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001054520107572,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.00011104594887,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,8.201825403375551e-05,289.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,0.0001110461234929,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,0.0005267526139505,290.59619140625,294.1499938964844,255.29090881347656,254.3302154541016,257.6317749023437,255.31515502929688,289.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316869964176486e-08,0.001123572117649,-0.0522196441888809,0.0,0.0,0.0,-0.0148847261443734,60.0,-25.854700088500977,-0.0,-8.607512569369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001054520107572,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.00011104594887,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,8.201825403375551e-05,289.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,0.0001110461234929,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,0.0005267526139505,290.59619140625,294.1499938964844,255.29090881347656,254.3302154541016,257.6317749023437,255.31515502929688,289.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316869964176486e-08,0.001123572117649,-0.0522196441888809,0.0,0.0,0.0,-0.0148847261443734,60.0,-25.854700088500977,-0.0,-8.607512569369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.0001056631153915,290.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.000111268243927,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,8.218244329327717e-05,289.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,0.0001112684258259,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0005278071039356,290.58404541015625,294.1499938964844,255.259506225586,254.3019561767578,257.6047668457031,255.28956604003903,289.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.057988801595912e-08,0.0011258207960054,-0.0529060699045658,0.0,0.0,0.0,-0.0150151140987873,60.0,-25.915584564208984,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.0001056631153915,290.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.000111268243927,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,8.218244329327717e-05,289.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,0.0001112684258259,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0005278071039356,290.58404541015625,294.1499938964844,255.259506225586,254.3019561767578,257.6047668457031,255.28956604003903,289.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.057988801595912e-08,0.0011258207960054,-0.0529060699045658,0.0,0.0,0.0,-0.0150151140987873,60.0,-25.915584564208984,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,0.000105765844637,290.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0001113764228648,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,8.226234785979614e-05,289.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,0.0001113766047637,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0005283203208819,290.5779113769531,294.1499938964844,255.2419586181641,254.2862243652344,257.5911865234375,255.2745513916016,288.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269359383732,2.07078834080221e-08,0.0011269152164459,-0.0532400906085968,0.0,0.0,0.0,-0.015078566968441,60.0,-25.946889877319336,-0.0,-8.658815886519734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0001058669877238,290.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001114829428843,290.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,8.234101551352069e-05,289.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0001114831175073,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0005288255633786,290.5717468261719,294.1499938964844,255.22329711914065,254.2695159912109,257.5775451660156,255.2583465576172,288.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280135950073,2.0833908820350192e-08,0.0011279927566647,-0.0535689443349838,0.0,0.0,0.0,-0.0151410419493913,60.0,-25.97864151000977,-0.0,-8.675383611489451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001060637150658,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0001116901039495,290.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,8.249402162618935e-05,289.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,0.0001116902785724,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0005298082833178,290.5593566894531,294.1499938964844,255.18280029296875,254.2333374023437,257.5500183105469,255.22244262695312,288.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.107901408976432e-08,0.0011300883488729,-0.0542084909975528,0.0,0.0,0.0,-0.0152625497430562,60.0,-26.043371200561523,-0.0,-8.707651488748527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001060637150658,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0001116901039495,290.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,8.249402162618935e-05,289.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,0.0001116902785724,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0005298082833178,290.5593566894531,294.1499938964844,255.18280029296875,254.2333374023437,257.5500183105469,255.22244262695312,288.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.107901408976432e-08,0.0011300883488729,-0.0542084909975528,0.0,0.0,0.0,-0.0152625497430562,60.0,-26.043371200561523,-0.0,-8.707651488748527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.0001062527881003,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0001118892105296,290.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,8.264108328148723e-05,289.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,0.0001118893778766,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0005307527608238,290.546875,294.1499938964844,255.13853454589844,254.19387817382807,257.52215576171875,255.1820373535156,288.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321237543597,2.1314589204735057e-08,0.0011321024503558,-0.0548231080174446,0.0,0.0,0.0,-0.0153793338686227,60.0,-26.10947799682617,-0.0,-8.738720680412373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.0001062527881003,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0001118892105296,290.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,8.264108328148723e-05,289.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,0.0001118893778766,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0005307527608238,290.546875,294.1499938964844,255.13853454589844,254.19387817382807,257.52215576171875,255.1820373535156,288.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321237543597,2.1314589204735057e-08,0.0011321024503558,-0.0548231080174446,0.0,0.0,0.0,-0.0153793338686227,60.0,-26.10947799682617,-0.0,-8.738720680412373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0001064340394805,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001120800734497,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,8.278205496026203e-05,289.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,0.0001120802480727,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0005316581809893,290.5343017578125,294.1499938964844,255.0910186767578,254.15155029296875,257.493896484375,255.13790893554688,288.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340548517182,2.154041922608485e-08,0.0011340333148837,-0.0554122403264045,0.0,0.0,0.0,-0.0154912862926721,60.0,-26.176427841186523,-0.0,-8.768556369886937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0001064340394805,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001120800734497,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,8.278205496026203e-05,289.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,0.0001120802480727,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0005316581809893,290.5343017578125,294.1499938964844,255.0910186767578,254.15155029296875,257.493896484375,255.13790893554688,288.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340548517182,2.154041922608485e-08,0.0011340333148837,-0.0554122403264045,0.0,0.0,0.0,-0.0154912862926721,60.0,-26.176427841186523,-0.0,-8.768556369886937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0001066059849108,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0001122611429309,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,8.291578706121072e-05,289.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,0.0001122613102779,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0005325170932337,290.5215759277344,294.1499938964844,255.04074096679688,254.10682678222656,257.4651184082031,255.09022521972656,288.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358866468071,2.1754644308202842e-08,0.001135864877142,-0.055971048772335,0.0,0.0,0.0,-0.0155974859371781,60.0,-26.243688583374023,-0.0,-8.79690631450103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0001066059849108,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0001122611429309,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,8.291578706121072e-05,289.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,0.0001122613102779,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0005325170932337,290.5215759277344,294.1499938964844,255.04074096679688,254.10682678222656,257.4651184082031,255.09022521972656,288.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358866468071,2.1754644308202842e-08,0.001135864877142,-0.055971048772335,0.0,0.0,0.0,-0.0155974859371781,60.0,-26.243688583374023,-0.0,-8.79690631450103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,0.0001066887634806,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001123483089031,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,8.298017201013863e-05,289.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,0.0001123484762501,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0005329306004568,290.51519775390625,294.1499938964844,255.0147399902344,254.0836944580078,257.4505310058594,255.0653533935547,288.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367686092853,2.18577831390121e-08,0.0011367467232048,-0.0562400668859481,0.0,0.0,0.0,-0.0156486146152019,60.0,-26.27726936340332,-0.0,-8.810571472395169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0001067687044269,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0001124324917327,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,8.304234506795183e-05,289.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,0.0001124326590797,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0005333299050107,290.5087890625,294.1499938964844,254.9882354736328,254.06011962890625,257.43585205078125,255.0398864746093,288.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376201873645,2.1957379914283592e-08,0.001137598301284,-0.0564998351037502,0.0,0.0,0.0,-0.0156979896128177,60.0,-26.31068992614746,-0.0,-8.823777619682006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.0001069197096512,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0001125915150623,290.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,8.315979357575998e-05,289.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0001125916751334,291.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0005340842762961,290.49591064453125,294.1499938964844,254.9340057373047,254.0118865966797,257.40606689453125,254.9873809814453,288.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392290471121,2.214552452528552e-08,0.001139206928201,-0.0569905266165733,0.0,0.0,0.0,-0.0157912597060203,60.0,-26.376754760742188,-0.0,-8.848751775758502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
