time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.0001069197096512,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0001125915150623,290.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,8.315979357575998e-05,289.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0001125916751334,291.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0005340842762961,290.49591064453125,294.1499938964844,254.9340057373047,254.0118865966797,257.40606689453125,254.9873809814453,288.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392290471121,2.214552452528552e-08,0.001139206928201,-0.0569905266165733,0.0,0.0,0.0,-0.0157912597060203,60.0,-26.376754760742188,-0.0,-8.848751775758502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0001070595026249,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.0001127387222368,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,8.326852548634633e-05,289.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,0.0001127388823078,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0005347825936041,290.48291015625,294.1499938964844,254.87857055664065,253.96258544921875,257.375732421875,254.9330444335937,288.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319692760675025e-08,0.0011406959965825,-0.0574447326362133,0.0,0.0,0.0,-0.0158776007592678,60.0,-26.441144943237305,-0.0,-8.871901968632302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0001070595026249,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.0001127387222368,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,8.326852548634633e-05,289.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,0.0001127388823078,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0005347825936041,290.48291015625,294.1499938964844,254.87857055664065,253.96258544921875,257.375732421875,254.9330444335937,288.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319692760675025e-08,0.0011406959965825,-0.0574447326362133,0.0,0.0,0.0,-0.0158776007592678,60.0,-26.441144943237305,-0.0,-8.871901968632302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0001071846345439,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0001128704971051,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,8.336584869539365e-05,289.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0001128706571762,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0005354076856747,290.4698486328125,294.1499938964844,254.8224334716797,253.91262817382807,257.34478759765625,254.8774871826172,288.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420514201745,2.2475596495041827e-08,0.0011420289520174,-0.0578512772917747,0.0,0.0,0.0,-0.0159548893570899,60.0,-26.50296211242676,-0.0,-8.892649816516497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0001071846345439,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0001128704971051,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,8.336584869539365e-05,289.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0001128706571762,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0005354076856747,290.4698486328125,294.1499938964844,254.8224334716797,253.91262817382807,257.34478759765625,254.8774871826172,288.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420514201745,2.2475596495041827e-08,0.0011420289520174,-0.0578512772917747,0.0,0.0,0.0,-0.0159548893570899,60.0,-26.50296211242676,-0.0,-8.892649816516497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0001072969243978,290.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0001129887386923,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,8.34531820146367e-05,289.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.0001129888987634,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0005359685746952,290.4566650390625,294.1499938964844,254.76611328125,253.86248779296875,257.3133239746094,254.82130432128903,288.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432477040216,2.2615489925215115e-08,0.0011432250030338,-0.0582160465419292,0.0,0.0,0.0,-0.0160242393612861,60.0,-26.562105178833008,-0.0,-8.91128806301822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0001072969243978,290.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0001129887386923,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,8.34531820146367e-05,289.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.0001129888987634,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0005359685746952,290.4566650390625,294.1499938964844,254.76611328125,253.86248779296875,257.3133239746094,254.82130432128903,288.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432477040216,2.2615489925215115e-08,0.0011432250030338,-0.0582160465419292,0.0,0.0,0.0,-0.0160242393612861,60.0,-26.562105178833008,-0.0,-8.91128806301822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,0.0001073470848496,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0001130415621446,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894287109375,0.0,0.0,8.349220297532156e-05,289.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0001130417222157,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0005362192168831,290.4500427246094,294.1499938964844,254.738037109375,253.8374786376953,257.2973937988281,254.79312133789065,288.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437820503488,2.267798748789573e-08,0.0011437594657763,-0.0583789981901645,0.0,0.0,0.0,-0.0160552226006984,60.0,-26.59031105041504,-0.0,-8.91962059768048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.000107393534563,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0001130904784076,290.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,8.352832810487598e-05,289.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7556457519531,0.0,0.0,0.0001130906312027,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0005364512326195,290.44342041015625,294.1499938964844,254.71011352539065,253.8125915527344,257.28131103515625,254.7649841308593,288.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735855864652883e-08,0.0011442541144788,-0.0585298761725425,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.617555618286133,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,0.0001074737519957,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.0001131749522755,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681579589844,0.0,0.0,8.35907194414176e-05,289.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001131751050706,291.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0005368519341573,290.4300537109375,294.1499938964844,254.6549530029297,253.763412475586,257.24884033203125,254.7090759277344,288.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451314203441,2.2835783042296498e-08,0.001145108602941,-0.0587904118001461,0.0,0.0,0.0,-0.0161334481090307,60.0,-26.66867446899414,-0.0,-8.940677531654728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,0.0001074737519957,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.0001131749522755,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681579589844,0.0,0.0,8.35907194414176e-05,289.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001131751050706,291.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0005368519341573,290.4300537109375,294.1499938964844,254.6549530029297,253.763412475586,257.24884033203125,254.7090759277344,288.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451314203441,2.2835783042296498e-08,0.001145108602941,-0.0587904118001461,0.0,0.0,0.0,-0.0161334481090307,60.0,-26.66867446899414,-0.0,-8.940677531654728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,0.0001075367836165,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.0001132413308368,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,8.363974484382197e-05,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,0.000113241476356,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0005371668376028,290.4166259765625,294.1499938964844,254.6011505126953,253.71539306640625,257.21588134765625,254.65408325195312,288.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458029039204,2.2914305120025357e-08,0.001145779970102,-0.0589951239526271,0.0,0.0,0.0,-0.0161723736673593,60.0,-26.714832305908203,-0.0,-8.951164431891814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,0.0001075367836165,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.0001132413308368,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,8.363974484382197e-05,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,0.000113241476356,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0005371668376028,290.4166259765625,294.1499938964844,254.6011505126953,253.71539306640625,257.21588134765625,254.65408325195312,288.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458029039204,2.2914305120025357e-08,0.001145779970102,-0.0589951239526271,0.0,0.0,0.0,-0.0161723736673593,60.0,-26.714832305908203,-0.0,-8.951164431891814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,0.000107581661723,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,0.0001132885809056,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,8.36746403365396e-05,289.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,0.0001132887337007,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.000537390995305,290.40313720703125,294.1499938964844,254.5491943359375,253.66897583007807,257.1824951171875,254.6004943847656,288.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462809052318,2.297019818797708e-08,0.0011462578549981,-0.0591408349573612,0.0,0.0,0.0,-0.0162000823765993,60.0,-26.75537872314453,-0.0,-8.958632946587387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,0.000107581661723,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,0.0001132885809056,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,8.36746403365396e-05,289.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,0.0001132887337007,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.000537390995305,290.40313720703125,294.1499938964844,254.5491943359375,253.66897583007807,257.1824951171875,254.6004943847656,288.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462809052318,2.297019818797708e-08,0.0011462578549981,-0.0591408349573612,0.0,0.0,0.0,-0.0162000823765993,60.0,-26.75537872314453,-0.0,-8.958632946587387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,0.000107607425889,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,0.0001133157202275,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,8.369468559976667e-05,289.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0001133158657466,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0005375197506509,290.3895568847656,294.1499938964844,254.4996337890625,253.62461853027344,257.1488037109375,254.54885864257807,288.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465552961453,2.3002280968853484e-08,0.0011465322459116,-0.0592244751751422,0.0,0.0,0.0,-0.0162159875035285,60.0,-26.78967666625977,-0.0,-8.962921782540435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,0.000107607425889,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,0.0001133157202275,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,8.369468559976667e-05,289.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0001133158657466,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0005375197506509,290.3895568847656,294.1499938964844,254.4996337890625,253.62461853027344,257.1488037109375,254.54885864257807,288.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465552961453,2.3002280968853484e-08,0.0011465322459116,-0.0592244751751422,0.0,0.0,0.0,-0.0162159875035285,60.0,-26.78967666625977,-0.0,-8.962921782540435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,0.0001076129919965,290.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,0.0001133215773734,290.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,8.369901479454711e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.0001133217228925,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,0.0005375475157052,290.3827514648437,294.1499938964844,254.47589111328125,253.6033630371093,257.1318359375,254.52392578125,288.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009203431456623e-08,0.0011465915013104,-0.0592425242066383,0.0,0.0,0.0,-0.0162194184958934,60.0,-26.804292678833008,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732238769531,0.0,0.0,0.0001076133412425,290.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,0.0001133219484472,290.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,8.369928400497884e-05,289.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,0.0001133220939664,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,0.0005375493201427,290.3759155273437,294.1499938964844,254.45294189453125,253.5827789306641,257.11480712890625,254.49966430664065,288.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.3009631533454922e-08,0.0011465951101854,-0.0592436380684375,0.0,0.0,0.0,-0.0162196308374404,60.0,-26.81708526611328,-0.0,-8.96390446314399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,0.0001075981126632,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0001133059195126,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,8.368744602194056e-05,289.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0001133060577558,291.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,0.0005374733009375,290.3621826171875,294.1499938964844,254.4096527099609,253.5438995361328,257.08062744140625,254.45339965820312,288.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990633397057536e-08,0.0011464328272268,-0.0591941103339195,0.0,0.0,0.0,-0.0162102133035659,60.0,-26.836971282958984,-0.0,-8.961364272863649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,0.0001075981126632,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0001133059195126,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,8.368744602194056e-05,289.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0001133060577558,291.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,0.0005374733009375,290.3621826171875,294.1499938964844,254.4096527099609,253.5438995361328,257.08062744140625,254.45339965820312,288.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990633397057536e-08,0.0011464328272268,-0.0591941103339195,0.0,0.0,0.0,-0.0162102133035659,60.0,-26.836971282958984,-0.0,-8.961364272863649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0001075611507985,290.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,0.0001132669931394,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,8.36586914374493e-05,289.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,0.0001132671313825,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.0005372886662371,290.3484191894531,294.1499938964844,254.3702850341797,253.50845336914065,257.0462951660156,254.4105529785156,288.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.2944544042502457e-08,0.0011460387613624,-0.0590739548206329,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.84873580932617,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0001075611507985,290.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,0.0001132669931394,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,8.36586914374493e-05,289.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,0.0001132671313825,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.0005372886662371,290.3484191894531,294.1499938964844,254.3702850341797,253.50845336914065,257.0462951660156,254.4105529785156,288.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.2944544042502457e-08,0.0011460387613624,-0.0590739548206329,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.84873580932617,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.000107500309241,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,0.0001132029210566,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,8.361136860912666e-05,289.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,0.0001132030592998,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,0.0005369847640395,290.3345947265625,294.1499938964844,254.3353271484375,253.4768829345703,257.011962890625,254.37147521972656,288.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454133782535,2.2868706039957946e-08,0.0011453905608505,-0.0588762424886226,0.0,0.0,0.0,-0.0161497704684734,60.0,-26.851919174194336,-0.0,-8.945073659560877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.000107500309241,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,0.0001132029210566,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,8.361136860912666e-05,289.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,0.0001132030592998,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,0.0005369847640395,290.3345947265625,294.1499938964844,254.3353271484375,253.4768829345703,257.011962890625,254.37147521972656,288.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454133782535,2.2868706039957946e-08,0.0011453905608505,-0.0588762424886226,0.0,0.0,0.0,-0.0161497704684734,60.0,-26.851919174194336,-0.0,-8.945073659560877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001074144456651,290.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,0.0001131125027313,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531677246094,0.0,0.0,8.354458259418607e-05,289.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62969970703125,0.0,0.0,0.0001131126409745,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0005365558317862,290.3206787109375,294.1499938964844,254.3053131103516,253.4496459960937,256.97772216796875,254.3372039794922,288.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498353824,2.2761685869454595e-08,0.0011444756528362,-0.0585972219705581,0.0,0.0,0.0,-0.0160967167466878,60.0,-26.84458541870117,-0.0,-8.930786066230213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001074144456651,290.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,0.0001131125027313,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531677246094,0.0,0.0,8.354458259418607e-05,289.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62969970703125,0.0,0.0,0.0001131126409745,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0005365558317862,290.3206787109375,294.1499938964844,254.3053131103516,253.4496459960937,256.97772216796875,254.3372039794922,288.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498353824,2.2761685869454595e-08,0.0011444756528362,-0.0585972219705581,0.0,0.0,0.0,-0.0160967167466878,60.0,-26.84458541870117,-0.0,-8.930786066230213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,0.0001073610401363,290.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,0.0001130562668549,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,8.35030441521667e-05,289.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,0.0001130563978222,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,0.0005362891242839,290.313720703125,294.1499938964844,254.2923126220703,253.4377899169922,256.9606628417969,254.32183837890625,288.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439293157309,2.2695125778682268e-08,0.0011439066147431,-0.0584236830472946,0.0,0.0,0.0,-0.0160637218505144,60.0,-26.837133407592773,-0.0,-8.921906413661419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,0.0001073006278602,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,0.0001129926531575,290.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,8.345606329385191e-05,289.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.0001129927841247,291.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0005359873175621,290.3067321777344,294.1499938964844,254.2807464599609,253.4272003173828,256.9436340332031,254.3077545166016,288.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432855390012,2.2619834894044292e-08,0.0011432629544287,-0.0582273714244365,0.0,0.0,0.0,-0.0160263981670141,60.0,-26.82690620422364,-0.0,-8.911867155347863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812744140625,0.0,0.0,0.0001071563892764,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987976074219,0.0,0.0,0.0001128407675423,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,8.334388257935643e-05,289.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.601318359375,0.0,0.0,0.0001128408985096,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,0.0005352668813429,290.2927551269531,294.1499938964844,254.2621307373047,253.4099884033203,256.9098815917969,254.2835998535156,288.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417486239224,2.2440085345465377e-08,0.0011417262721806,-0.0577586740255355,0.0,0.0,0.0,-0.0159372892230749,60.0,-26.797861099243164,-0.0,-8.88792186515275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812744140625,0.0,0.0,0.0001071563892764,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987976074219,0.0,0.0,0.0001128407675423,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,8.334388257935643e-05,289.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.601318359375,0.0,0.0,0.0001128408985096,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,0.0005352668813429,290.2927551269531,294.1499938964844,254.2621307373047,253.4099884033203,256.9098815917969,254.2835998535156,288.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417486239224,2.2440085345465377e-08,0.0011417262721806,-0.0577586740255355,0.0,0.0,0.0,-0.0159372892230749,60.0,-26.797861099243164,-0.0,-8.88792186515275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,0.00010697930702,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001126542847487,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095886230469,0.0,0.0,8.320614870171994e-05,289.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,0.0001126544157159,291.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,0.0005343823577277,290.2787170410156,294.1499938964844,254.25,253.3984832763672,256.87652587890625,254.26548767089844,288.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398617643862,2.2219396100808808e-08,0.0011398395290598,-0.0571831800043582,0.0,0.0,0.0,-0.0158278867602348,60.0,-26.755704879760746,-0.0,-8.858566502567555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,0.00010697930702,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001126542847487,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095886230469,0.0,0.0,8.320614870171994e-05,289.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,0.0001126544157159,291.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,0.0005343823577277,290.2787170410156,294.1499938964844,254.25,253.3984832763672,256.87652587890625,254.26548767089844,288.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398617643862,2.2219396100808808e-08,0.0011398395290598,-0.0571831800043582,0.0,0.0,0.0,-0.0158278867602348,60.0,-26.755704879760746,-0.0,-8.858566502567555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65057373046875,0.0,0.0,0.0001067725534085,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,0.0001124365735449,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59503173828125,0.0,0.0,8.304533548653126e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728454589844,0.0,0.0,0.0001124366972362,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0005333495792001,290.2646484375,294.1499938964844,254.24234008789065,253.39083862304688,256.8437194824219,254.2530059814453,288.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.70130157470703,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65057373046875,0.0,0.0,0.0001067725534085,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,0.0001124365735449,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59503173828125,0.0,0.0,8.304533548653126e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728454589844,0.0,0.0,0.0001124366972362,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0005333495792001,290.2646484375,294.1499938964844,254.24234008789065,253.39083862304688,256.8437194824219,254.2530059814453,288.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.70130157470703,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.00010654124344,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,0.0001121929890359,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804443359375,0.0,0.0,8.286543015856296e-05,289.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55859375,0.0,0.0,0.0001121931127272,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,0.000532194157131,290.25054931640625,294.1499938964844,254.2366943359375,253.38487243652344,256.81158447265625,254.2444763183593,288.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.1673489669638002e-08,0.0011351723223924,-0.0557593591511249,0.0,0.0,0.0,-0.0155572602525353,60.0,-26.637454986572266,-0.0,-8.78616077670813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.00010654124344,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,0.0001121929890359,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804443359375,0.0,0.0,8.286543015856296e-05,289.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55859375,0.0,0.0,0.0001121931127272,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,0.000532194157131,290.25054931640625,294.1499938964844,254.2366943359375,253.38487243652344,256.81158447265625,254.2444763183593,288.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.1673489669638002e-08,0.0011351723223924,-0.0557593591511249,0.0,0.0,0.0,-0.0155572602525353,60.0,-26.637454986572266,-0.0,-8.78616077670813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.000106416780909,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,0.0001120619199355,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,8.276862354250625e-05,289.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,0.0001120620509027,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,0.0005315724411047,290.24346923828125,294.1499938964844,254.2345733642578,253.38247680664065,256.79571533203125,254.2411193847656,288.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338678887113,2.1518387072205772e-08,0.0011338463518768,-0.0553547665476799,0.0,0.0,0.0,-0.0154803711920976,60.0,-26.602928161621094,-0.0,-8.765643144670322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,0.0001062839874066,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0001119220833061,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,8.266534132417291e-05,289.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443420410156,0.0,0.0,0.0001119222069974,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.000530909106601,290.23638916015625,294.1499938964844,254.23291015625,253.3804473876953,256.780029296875,254.23843383789065,288.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324528604745,2.135290344540408e-08,0.0011324314400553,-0.0549230612814426,0.0,0.0,0.0,-0.01539833471179,60.0,-26.56595802307129,-0.0,-8.743779034148248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
