time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,0.0001059989372151,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0001116219209507,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,8.244363561971113e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,0.000111622037366,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0005294852890074,290.2222595214844,294.1499938964844,254.2308349609375,253.3774261474609,256.7491455078125,254.2344207763672,288.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.099769247365657e-08,0.0011293946299701,-0.053996305912733,0.0,0.0,0.0,-0.015222243964672,60.0,-26.48637008666992,-0.0,-8.69693863592147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,0.0001059989372151,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0001116219209507,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,8.244363561971113e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,0.000111622037366,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0005294852890074,290.2222595214844,294.1499938964844,254.2308349609375,253.3774261474609,256.7491455078125,254.2344207763672,288.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.099769247365657e-08,0.0011293946299701,-0.053996305912733,0.0,0.0,0.0,-0.015222243964672,60.0,-26.48637008666992,-0.0,-8.69693863592147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,0.0001056848414009,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.0001112911559175,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,8.219933806685731e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.0001112912796088,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,0.0005279163015075,290.20806884765625,294.1499938964844,254.2303009033203,253.37567138671875,256.7189636230469,254.232162475586,288.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749505221843,0.0,0.0,0.0,-0.0150282075628638,60.0,-26.39850807189941,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,0.0001056848414009,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.0001112911559175,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,8.219933806685731e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.0001112912796088,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,0.0005279163015075,290.20806884765625,294.1499938964844,254.2303009033203,253.37567138671875,256.7189636230469,254.232162475586,288.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749505221843,0.0,0.0,0.0,-0.0150282075628638,60.0,-26.39850807189941,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,0.0001053419618983,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,0.0001109300937969,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,8.193265239242464e-05,289.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,0.0001109302102122,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,0.0005262035992927,290.1938781738281,294.1499938964844,254.23114013671875,253.37506103515625,256.6894226074219,254.2313842773437,288.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179017568011666e-08,0.0011223952751606,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-26.302534103393555,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,0.0001053419618983,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,0.0001109300937969,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,8.193265239242464e-05,289.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,0.0001109302102122,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,0.0005262035992927,290.1938781738281,294.1499938964844,254.23114013671875,253.37506103515625,256.6894226074219,254.2313842773437,288.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179017568011666e-08,0.0011223952751606,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-26.302534103393555,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,0.0001049699421855,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0001105383344111,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076599121094,0.0,0.0,8.16433021100238e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,0.0001105384508264,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,0.0005243453197181,290.1796875,294.1499938964844,254.23321533203125,253.37545776367188,256.6605834960937,254.23193359375,288.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497472524642,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.19858932495117,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,0.0001049699421855,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0001105383344111,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076599121094,0.0,0.0,8.16433021100238e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,0.0001105384508264,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,0.0005243453197181,290.1796875,294.1499938964844,254.23321533203125,253.37545776367188,256.6605834960937,254.23193359375,288.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497472524642,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.19858932495117,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55108642578125,0.0,0.0,0.0001047735931933,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,0.0001103315735235,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,8.14905870356597e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,0.0001103316899389,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,0.0005233645206317,290.1725769042969,294.1499938964844,254.23464965820312,253.37599182128903,256.6464538574219,254.2327117919922,288.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109903514385,0.0,0.0,0.0,-0.0144652901217341,60.0,-26.14328384399414,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,0.000104570746771,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,0.0001101179732359,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,8.133282244671136e-05,289.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,0.0001101180823752,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,0.0005223512998782,290.1654663085937,294.1499938964844,254.23634338378903,253.37673950195312,256.63250732421875,254.2337646484375,288.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218006741539284e-08,0.0011141787981614,-0.0493510514497756,0.0,0.0,0.0,-0.0143399881199002,60.0,-26.08621597290039,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,0.0001041475261445,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63037109375,0.0,0.0,0.0001096722917282,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786682128906,0.0,0.0,8.100364357233047e-05,289.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,0.0001096724081435,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,0.0005202371976338,290.1512756347656,294.1499938964844,254.2403717041016,253.3787536621093,256.6051330566406,254.236557006836,288.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.967266082763672,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,0.0001041475261445,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63037109375,0.0,0.0,0.0001096722917282,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786682128906,0.0,0.0,8.100364357233047e-05,289.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,0.0001096724081435,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,0.0005202371976338,290.1512756347656,294.1499938964844,254.2403717041016,253.3787536621093,256.6051330566406,254.236557006836,288.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.967266082763672,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0001037028923747,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,0.0001092040838557,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,8.065782458288595e-05,289.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,0.000109204192995,291.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,0.000518016226124,290.1370849609375,294.1499938964844,254.24514770507807,253.3813934326172,256.5785522460937,254.2402801513672,288.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813658911942184e-08,0.0011049327440559,-0.0465268306434154,0.0,0.0,0.0,-0.0138038881123065,60.0,-25.841785430908203,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0001037028923747,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,0.0001092040838557,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,8.065782458288595e-05,289.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,0.000109204192995,291.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,0.000518016226124,290.1370849609375,294.1499938964844,254.24514770507807,253.3813934326172,256.5785522460937,254.2402801513672,288.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813658911942184e-08,0.0011049327440559,-0.0465268306434154,0.0,0.0,0.0,-0.0138038881123065,60.0,-25.841785430908203,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,0.0001032424261211,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,0.0001087191849364,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,8.0299680121243e-05,289.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43048095703125,0.0,0.0,0.0001087192940758,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,0.0005157160921953,290.1228942871094,294.1499938964844,254.25050354003903,253.384521484375,256.5526123046875,254.2446136474609,288.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562813425797685e-08,0.0011000270023941,-0.0450279153883457,0.0,0.0,0.0,-0.0135194454342126,60.0,-25.711809158325195,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,0.0001032424261211,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,0.0001087191849364,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,8.0299680121243e-05,289.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43048095703125,0.0,0.0,0.0001087192940758,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,0.0005157160921953,290.1228942871094,294.1499938964844,254.25050354003903,253.384521484375,256.5526123046875,254.2446136474609,288.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562813425797685e-08,0.0011000270023941,-0.0450279153883457,0.0,0.0,0.0,-0.0135194454342126,60.0,-25.711809158325195,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48297119140625,0.0,0.0,0.0001027698890538,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,0.0001082215821952,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,7.993214967427775e-05,289.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41632080078125,0.0,0.0,0.0001082216913346,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,0.0005133557133376,290.10870361328125,294.1499938964844,254.2562866210937,253.38800048828125,256.5274658203125,254.24954223632807,288.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974004424241684e-08,0.0010949926218017,-0.0434894151985645,0.0,0.0,0.0,-0.0132275493815541,60.0,-25.57763671875,-0.0,-8.175121024578402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48297119140625,0.0,0.0,0.0001027698890538,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,0.0001082215821952,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,7.993214967427775e-05,289.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41632080078125,0.0,0.0,0.0001082216913346,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,0.0005133557133376,290.10870361328125,294.1499938964844,254.2562866210937,253.38800048828125,256.5274658203125,254.24954223632807,288.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974004424241684e-08,0.0010949926218017,-0.0434894151985645,0.0,0.0,0.0,-0.0132275493815541,60.0,-25.57763671875,-0.0,-8.175121024578402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0001025306701194,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,0.0001079696739907,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281616210937,0.0,0.0,7.974608888616785e-05,289.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,0.0001079697831301,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,0.0005121607682667,290.10162353515625,294.1499938964844,254.25927734375,253.38983154296875,256.51519775390625,254.25216674804688,288.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675926417519804e-08,0.0010924440575763,-0.0427104569971561,0.0,0.0,0.0,-0.0130797810852527,60.0,-25.509571075439453,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46795654296875,0.0,0.0,0.0001022904325509,290.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,0.0001077166962204,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42095947265625,0.0,0.0,7.955924229463562e-05,289.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022216796875,0.0,0.0,0.0001077167980838,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,0.0005109607591293,290.09454345703125,294.1499938964844,254.2623291015625,253.39170837402344,256.5030822753906,254.2548828125,288.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376580092014592e-08,0.0010898845503106,-0.0419280976057052,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.44107246398925,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529724121094,0.0,0.0,0.0001018092079902,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483093261719,0.0,0.0,0.0001072099403245,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066162109375,0.0,0.0,7.91849524830468e-05,289.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881225585937,0.0,0.0,0.0001072100421879,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741577148437,0.0,0.0,0.0005085569573566,290.08038330078125,294.1499938964844,254.2684631347656,253.3954925537109,256.4794006347656,254.2604522705078,288.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776956630020322e-08,0.0010847576195374,-0.0403607264161109,0.0,0.0,0.0,-0.0126341255381703,60.0,-25.30352210998535,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529724121094,0.0,0.0,0.0001018092079902,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483093261719,0.0,0.0,0.0001072099403245,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066162109375,0.0,0.0,7.91849524830468e-05,289.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881225585937,0.0,0.0,0.0001072100421879,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741577148437,0.0,0.0,0.0005085569573566,290.08038330078125,294.1499938964844,254.2684631347656,253.3954925537109,256.4794006347656,254.2604522705078,288.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776956630020322e-08,0.0010847576195374,-0.0403607264161109,0.0,0.0,0.0,-0.0126341255381703,60.0,-25.30352210998535,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,0.0001013306900858,290.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,0.0001067060438799,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.392333984375,0.0,0.0,7.881277269916609e-05,289.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.0001067061457433,291.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575866699219,0.0,0.0,0.0005061666597612,290.0662536621094,294.1499938964844,254.2745513916016,253.3992462158203,256.4563293457031,254.26611328125,288.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.16610717773437,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,0.0001013306900858,290.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,0.0001067060438799,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.392333984375,0.0,0.0,7.881277269916609e-05,289.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.0001067061457433,291.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575866699219,0.0,0.0,0.0005061666597612,290.0662536621094,294.1499938964844,254.2745513916016,253.3992462158203,256.4563293457031,254.26611328125,288.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.16610717773437,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,0.0001008602339425,290.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159606933594,0.0,0.0,0.0001062106312019,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,7.84468647907488e-05,289.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36004638671875,0.0,0.0,0.0001062107257894,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411071777344,0.0,0.0,0.0005038166418671,290.0521545410156,294.1499938964844,254.28042602539065,253.40283203125,256.4339599609375,254.2717437744141,288.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.459451048901883e-08,0.0010746471816673,-0.0372690595686435,0.0,0.0,0.0,-0.0120479390025138,60.0,-25.030391693115234,-0.0,-7.874119489770237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,0.0001008602339425,290.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159606933594,0.0,0.0,0.0001062106312019,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,7.84468647907488e-05,289.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36004638671875,0.0,0.0,0.0001062107257894,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411071777344,0.0,0.0,0.0005038166418671,290.0521545410156,294.1499938964844,254.28042602539065,253.40283203125,256.4339599609375,254.2717437744141,288.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.459451048901883e-08,0.0010746471816673,-0.0372690595686435,0.0,0.0,0.0,-0.0120479390025138,60.0,-25.030391693115234,-0.0,-7.874119489770237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,0.0001004010264296,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,0.0001057270637829,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638000488281,0.0,0.0,7.808970258338377e-05,289.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,0.0001057271583704,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52471923828125,0.0,0.0,0.0005015228525735,290.0380554199219,294.1499938964844,254.2859039306641,253.40611267089844,256.4121398925781,254.27723693847656,288.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022330852014876e-08,0.0010697548277676,-0.0357726328074932,0.0,0.0,0.0,-0.0117642870172858,60.0,-24.897077560424805,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,0.0001004010264296,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,0.0001057270637829,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638000488281,0.0,0.0,7.808970258338377e-05,289.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,0.0001057271583704,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52471923828125,0.0,0.0,0.0005015228525735,290.0380554199219,294.1499938964844,254.2859039306641,253.40611267089844,256.4121398925781,254.27723693847656,288.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022330852014876e-08,0.0010697548277676,-0.0357726328074932,0.0,0.0,0.0,-0.0117642870172858,60.0,-24.897077560424805,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40093994140625,0.0,0.0,0.0001001771670416,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49188232421875,0.0,0.0,0.0001054913227562,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,7.791558891767636e-05,289.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,0.0001054914173437,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165405273437,0.0,0.0,0.0005004046251997,290.031005859375,294.1499938964844,254.2884521484375,253.4075927734375,256.4015197753906,254.2798614501953,288.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.374339753112963e-08,0.001067369710654,-0.0350430496037006,0.0,0.0,0.0,-0.0116260079666972,60.0,-24.83201026916504,-0.0,-7.767824428128733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935241699219,0.0,0.0,9.995752043323591e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48388671875,0.0,0.0,0.0001052600346156,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.349609375,0.0,0.0,7.774475670885295e-05,289.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320617675781,0.0,0.0,0.000105260129203,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50836181640625,0.0,0.0,0.0004993074689991,290.0239562988281,294.1499938964844,254.2908630371093,253.4089508056641,256.3910217285156,254.2823944091797,288.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650431504473,1.3469723114667433e-08,0.0010650296462699,-0.0343271680176258,0.0,0.0,0.0,-0.0114903356879949,60.0,-24.767969131469727,-0.0,-7.73379866814139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,9.953248809324576e-05,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679260253906,0.0,0.0,0.000104812446807,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354187011719,0.0,0.0,7.741416629869491e-05,289.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,0.0001048125413944,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920959472656,0.0,0.0,0.0004971843445673,290.0098876953125,294.1499938964844,254.29510498046875,253.41123962402344,256.37042236328125,254.28713989257807,288.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940126303817578e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.64339828491211,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,9.953248809324576e-05,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679260253906,0.0,0.0,0.000104812446807,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354187011719,0.0,0.0,7.741416629869491e-05,289.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,0.0001048125413944,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920959472656,0.0,0.0,0.0004971843445673,290.0098876953125,294.1499938964844,254.29510498046875,253.41123962402344,256.37042236328125,254.28713989257807,288.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940126303817578e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.64339828491211,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,9.912879613693804e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,0.0001043873417074,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212890625,0.0,0.0,7.710018689977005e-05,289.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,0.0001043874362949,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47589111328125,0.0,0.0,0.0004951678565703,289.9958190917969,294.1499938964844,254.2985076904297,253.412826538086,256.350341796875,254.29132080078125,288.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.52440643310547,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,9.912879613693804e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,0.0001043873417074,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212890625,0.0,0.0,7.710018689977005e-05,289.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,0.0001043874362949,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47589111328125,0.0,0.0,0.0004951678565703,289.9958190917969,294.1499938964844,254.2985076904297,253.412826538086,256.350341796875,254.29132080078125,288.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.52440643310547,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,9.874830720946191e-05,290.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361877441406,0.0,0.0,0.0001039866692735,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,7.680425187572837e-05,289.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.000103986763861,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4597473144531,0.0,0.0,0.0004932672600261,289.9817810058594,294.1499938964844,254.3008728027344,253.41360473632807,256.33074951171875,254.2948455810547,288.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.41166877746582,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,9.874830720946191e-05,290.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361877441406,0.0,0.0,0.0001039866692735,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,7.680425187572837e-05,289.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.000103986763861,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4597473144531,0.0,0.0,0.0004932672600261,289.9817810058594,294.1499938964844,254.3008728027344,253.41360473632807,256.33074951171875,254.2948455810547,288.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.41166877746582,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.334716796875,0.0,0.0,9.839249833021312e-05,290.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,0.0001036119938362,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,7.65275108278729e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763977050781,0.0,0.0,0.0001036120811477,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436340332031,0.0,0.0,0.0004914899473078,289.9677124023437,294.1499938964844,254.30206298828125,253.4134216308593,256.3116455078125,254.29751586914065,288.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.30600357055664,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.334716796875,0.0,0.0,9.839249833021312e-05,290.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,0.0001036119938362,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,7.65275108278729e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763977050781,0.0,0.0,0.0001036120811477,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436340332031,0.0,0.0,0.0004914899473078,289.9677124023437,294.1499938964844,254.30206298828125,253.4134216308593,256.3116455078125,254.29751586914065,288.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.30600357055664,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.327392578125,0.0,0.0,9.822476567933336e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,0.0001034353554132,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860107421875,0.0,0.0,7.63970529078506e-05,289.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,0.0001034354500006,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,0.000490652048029,289.960693359375,294.1499938964844,254.3021697998047,253.4129333496093,256.3022766113281,254.2984619140625,288.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310723024848812e-08,0.0010465687373653,-0.0286778938025236,0.0,0.0,0.0,-0.0104200299829244,60.0,-24.256053924560547,-0.0,-7.467986762321743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
