time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.320068359375,0.0,0.0,9.806240268517286e-05,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046630859375,0.0,0.0,0.0001032643849612,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0,7.627077138749883e-05,289.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625427246094,0.0,0.0,0.0001032644722727,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276123046875,0.0,0.0,0.0004898410406894,289.95367431640625,294.1499938964844,254.3019256591797,253.4121551513672,256.2929992675781,254.29920959472656,288.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108423514372134e-08,0.0010448388056829,-0.0281484052538871,0.0,0.0,0.0,-0.0103197405114769,60.0,-24.207538604736328,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30548095703125,0.0,0.0,9.775818034540862e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38897705078125,0.0,0.0,0.0001029440172715,290.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,7.603414996992797e-05,289.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.000102944104583,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,0.0004883213550783,289.93963623046875,294.1499938964844,254.30029296875,253.40968322753903,256.2746887207031,254.2998809814453,288.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.116426467895508,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30548095703125,0.0,0.0,9.775818034540862e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38897705078125,0.0,0.0,0.0001029440172715,290.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,7.603414996992797e-05,289.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.000102944104583,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,0.0004883213550783,289.93963623046875,294.1499938964844,254.30029296875,253.40968322753903,256.2746887207031,254.2998809814453,288.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.116426467895508,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908935546875,0.0,0.0,9.748029697220773e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,0.0001026514000841,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,7.581801764899865e-05,289.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,0.0001026514801196,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956604003906,0.0,0.0,0.0004869333351962,289.92559814453125,294.1499938964844,254.29698181152344,253.40586853027344,256.2567749023437,254.2993011474609,288.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.033159255981445,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908935546875,0.0,0.0,9.748029697220773e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,0.0001026514000841,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,7.581801764899865e-05,289.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,0.0001026514801196,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956604003906,0.0,0.0,0.0004869333351962,289.92559814453125,294.1499938964844,254.29698181152344,253.40586853027344,256.2567749023437,254.2993011474609,288.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.033159255981445,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763061523437,0.0,0.0,9.7228454251308e-05,290.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.357666015625,0.0,0.0,0.000102386198705,290.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,7.562214159406722e-05,289.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,0.0001023862787405,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,0.0004856753221247,289.9115600585937,294.1499938964844,254.2918701171875,253.40057373046875,256.2391357421875,254.2974090576172,288.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069343581164958e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.957565307617188,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763061523437,0.0,0.0,9.7228454251308e-05,290.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.357666015625,0.0,0.0,0.000102386198705,290.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,7.562214159406722e-05,289.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,0.0001023862787405,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,0.0004856753221247,289.9115600585937,294.1499938964844,254.2918701171875,253.40057373046875,256.2391357421875,254.2974090576172,288.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069343581164958e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.957565307617188,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,9.70021283137612e-05,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,0.0001021478674374,290.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,7.544611435150728e-05,289.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,0.0001021479474729,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,0.0004845448129344,289.8974914550781,294.1499938964844,254.28477478027344,253.39366149902344,256.22174072265625,254.29405212402344,288.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787348709267008e-09,0.0010335423285141,-0.0246901474893093,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.88970375061035,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,9.70021283137612e-05,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,0.0001021478674374,290.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,7.544611435150728e-05,289.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,0.0001021479474729,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,0.0004845448129344,289.8974914550781,294.1499938964844,254.28477478027344,253.39366149902344,256.22174072265625,254.29405212402344,288.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787348709267008e-09,0.0010335423285141,-0.0246901474893093,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.88970375061035,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544860839844,0.0,0.0,9.689875150797889e-05,290.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33428955078125,0.0,0.0,0.0001020390045596,290.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156982421875,0.0,0.0,7.536570774391294e-05,289.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,0.0001020390845951,291.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,0.0004840284236706,289.89044189453125,294.1499938964844,254.28042602539065,253.3895721435547,256.2131042480469,254.291748046875,288.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658541522128417e-09,0.0010324409231543,-0.0243529137223958,0.0,0.0,0.0,-0.0096009718254208,60.0,-23.858863830566406,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472229003906,0.0,0.0,9.680076618678868e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265075683594,0.0,0.0,0.0001019358169287,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,7.528949208790436e-05,289.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,0.0001019358969642,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479919433594,0.0,0.0,0.00048353895545,289.8834228515625,294.1499938964844,254.2755279541016,253.38504028320312,256.2045593261719,254.2890625,288.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314063401892,9.536451628378018e-09,0.0010313969105482,-0.0240332577377557,0.0,0.0,0.0,-0.0095404461026191,60.0,-23.82968521118164,-0.0,-7.253017031416675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,9.662382944952697e-05,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,0.0001017495014821,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,7.51518746255897e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001017495815176,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,0.0004826551303267,289.86932373046875,294.1499938964844,254.2639923095703,253.37452697753903,256.1875,254.28233337402344,288.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.31599508646741e-09,0.0010295117972418,-0.0234560407698154,0.0,0.0,0.0,-0.0094311572611331,60.0,-23.777305603027344,-0.0,-7.226525866599331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,9.662382944952697e-05,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,0.0001017495014821,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,7.51518746255897e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001017495815176,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,0.0004826551303267,289.86932373046875,294.1499938964844,254.2639923095703,253.37452697753903,256.1875,254.28233337402344,288.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.31599508646741e-09,0.0010295117972418,-0.0234560407698154,0.0,0.0,0.0,-0.0094311572611331,60.0,-23.777305603027344,-0.0,-7.226525866599331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,9.647018305258824e-05,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,0.0001015877060126,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805419921875,0.0,0.0,7.503237429773435e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,0.0001015877860481,291.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163452148437,0.0,0.0,0.0004818876914214,289.855224609375,294.1499938964844,254.25,253.36203002929688,256.1705627441406,254.2738342285156,288.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278838453814,9.124560662598924e-09,0.0010278747649863,-0.0229547936469316,0.0,0.0,0.0,-0.0093362545594573,60.0,-23.732202529907227,-0.0,-7.203561125379565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,9.647018305258824e-05,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,0.0001015877060126,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805419921875,0.0,0.0,7.503237429773435e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,0.0001015877860481,291.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163452148437,0.0,0.0,0.0004818876914214,289.855224609375,294.1499938964844,254.25,253.36203002929688,256.1705627441406,254.2738342285156,288.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278838453814,9.124560662598924e-09,0.0010278747649863,-0.0229547936469316,0.0,0.0,0.0,-0.0093362545594573,60.0,-23.732202529907227,-0.0,-7.203561125379565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035827636719,0.0,0.0,9.633945592213422e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27984619140625,0.0,0.0,0.0001014500448945,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,7.493070006603375e-05,289.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,0.0001014501249301,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,0.0004812346887774,289.8410949707031,294.1499938964844,254.2347412109375,253.3485107421875,256.1536865234375,254.2634429931641,287.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264908196404,8.961677622210118e-09,0.0010264818556606,-0.022528288885951,0.0,0.0,0.0,-0.0092555060982704,60.0,-23.694482803344727,-0.0,-7.184050332398328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035827636719,0.0,0.0,9.633945592213422e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27984619140625,0.0,0.0,0.0001014500448945,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,7.493070006603375e-05,289.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,0.0001014501249301,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,0.0004812346887774,289.8410949707031,294.1499938964844,254.2347412109375,253.3485107421875,256.1536865234375,254.2634429931641,287.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264908196404,8.961677622210118e-09,0.0010264818556606,-0.022528288885951,0.0,0.0,0.0,-0.0092555060982704,60.0,-23.694482803344727,-0.0,-7.184050332398328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,9.623012010706589e-05,290.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,0.0001013349101413,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,7.484565867343917e-05,289.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,0.0001013349829008,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847595214844,0.0,0.0,0.0004806885262951,289.8269348144531,294.1499938964844,254.2194976806641,253.3350524902344,256.1368713378906,254.251708984375,287.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253257350996,8.825445263482834e-09,0.0010253170039504,-0.0221715606749057,0.0,0.0,0.0,-0.009187969379127,60.0,-23.66268920898437,-0.0,-7.167752613668199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,9.623012010706589e-05,290.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,0.0001013349101413,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,7.484565867343917e-05,289.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,0.0001013349829008,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847595214844,0.0,0.0,0.0004806885262951,289.8269348144531,294.1499938964844,254.2194976806641,253.3350524902344,256.1368713378906,254.251708984375,287.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253257350996,8.825445263482834e-09,0.0010253170039504,-0.0221715606749057,0.0,0.0,0.0,-0.009187969379127,60.0,-23.66268920898437,-0.0,-7.167752613668199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817321777344,0.0,0.0,9.618200419936328e-05,290.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565612792969,0.0,0.0,0.0001012842403724,290.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,7.480823842342943e-05,289.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,0.000101284313132,291.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,0.0004804481868632,289.8198547363281,294.1499938964844,254.21188354492188,253.32833862304688,256.1284484863281,254.2454528808593,287.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248130420222,8.765491443796236e-09,0.0010248043108731,-0.0220145657658576,0.0,0.0,0.0,-0.0091582471504807,60.0,-23.6488094329834,-0.0,-7.160585369092588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,9.613848669687286e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488098144531,0.0,0.0,0.0001012384163914,290.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383056640625,0.0,0.0,7.477439066860825e-05,289.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238708496094,0.0,0.0,0.000101238489151,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689819335937,0.0,0.0,0.0004802308103535,289.8127746582031,294.1499938964844,254.2042694091797,253.32164001464844,256.1200866699219,254.239013671875,287.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243492433801,8.711268151273543e-09,0.0010243405122309,-0.0218725781887769,0.0,0.0,0.0,-0.0091313663870096,60.0,-23.636022567749023,-0.0,-7.154107350970662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,9.606299136066808e-05,290.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,0.0001011589192785,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,7.471567369066179e-05,289.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099548339844,0.0,0.0,0.0001011589920381,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,0.0004798537120223,289.7985534667969,294.1499938964844,254.1890411376953,253.3082427978516,256.10333251953125,254.2257080078125,287.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617202063021523e-09,0.0010235361987724,-0.0216262526810169,0.0,0.0,0.0,-0.009084734134376,60.0,-23.613359451293945,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,9.606299136066808e-05,290.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,0.0001011589192785,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,7.471567369066179e-05,289.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099548339844,0.0,0.0,0.0001011589920381,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,0.0004798537120223,289.7985534667969,294.1499938964844,254.1890411376953,253.3082427978516,256.10333251953125,254.2257080078125,287.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617202063021523e-09,0.0010235361987724,-0.0216262526810169,0.0,0.0,0.0,-0.009084734134376,60.0,-23.613359451293945,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,9.60019460762851e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177734375,0.0,0.0,0.000101094628917,290.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,7.466819079127163e-05,289.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959777832031,0.0,0.0,0.0001010947016766,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,0.0004795487620867,289.7843322753906,294.1499938964844,254.17379760742188,253.2948608398437,256.0866394042969,254.21192932128903,287.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.541129581374207e-09,0.0010228856699541,-0.0214270427823066,0.0,0.0,0.0,-0.0090470211580395,60.0,-23.594715118408203,-0.0,-7.133797907954431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,9.60019460762851e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177734375,0.0,0.0,0.000101094628917,290.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,7.466819079127163e-05,289.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959777832031,0.0,0.0,0.0001010947016766,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,0.0004795487620867,289.7843322753906,294.1499938964844,254.17379760742188,253.2948608398437,256.0866394042969,254.21192932128903,287.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.541129581374207e-09,0.0010228856699541,-0.0214270427823066,0.0,0.0,0.0,-0.0090470211580395,60.0,-23.594715118408203,-0.0,-7.133797907954431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,9.595209121471272e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,0.0001010421328828,290.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,7.462940993718803e-05,289.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.0,0.0,0.0001010422056424,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,0.0004792997497133,289.77008056640625,294.1499938964844,254.1585388183593,253.281494140625,256.0699768066406,254.1978454589844,287.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479008606343541e-09,0.0010223544668406,-0.0212643686681985,0.0,0.0,0.0,-0.0090162251144647,60.0,-23.57893180847168,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,9.595209121471272e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,0.0001010421328828,290.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,7.462940993718803e-05,289.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.0,0.0,0.0001010422056424,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,0.0004792997497133,289.77008056640625,294.1499938964844,254.1585388183593,253.281494140625,256.0699768066406,254.1978454589844,287.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479008606343541e-09,0.0010223544668406,-0.0212643686681985,0.0,0.0,0.0,-0.0090162251144647,60.0,-23.57893180847168,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160888671875,0.0,0.0,9.591351408744232e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,0.0001010015112115,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,7.459941116394475e-05,289.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,0.000101001583971,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,0.0004791070823557,289.7557678222656,294.1499938964844,254.14321899414065,253.26809692382807,256.0533447265625,254.1834411621093,287.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.430943054804631e-09,0.0010219434043392,-0.021138496696949,0.0,0.0,0.0,-0.0089923962950706,60.0,-23.56644058227539,-0.0,-7.120660683312964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160888671875,0.0,0.0,9.591351408744232e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,0.0001010015112115,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,7.459941116394475e-05,289.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,0.000101001583971,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,0.0004791070823557,289.7557678222656,294.1499938964844,254.14321899414065,253.26809692382807,256.0533447265625,254.1834411621093,287.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.430943054804631e-09,0.0010219434043392,-0.021138496696949,0.0,0.0,0.0,-0.0089923962950706,60.0,-23.56644058227539,-0.0,-7.120660683312964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,9.589709952706472e-05,290.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,0.0001009842235362,290.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,7.458664185833186e-05,289.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,0.0001009842962957,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,0.0004790250968653,289.74859619140625,294.1499938964844,254.1355438232422,253.2613983154297,256.0450134277344,254.17616271972656,287.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021776930429,8.410486529442096e-09,0.0010217684321105,-0.0210849270224571,0.0,0.0,0.0,-0.0089822560548782,60.0,-23.560991287231445,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,9.588313696440308e-05,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17120361328125,0.0,0.0,0.0001009695188258,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675354003906,0.0,0.0,7.45757861295715e-05,289.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,0.0001009695915854,291.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.0004789553349837,289.7414245605469,294.1499938964844,254.1278533935547,253.25469970703125,256.0367431640625,254.16883850097656,287.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.39308711420017e-09,0.0010216196533292,-0.0210393611341714,0.0,0.0,0.0,-0.0089736292138695,60.0,-23.556156158447266,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867919921875,0.0,0.0,9.586057421984152e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,0.0001009457628242,290.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,7.455822924384847e-05,289.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399169921875,0.0,0.0,0.0001009458283078,291.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17431640625,0.0,0.0,0.0004788426449522,289.7270812988281,294.1499938964844,254.1124267578125,253.2412567138672,256.0201416015625,254.1540679931641,287.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364963832718786e-09,0.0010213791392743,-0.020965714007616,0.0,0.0,0.0,-0.0089596882462501,60.0,-23.547964096069336,-0.0,-7.11279994902725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867919921875,0.0,0.0,9.586057421984152e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,0.0001009457628242,290.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,7.455822924384847e-05,289.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399169921875,0.0,0.0,0.0001009458283078,291.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17431640625,0.0,0.0,0.0004788426449522,289.7270812988281,294.1499938964844,254.1124267578125,253.2412567138672,256.0201416015625,254.1540679931641,287.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364963832718786e-09,0.0010213791392743,-0.020965714007616,0.0,0.0,0.0,-0.0089596882462501,60.0,-23.547964096069336,-0.0,-7.11279994902725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,9.584463987266643e-05,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,0.000100928984466,290.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,7.454583828803152e-05,289.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258483886719,0.0,0.0,0.0001009290499496,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585388183594,0.0,0.0,0.0004787630459759,289.7126770019531,294.1499938964844,254.096908569336,253.227783203125,256.00360107421875,254.1390991210937,287.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.34510593961113e-09,0.0010212094057351,-0.0209137108176946,0.0,0.0,0.0,-0.0089498432353138,60.0,-23.54175567626953,-0.0,-7.110434552259903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,9.584463987266643e-05,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,0.000100928984466,290.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,7.454583828803152e-05,289.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258483886719,0.0,0.0,0.0001009290499496,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585388183594,0.0,0.0,0.0004787630459759,289.7126770019531,294.1499938964844,254.096908569336,253.227783203125,256.00360107421875,254.1390991210937,287.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.34510593961113e-09,0.0010212094057351,-0.0209137108176946,0.0,0.0,0.0,-0.0089498432353138,60.0,-23.54175567626953,-0.0,-7.110434552259903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574035644531,0.0,0.0,9.583336213836446e-05,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,0.0001009171101031,290.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,7.453707075910643e-05,289.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,0.0001009171755868,291.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.000478706730064,289.6982421875,294.1499938964844,254.0813140869141,253.2142333984375,255.987060546875,254.1240081787109,287.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331051404297796e-09,0.0010210891487076,-0.0208769030869007,0.0,0.0,0.0,-0.0089428760111331,60.0,-23.536842346191406,-0.0,-7.108760513574452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574035644531,0.0,0.0,9.583336213836446e-05,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,0.0001009171101031,290.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,7.453707075910643e-05,289.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,0.0001009171755868,291.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.000478706730064,289.6982421875,294.1499938964844,254.0813140869141,253.2142333984375,255.987060546875,254.1240081787109,287.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331051404297796e-09,0.0010210891487076,-0.0208769030869007,0.0,0.0,0.0,-0.0089428760111331,60.0,-23.536842346191406,-0.0,-7.108760513574452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,9.582618804415688e-05,290.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089782714844,0.0,0.0,0.0001009095503832,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104675292969,0.0,0.0,7.453149009961635e-05,289.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.0001009096158668,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0004786709032487,289.6837463378906,294.1499938964844,254.0655975341797,253.2006225585937,255.9705352783203,254.1087646484375,287.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021020929329,8.322102118540897e-09,0.0010210126638412,-0.0208534691482782,0.0,0.0,0.0,-0.0089384391903877,60.0,-23.53330421447754,-0.0,-7.107695410013548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,9.582618804415688e-05,290.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089782714844,0.0,0.0,0.0001009095503832,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104675292969,0.0,0.0,7.453149009961635e-05,289.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.0001009096158668,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0004786709032487,289.6837463378906,294.1499938964844,254.0655975341797,253.2006225585937,255.9705352783203,254.1087646484375,287.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021020929329,8.322102118540897e-09,0.0010210126638412,-0.0208534691482782,0.0,0.0,0.0,-0.0089384391903877,60.0,-23.53330421447754,-0.0,-7.107695410013548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
