time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03533935546875,0.0,0.0,9.582370694261044e-05,290.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,0.0001009069455903,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032958984375,0.0,0.0,7.452956197084859e-05,289.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,0.000100907011074,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190490722656,0.0,0.0,0.0004786585341207,289.676513671875,294.1499938964844,254.0577087402344,253.1937866210937,255.9622802734375,254.10107421875,287.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319014810354021e-09,0.0010209862375631,-0.0208453834056854,0.0,0.0,0.0,-0.008936908096075,60.0,-23.531902313232425,-0.0,-7.10732805941916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279541015625,0.0,0.0,9.58217860898003e-05,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934143066406,0.0,0.0,0.0001009049155982,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961242675781,0.0,0.0,7.452806312358007e-05,289.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,0.0001009049883577,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,0.0004786489298567,289.66925048828125,294.1499938964844,254.04977416992188,253.1869354248047,255.9540405273437,254.0933532714844,287.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316614952263991e-09,0.0010209657484665,-0.0208390988409519,0.0,0.0,0.0,-0.0089357187971472,60.0,-23.530691146850582,-0.0,-7.10704171069665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,9.58190139499493e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07781982421875,0.0,0.0,0.0001009019979392,290.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,7.452590944012627e-05,289.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,0.0001009020634228,291.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953369140625,0.0,0.0,0.0004786351055372,289.6546936035156,294.1499938964844,254.0338134765625,253.1731414794922,255.9375457763672,254.07781982421875,287.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.52872467041016,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,9.58190139499493e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07781982421875,0.0,0.0,0.0001009019979392,290.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,7.452590944012627e-05,289.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,0.0001009020634228,291.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953369140625,0.0,0.0,0.0004786351055372,289.6546936035156,294.1499938964844,254.0338134765625,253.1731414794922,255.9375457763672,254.07781982421875,287.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.52872467041016,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,9.581672202330084e-05,290.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,0.0001008995895972,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,7.45241268305108e-05,289.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550170898437,0.0,0.0,0.0001008996550808,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,0.0004786236677318,289.6401062011719,294.1499938964844,254.0177154541016,253.15924072265625,255.92105102539065,254.06211853027344,287.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.52714157104492,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,9.581672202330084e-05,290.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,0.0001008995895972,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,7.45241268305108e-05,289.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550170898437,0.0,0.0,0.0001008996550808,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,0.0004786236677318,289.6401062011719,294.1499938964844,254.0177154541016,253.15924072265625,255.92105102539065,254.06211853027344,287.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.52714157104492,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,9.58139353315346e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,0.0001008966573863,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,7.452195859514177e-05,289.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94073486328125,0.0,0.0,0.0001008967155939,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,0.0004786097561009,289.62548828125,294.1499938964844,254.0014495849609,253.14523315429688,255.90457153320312,254.0463104248047,287.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.52570343017578,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,9.58139353315346e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,0.0001008966573863,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,7.452195859514177e-05,289.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94073486328125,0.0,0.0,0.0001008967155939,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,0.0004786097561009,289.62548828125,294.1499938964844,254.0014495849609,253.14523315429688,255.90457153320312,254.0463104248047,287.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.52570343017578,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687805175781,0.0,0.0,9.580925689078867e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309753417969,0.0,0.0,0.000100891724287,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93853759765625,0.0,0.0,7.451832061633468e-05,289.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,0.0001008917897706,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,0.000478586385725,289.61083984375,294.1499938964844,253.98501586914065,253.131088256836,255.8880920410156,254.0303192138672,287.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300980347542009e-09,0.0010208319872617,-0.0207981541752815,0.0,0.0,0.0,-0.0089279683306813,60.0,-23.52410888671875,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687805175781,0.0,0.0,9.580925689078867e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309753417969,0.0,0.0,0.000100891724287,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93853759765625,0.0,0.0,7.451832061633468e-05,289.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,0.0001008917897706,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,0.000478586385725,289.61083984375,294.1499938964844,253.98501586914065,253.131088256836,255.8880920410156,254.0303192138672,287.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300980347542009e-09,0.0010208319872617,-0.0207981541752815,0.0,0.0,0.0,-0.0089279683306813,60.0,-23.52410888671875,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,9.580612822901458e-05,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,0.0001008884282782,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313049316406,0.0,0.0,7.451588317053393e-05,289.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193115234375,0.0,0.0,0.0001008884937618,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399169921875,0.0,0.0,0.0004785707569681,289.603515625,294.1499938964844,253.9767303466797,253.1239471435547,255.87985229492188,254.02227783203125,287.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075027030587e-09,0.0010207985760644,-0.020787926390767,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.5231990814209,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,9.580186451785266e-05,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.0001008839462883,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.924072265625,0.0,0.0,7.451257260981947e-05,289.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9121398925781,0.0,0.0,0.000100884004496,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,0.000478549482068,289.5961608886719,294.1499938964844,253.9683990478516,253.1167907714844,255.87161254882807,254.0142059326172,287.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.29176372008078e-09,0.0010207531740888,-0.0207740198820829,0.0,0.0,0.0,-0.0089233992621302,60.0,-23.52214431762696,-0.0,-7.10408372128768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,9.579067409504204e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,0.000100872159237,290.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095764160156,0.0,0.0,7.450387056451291e-05,289.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977966308594,0.0,0.0,0.0001008722174447,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0161437988281,0.0,0.0,0.0004784935736097,289.5814514160156,294.1499938964844,253.9515838623047,253.1023406982422,255.85513305664065,253.99790954589844,287.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206422302871,8.277815766177811e-09,0.0010206339647993,-0.0207374915480613,0.0,0.0,0.0,-0.0089164841920137,60.0,-23.519502639770508,-0.0,-7.102423182914208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,9.579067409504204e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,0.000100872159237,290.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095764160156,0.0,0.0,7.450387056451291e-05,289.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977966308594,0.0,0.0,0.0001008722174447,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0161437988281,0.0,0.0,0.0004784935736097,289.5814514160156,294.1499938964844,253.9515838623047,253.1023406982422,255.85513305664065,253.99790954589844,287.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206422302871,8.277815766177811e-09,0.0010206339647993,-0.0207374915480613,0.0,0.0,0.0,-0.0089164841920137,60.0,-23.519502639770508,-0.0,-7.102423182914208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241638183594,0.0,0.0,9.577447053743526e-05,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840393066406,0.0,0.0,0.0001008550898404,290.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,7.449126132996753e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,0.000100855155324,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,0.0004784126358572,289.56671142578125,294.1499938964844,253.9345703125,253.0877227783203,255.83865356445312,253.98146057128903,287.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204694699496,8.25761503620015e-09,0.0010204612044617,-0.020684590563178,0.0,0.0,0.0,-0.0089064706116914,60.0,-23.51595115661621,-0.0,-7.100019416839133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241638183594,0.0,0.0,9.577447053743526e-05,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840393066406,0.0,0.0,0.0001008550898404,290.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,7.449126132996753e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,0.000100855155324,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,0.0004784126358572,289.56671142578125,294.1499938964844,253.9345703125,253.0877227783203,255.83865356445312,253.98146057128903,287.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204694699496,8.25761503620015e-09,0.0010204612044617,-0.020684590563178,0.0,0.0,0.0,-0.0089064706116914,60.0,-23.51595115661621,-0.0,-7.100019416839133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,9.575190051691608e-05,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683837890625,0.0,0.0,0.0001008313338388,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,7.447371172020212e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0001008313920465,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,0.0004782999167218,289.5519104003906,294.1499938964844,253.9173278808593,253.0729217529297,255.82215881347656,253.96485900878903,287.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102022907231,8.229497083789283e-09,0.0010202208068221,-0.0206109546124935,0.0,0.0,0.0,-0.0088925315067172,60.0,-23.511215209960938,-0.0,-7.096673471096437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,9.575190051691608e-05,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683837890625,0.0,0.0,0.0001008313338388,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,7.447371172020212e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0001008313920465,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,0.0004782999167218,289.5519104003906,294.1499938964844,253.9173278808593,253.0729217529297,255.82215881347656,253.96485900878903,287.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102022907231,8.229497083789283e-09,0.0010202208068221,-0.0206109546124935,0.0,0.0,0.0,-0.0088925315067172,60.0,-23.511215209960938,-0.0,-7.096673471096437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89434814453125,0.0,0.0,9.572315320838244e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95269775390625,0.0,0.0,0.0001008010585792,290.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,7.445135270245373e-05,289.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,0.0001008011167868,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685363769531,0.0,0.0,0.0004781563184224,289.537109375,294.1499938964844,253.8998413085937,253.0579376220703,255.8056488037109,253.9480895996093,287.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193674183587518e-09,0.0010199145181104,-0.0205171387642622,0.0,0.0,0.0,-0.0088747721165418,60.0,-23.505107879638672,-0.0,-7.092412346310084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89434814453125,0.0,0.0,9.572315320838244e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95269775390625,0.0,0.0,0.0001008010585792,290.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,7.445135270245373e-05,289.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,0.0001008011167868,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685363769531,0.0,0.0,0.0004781563184224,289.537109375,294.1499938964844,253.8998413085937,253.0579376220703,255.8056488037109,253.9480895996093,287.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193674183587518e-09,0.0010199145181104,-0.0205171387642622,0.0,0.0,0.0,-0.0088747721165418,60.0,-23.505107879638672,-0.0,-7.092412346310084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868713378906,0.0,0.0,9.570588008500636e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,0.0001007828686852,290.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,7.443791400874034e-05,289.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,0.0001007829268928,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606018066406,0.0,0.0,0.0004780700255651,289.5296936035156,294.1499938964844,253.8910217285156,253.0503692626953,255.79737854003903,253.93963623046875,287.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197386145591,8.172147403229246e-09,0.0010197304654866,-0.0204607658088207,0.0,0.0,0.0,-0.0088641010224819,60.0,-23.501495361328125,-0.0,-7.08985226083314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87939453125,0.0,0.0,9.568631503498182e-05,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,0.0001007622631732,290.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85137939453125,0.0,0.0,7.442269998136908e-05,289.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0001007623213808,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526672363281,0.0,0.0,0.0004779722949024,289.52227783203125,294.1499938964844,253.8821258544922,253.0427398681641,255.78912353515625,253.9311370849609,287.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195301147177,8.147766905608478e-09,0.0010195219656452,-0.0203969161957502,0.0,0.0,0.0,-0.0088520143181085,60.0,-23.49740219116211,-0.0,-7.086953246471239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86444091796875,0.0,0.0,9.564102947479114e-05,290.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,0.000100714576547,290.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,7.43874697946012e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82574462890625,0.0,0.0,0.0001007146347546,291.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,0.0004777460999321,289.5074157714844,294.1499938964844,253.8641357421875,253.0273284912109,255.7725830078125,253.91403198242188,287.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190475732088,8.09133648971283e-09,0.0010190395405516,-0.0202491339296102,0.0,0.0,0.0,-0.0088240392506122,60.0,-23.48794746398925,-0.0,-7.080245723045665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86444091796875,0.0,0.0,9.564102947479114e-05,290.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,0.000100714576547,290.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,7.43874697946012e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82574462890625,0.0,0.0,0.0001007146347546,291.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,0.0004777460999321,289.5074157714844,294.1499938964844,253.8641357421875,253.0273284912109,255.7725830078125,253.91403198242188,287.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190475732088,8.09133648971283e-09,0.0010190395405516,-0.0202491339296102,0.0,0.0,0.0,-0.0088240392506122,60.0,-23.48794746398925,-0.0,-7.080245723045665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,9.558653982821852e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,0.0001006571983452,290.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221740722656,0.0,0.0,7.43450946174562e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.811279296875,0.0,0.0,0.0001006572565529,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208984375,0.0,0.0,0.0004774739500135,289.4925537109375,294.1499938964844,253.8458709716797,253.0116729736328,255.7560272216797,253.89675903320312,287.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184671264141,8.023449460381471e-09,0.0010184590937569,-0.0200713444501161,0.0,0.0,0.0,-0.0087903849780559,60.0,-23.47657966613769,-0.0,-7.072180352452051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,9.558653982821852e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,0.0001006571983452,290.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221740722656,0.0,0.0,7.43450946174562e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.811279296875,0.0,0.0,0.0001006572565529,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208984375,0.0,0.0,0.0004774739500135,289.4925537109375,294.1499938964844,253.8458709716797,253.0116729736328,255.7560272216797,253.89675903320312,287.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184671264141,8.023449460381471e-09,0.0010184590937569,-0.0200713444501161,0.0,0.0,0.0,-0.0087903849780559,60.0,-23.47657966613769,-0.0,-7.072180352452051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345031738281,0.0,0.0,9.55223586061038e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,0.000100589611975,290.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,7.42951815482229e-05,289.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967834472656,0.0,0.0,0.0001005896701826,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.905029296875,0.0,0.0,0.0004771533422172,289.4776611328125,294.1499938964844,253.8273162841797,252.99578857421875,255.73944091796875,253.8793182373047,287.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177831863984,7.94348054000693e-09,0.0010177752701565,-0.0198619104921817,0.0,0.0,0.0,-0.0087507413700222,60.0,-23.463075637817383,-0.0,-7.062686080416827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345031738281,0.0,0.0,9.55223586061038e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,0.000100589611975,290.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,7.42951815482229e-05,289.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967834472656,0.0,0.0,0.0001005896701826,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.905029296875,0.0,0.0,0.0004771533422172,289.4776611328125,294.1499938964844,253.8273162841797,252.99578857421875,255.73944091796875,253.8793182373047,287.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177831863984,7.94348054000693e-09,0.0010177752701565,-0.0198619104921817,0.0,0.0,0.0,-0.0087507413700222,60.0,-23.463075637817383,-0.0,-7.062686080416827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81951904296875,0.0,0.0,9.544823842588812e-05,290.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742980957031,0.0,0.0,0.0001005115627776,290.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,7.423752686008811e-05,289.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,0.0001005116137093,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,0.0004767830832861,289.4627380371094,294.1499938964844,253.8084716796875,252.97964477539065,255.7228240966797,253.86167907714844,287.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169934248551,7.851123307034413e-09,0.0010169855086132,-0.0196200311183929,0.0,0.0,0.0,-0.008704955689609,60.0,-23.447383880615234,-0.0,-7.051728090345932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81951904296875,0.0,0.0,9.544823842588812e-05,290.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742980957031,0.0,0.0,0.0001005115627776,290.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,7.423752686008811e-05,289.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,0.0001005116137093,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,0.0004767830832861,289.4627380371094,294.1499938964844,253.8084716796875,252.97964477539065,255.7228240966797,253.86167907714844,287.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169934248551,7.851123307034413e-09,0.0010169855086132,-0.0196200311183929,0.0,0.0,0.0,-0.008704955689609,60.0,-23.447383880615234,-0.0,-7.051728090345932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,9.540736209601164e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,0.0001004685109364,290.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855834960937,0.0,0.0,7.420573092531413e-05,289.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749938964844,0.0,0.0,0.0001004685691441,291.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,0.0004765788908116,289.45526123046875,294.1499938964844,253.79893493652344,252.9714813232422,255.71450805664065,253.8527984619141,287.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165577987208,7.80018982737829e-09,0.0010165499988943,-0.0194866359233856,0.0,0.0,0.0,-0.008679705671966,60.0,-23.43863105773925,-0.0,-7.045689187634707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045349121094,0.0,0.0,9.536388824926688e-05,290.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,0.0001004227378871,290.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782287597656,0.0,0.0,7.417191955028102e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,0.0001004227888188,291.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,0.0004763617762364,289.4477844238281,294.1499938964844,253.789306640625,252.9632263183593,255.7061920166016,253.8438720703125,287.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746028707344976e-09,0.0010160868987441,-0.0193447899073362,0.0,0.0,0.0,-0.0086528565734624,60.0,-23.42933654785156,-0.0,-7.03927014455985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,9.526916255708784e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429260253906,0.0,0.0,0.0001003229845082,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,7.40982432034798e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532043457031,0.0,0.0,0.0001003230427158,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.857421875,0.0,0.0,0.0004758886061608,289.4328308105469,294.1499938964844,253.7698211669922,252.946533203125,255.68951416015625,253.8258819580078,287.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150853777304,7.628003118043125e-09,0.0010150776943191,-0.0190356746315956,0.0,0.0,0.0,-0.0085943462327122,60.0,-23.409160614013672,-0.0,-7.025291637319242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,9.526916255708784e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429260253906,0.0,0.0,0.0001003229845082,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,7.40982432034798e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532043457031,0.0,0.0,0.0001003230427158,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.857421875,0.0,0.0,0.0004758886061608,289.4328308105469,294.1499938964844,253.7698211669922,252.946533203125,255.68951416015625,253.8258819580078,287.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150853777304,7.628003118043125e-09,0.0010150776943191,-0.0190356746315956,0.0,0.0,0.0,-0.0085943462327122,60.0,-23.409160614013672,-0.0,-7.025291637319242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,9.516518184682354e-05,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,0.0001002134886221,290.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489013671875,0.0,0.0,7.401737093459815e-05,289.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.0001002135468297,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.841552734375,0.0,0.0,0.0004753692192025,289.4178771972656,294.1499938964844,253.75,252.92955017089844,255.6728057861328,253.8077087402344,287.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139774531126,7.498448972853566e-09,0.0010139698861166,-0.0186963621526956,0.0,0.0,0.0,-0.0085301203653216,60.0,-23.38667297363281,-0.0,-7.009964519966162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,9.516518184682354e-05,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,0.0001002134886221,290.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489013671875,0.0,0.0,7.401737093459815e-05,289.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.0001002135468297,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.841552734375,0.0,0.0,0.0004753692192025,289.4178771972656,294.1499938964844,253.75,252.92955017089844,255.6728057861328,253.8077087402344,287.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139774531126,7.498448972853566e-09,0.0010139698861166,-0.0186963621526956,0.0,0.0,0.0,-0.0085301203653216,60.0,-23.38667297363281,-0.0,-7.009964519966162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.759521484375,0.0,0.0,9.505140769761056e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.000100093675428,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,7.392888073809445e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.0001000937263597,291.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257141113281,0.0,0.0,0.0004748008796013,289.40289306640625,294.1499938964844,253.72999572753903,252.9124298095703,255.6560516357422,253.78936767578125,287.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765103951,7.356688147552859e-09,0.0010127577697858,-0.0183250699192285,0.0,0.0,0.0,-0.0084598436951637,60.0,-23.36201477050781,-0.0,-6.993212053885145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.759521484375,0.0,0.0,9.505140769761056e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.000100093675428,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,7.392888073809445e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.0001000937263597,291.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257141113281,0.0,0.0,0.0004748008796013,289.40289306640625,294.1499938964844,253.72999572753903,252.9124298095703,255.6560516357422,253.78936767578125,287.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765103951,7.356688147552859e-09,0.0010127577697858,-0.0183250699192285,0.0,0.0,0.0,-0.0084598436951637,60.0,-23.36201477050781,-0.0,-6.993212053885145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,9.492990648141132e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959289550781,0.0,0.0,9.996573498938233e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71954345703125,0.0,0.0,7.383438060060143e-05,289.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,9.996578592108564e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,0.000474193948321,289.3879089355469,294.1499938964844,253.7100067138672,252.8953399658203,255.63926696777344,253.7709503173828,287.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.20530524134233e-09,0.0010114633478224,-0.0179285686463117,0.0,0.0,0.0,-0.0083847967907786,60.0,-23.335355758666992,-0.0,-6.975344035708987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
