time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,9.492990648141132e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959289550781,0.0,0.0,9.996573498938233e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71954345703125,0.0,0.0,7.383438060060143e-05,289.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,9.996578592108564e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,0.000474193948321,289.3879089355469,294.1499938964844,253.7100067138672,252.8953399658203,255.63926696777344,253.7709503173828,287.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.20530524134233e-09,0.0010114633478224,-0.0179285686463117,0.0,0.0,0.0,-0.0083847967907786,60.0,-23.335355758666992,-0.0,-6.975344035708987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,9.486710769124328e-05,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,9.9899603810627e-05,290.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121887207031,0.0,0.0,7.378553709713742e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022705078125,0.0,0.0,9.989965474233033e-05,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019714355469,0.0,0.0,0.0004738802963402,289.38043212890625,294.1499938964844,253.6999969482422,252.8867950439453,255.630859375,253.76173400878903,287.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127067824796995e-09,0.0010107943089678,-0.0177236460149288,0.0,0.0,0.0,-0.0083460109308362,60.0,-23.32135772705078,-0.0,-6.966119059370612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295227050781,0.0,0.0,9.480354492552578e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803039550781,0.0,0.0,9.983267227653414e-05,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.704833984375,0.0,0.0,7.373609696514904e-05,289.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949768066406,0.0,0.0,9.983272320823744e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,0.0004735627735499,289.3729248046875,294.1499938964844,253.69000244140625,252.8782653808593,255.6224365234375,253.7525177001953,287.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047872951915224e-09,0.0010101171210408,-0.0175162144005298,0.0,0.0,0.0,-0.0083067510277032,60.0,-23.30708312988281,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,9.467539348406716e-05,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,9.969771781470628e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,7.363642362179235e-05,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.680419921875,0.0,0.0,9.969776874640957e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,0.000472922634799,289.3579406738281,294.1499938964844,253.6699981689453,252.8612060546875,255.60557556152344,253.7340850830078,287.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882020087812634e-09,0.0010087518021464,-0.0170979872345924,0.0,0.0,0.0,-0.0082275951281189,60.0,-23.27802276611328,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,9.467539348406716e-05,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,9.969771781470628e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,7.363642362179235e-05,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.680419921875,0.0,0.0,9.969776874640957e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,0.000472922634799,289.3579406738281,294.1499938964844,253.6699981689453,252.8612060546875,255.60557556152344,253.7340850830078,287.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882020087812634e-09,0.0010087518021464,-0.0170979872345924,0.0,0.0,0.0,-0.0082275951281189,60.0,-23.27802276611328,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69952392578125,0.0,0.0,9.454795508645476e-05,290.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,9.956352005247028e-05,290.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,7.353730325121433e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,9.956357098417357e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,0.0004722860467154,289.3429260253906,294.1499938964844,253.6499938964844,252.8441772460937,255.5886993408203,253.7156677246093,287.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729418799977793e-09,0.0010073940502479,-0.0166820771992206,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.24876976013184,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69952392578125,0.0,0.0,9.454795508645476e-05,290.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,9.956352005247028e-05,290.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,7.353730325121433e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,9.956357098417357e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,0.0004722860467154,289.3429260253906,294.1499938964844,253.6499938964844,252.8441772460937,255.5886993408203,253.7156677246093,287.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729418799977793e-09,0.0010073940502479,-0.0166820771992206,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.24876976013184,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845092773437,0.0,0.0,9.442457667319104e-05,290.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333984375,0.0,0.0,9.94336005533114e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,7.344134064624086e-05,289.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512756347656,0.0,0.0,9.943364420905708e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466735839844,0.0,0.0,0.0004716697731055,289.3279113769531,294.1499938964844,253.6300048828125,252.8271484375,255.5717620849609,253.69729614257807,287.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.575699540434243e-09,0.0010060796048492,-0.0162794217467308,0.0,0.0,0.0,-0.0080726742744445,60.0,-23.22013664245605,-0.0,-6.90127777147609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845092773437,0.0,0.0,9.442457667319104e-05,290.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333984375,0.0,0.0,9.94336005533114e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,7.344134064624086e-05,289.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512756347656,0.0,0.0,9.943364420905708e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466735839844,0.0,0.0,0.0004716697731055,289.3279113769531,294.1499938964844,253.6300048828125,252.8271484375,255.5717620849609,253.69729614257807,287.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.575699540434243e-09,0.0010060796048492,-0.0162794217467308,0.0,0.0,0.0,-0.0080726742744445,60.0,-23.22013664245605,-0.0,-6.90127777147609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695251464844,0.0,0.0,9.4306560640689e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178039550781,0.0,0.0,9.930931992130354e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64605712890625,0.0,0.0,7.334955444093794e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,9.930936357704924e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,0.0004710802459158,289.3128967285156,294.1499938964844,253.6100006103516,252.8101348876953,255.5548095703125,253.678939819336,287.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.428657606249999e-09,0.0010048222029581,-0.0158942528069019,0.0,0.0,0.0,-0.0079997787252068,60.0,-23.192501068115234,-0.0,-6.88403645199287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695251464844,0.0,0.0,9.4306560640689e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178039550781,0.0,0.0,9.930931992130354e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64605712890625,0.0,0.0,7.334955444093794e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,9.930936357704924e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,0.0004710802459158,289.3128967285156,294.1499938964844,253.6100006103516,252.8101348876953,255.5548095703125,253.678939819336,287.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.428657606249999e-09,0.0010048222029581,-0.0158942528069019,0.0,0.0,0.0,-0.0079997787252068,60.0,-23.192501068115234,-0.0,-6.88403645199287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620178222656,0.0,0.0,9.4250550318975e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,9.925034100888296e-05,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,7.330599328270182e-05,289.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,9.925039194058628e-05,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,0.0004708004998974,289.3053894042969,294.1499938964844,253.6000061035156,252.8016357421875,255.5463256835937,253.6697692871093,287.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042318608611,6.3588809773307275e-09,0.0010042254580184,-0.0157114714384078,0.0,0.0,0.0,-0.0079651875421404,60.0,-23.17930030822754,-0.0,-6.875862368360687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.654541015625,0.0,0.0,9.41970429266803e-05,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70220947265625,0.0,0.0,9.919399599311872e-05,290.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63134765625,0.0,0.0,7.326437480514869e-05,289.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221008300781,0.0,0.0,9.919403964886442e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,0.0004705332103185,289.2978515625,294.1499938964844,253.58999633789065,252.7931365966797,255.53781127929688,253.6605987548828,287.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036616586148,6.292208087899098e-09,0.0010036553721874,-0.0155368214473128,0.0,0.0,0.0,-0.0079321349039673,60.0,-23.16665267944336,-0.0,-6.868057056408361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,9.4097682449501e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,9.908936044666916e-05,290.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,7.318708958337083e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60748291015625,0.0,0.0,9.908941137837246e-05,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0004700368735939,289.2828369140625,294.1499938964844,253.57000732421875,252.7761383056641,255.5207977294922,253.6422576904297,287.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026029776781,6.168412891582875e-09,0.0010025968076661,-0.0152125321328639,0.0,0.0,0.0,-0.0078707644715905,60.0,-23.14288902282715,-0.0,-6.8535747743681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,9.4097682449501e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,9.908936044666916e-05,290.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,7.318708958337083e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60748291015625,0.0,0.0,9.908941137837246e-05,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0004700368735939,289.2828369140625,294.1499938964844,253.57000732421875,252.7761383056641,255.5207977294922,253.6422576904297,287.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026029776781,6.168412891582875e-09,0.0010025968076661,-0.0152125321328639,0.0,0.0,0.0,-0.0078707644715905,60.0,-23.14288902282715,-0.0,-6.8535747743681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62451171875,0.0,0.0,9.400999260833488e-05,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710205078125,0.0,0.0,9.899702854454516e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019287109375,0.0,0.0,7.31188920326531e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,9.899707220029086e-05,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836242675781,0.0,0.0,0.0004695988900493,289.2677917480469,294.1499938964844,253.5500030517578,252.7591552734375,255.5037384033203,253.62388610839844,287.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016685118898,6.059161616889241e-09,0.0010016624582931,-0.0149263404309749,0.0,0.0,0.0,-0.0078166034072637,60.0,-23.12189483642578,-0.0,-6.840807742491961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62451171875,0.0,0.0,9.400999260833488e-05,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710205078125,0.0,0.0,9.899702854454516e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019287109375,0.0,0.0,7.31188920326531e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,9.899707220029086e-05,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836242675781,0.0,0.0,0.0004695988900493,289.2677917480469,294.1499938964844,253.5500030517578,252.7591552734375,255.5037384033203,253.62388610839844,287.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016685118898,6.059161616889241e-09,0.0010016624582931,-0.0149263404309749,0.0,0.0,0.0,-0.0078166034072637,60.0,-23.12189483642578,-0.0,-6.840807742491961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,9.39356250455603e-05,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554260253906,0.0,0.0,9.89187101367861e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,7.306104816962034e-05,289.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,9.89187537925318e-05,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678771972656,0.0,0.0,0.0004692273796536,289.2527160644531,294.1499938964844,253.52999877929688,252.74215698242188,255.48663330078125,253.60546875,287.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008760727941,5.966501515075606e-09,0.0010008701356127,-0.0146836061030626,0.0,0.0,0.0,-0.0077706673182547,60.0,-23.10397720336914,-0.0,-6.829987597711806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,9.39356250455603e-05,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554260253906,0.0,0.0,9.89187101367861e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,7.306104816962034e-05,289.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,9.89187537925318e-05,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678771972656,0.0,0.0,0.0004692273796536,289.2527160644531,294.1499938964844,253.52999877929688,252.74215698242188,255.48663330078125,253.60546875,287.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008760727941,5.966501515075606e-09,0.0010008701356127,-0.0146836061030626,0.0,0.0,0.0,-0.0077706673182547,60.0,-23.10397720336914,-0.0,-6.829987597711806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945129394531,0.0,0.0,9.387455793330446e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,9.885440522339196e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57244873046875,0.0,0.0,7.301355071831495e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,9.885444887913764e-05,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,0.0004689223424065,289.2376708984375,294.1499938964844,253.509994506836,252.7251739501953,255.4694976806641,253.58694458007807,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002253111451,5.890412602127526e-09,0.0010002193739637,-0.0144842797890305,0.0,0.0,0.0,-0.0077329464256763,60.0,-23.089412689208984,-0.0,-6.82111007677122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945129394531,0.0,0.0,9.387455793330446e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,9.885440522339196e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57244873046875,0.0,0.0,7.301355071831495e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,9.885444887913764e-05,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,0.0004689223424065,289.2376708984375,294.1499938964844,253.509994506836,252.7251739501953,255.4694976806641,253.58694458007807,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002253111451,5.890412602127526e-09,0.0010002193739637,-0.0144842797890305,0.0,0.0,0.0,-0.0077329464256763,60.0,-23.089412689208984,-0.0,-6.82111007677122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58697509765625,0.0,0.0,9.38497032620944e-05,290.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6320495605469,0.0,0.0,9.882823360385372e-05,290.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650634765625,0.0,0.0,7.299421849893406e-05,289.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,9.882827725959942e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.644287109375,0.0,0.0,0.0004687982145696,289.2301025390625,294.1499938964844,253.5,252.7166748046875,255.46090698242188,253.57765197753903,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999960466288,5.859449814238361e-09,0.0009999546455219,-0.0144031681120395,0.0,0.0,0.0,-0.0077175968326628,60.0,-23.083471298217773,-0.0,-6.817498388045351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,9.382827556692064e-05,290.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.624267578125,0.0,0.0,9.880567085929216e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577087402344,0.0,0.0,7.297755655599758e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54901123046875,0.0,0.0,9.880571451503783e-05,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63641357421875,0.0,0.0,0.0004686911706812,289.2225646972656,294.1499938964844,253.4900054931641,252.7081756591797,255.4523162841797,253.5683135986328,287.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997321758419,5.832751615031384e-09,0.0009997263550758,-0.014333227649331,0.0,0.0,0.0,-0.0077043613418936,60.0,-23.07833480834961,-0.0,-6.814385500319986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,9.379723633173852e-05,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.877297998173162e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,7.295341492863372e-05,289.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53436279296875,0.0,0.0,9.877302363747732e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62066650390625,0.0,0.0,0.0004685361345764,289.2074584960937,294.1499938964844,253.47000122070312,252.691162109375,255.43508911132807,253.549560546875,287.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994013234972,5.794075441656332e-09,0.0009993955027312,-0.0142319081351161,0.0,0.0,0.0,-0.0076851872727274,60.0,-23.07071685791016,-0.0,-6.809877106661588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,9.379723633173852e-05,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.877297998173162e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,7.295341492863372e-05,289.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53436279296875,0.0,0.0,9.877302363747732e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62066650390625,0.0,0.0,0.0004685361345764,289.2074584960937,294.1499938964844,253.47000122070312,252.691162109375,255.43508911132807,253.549560546875,287.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994013234972,5.794075441656332e-09,0.0009993955027312,-0.0142319081351161,0.0,0.0,0.0,-0.0076851872727274,60.0,-23.07071685791016,-0.0,-6.809877106661588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,9.377930109621956e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,9.875409887172282e-05,290.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,7.293946691788733e-05,289.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196838378906,0.0,0.0,9.87541425274685e-05,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049194335937,0.0,0.0,0.0004684465529862,289.1923522949219,294.1499938964844,253.4499969482422,252.6741485595703,255.4178161621093,253.53062438964844,287.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771727096259838e-09,0.000999204465188,-0.0141733633354306,0.0,0.0,0.0,-0.0076741082593798,60.0,-23.066770553588867,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,9.377930109621956e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,9.875409887172282e-05,290.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,7.293946691788733e-05,289.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196838378906,0.0,0.0,9.87541425274685e-05,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049194335937,0.0,0.0,0.0004684465529862,289.1923522949219,294.1499938964844,253.4499969482422,252.6741485595703,255.4178161621093,253.53062438964844,287.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771727096259838e-09,0.000999204465188,-0.0141733633354306,0.0,0.0,0.0,-0.0076741082593798,60.0,-23.066770553588867,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343322753906,0.0,0.0,9.377518290420994e-05,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,9.874976240098476e-05,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,7.293625822057948e-05,289.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049743652344,0.0,0.0,9.874980605673044e-05,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,0.0004684259765781,289.1772155761719,294.1499938964844,253.42999267578125,252.6571350097656,255.40049743652344,253.51150512695312,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766592092726341e-09,0.0009991604601964,-0.0141599113121628,0.0,0.0,0.0,-0.0076715624891221,60.0,-23.0660343170166,-0.0,-6.806674690551517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343322753906,0.0,0.0,9.377518290420994e-05,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,9.874976240098476e-05,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,7.293625822057948e-05,289.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049743652344,0.0,0.0,9.874980605673044e-05,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,0.0004684259765781,289.1772155761719,294.1499938964844,253.42999267578125,252.6571350097656,255.40049743652344,253.51150512695312,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766592092726341e-09,0.0009991604601964,-0.0141599113121628,0.0,0.0,0.0,-0.0076715624891221,60.0,-23.0660343170166,-0.0,-6.806674690551517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5192565917969,0.0,0.0,9.378431423101574e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,9.87593739409931e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49853515625,0.0,0.0,7.294335955521092e-05,289.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,9.87594175967388e-05,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,0.0004684716113843,289.1620483398437,294.1499938964844,253.4100036621093,252.6400909423828,255.3831329345703,253.49220275878903,287.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992634877562,5.777966105569021e-09,0.0009992576669901,-0.0141897080466151,0.0,0.0,0.0,-0.0076772007159888,60.0,-23.068662643432617,-0.0,-6.80799985275371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5192565917969,0.0,0.0,9.378431423101574e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,9.87593739409931e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49853515625,0.0,0.0,7.294335955521092e-05,289.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,9.87594175967388e-05,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,0.0004684716113843,289.1620483398437,294.1499938964844,253.4100036621093,252.6400909423828,255.3831329345703,253.49220275878903,287.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992634877562,5.777966105569021e-09,0.0009992576669901,-0.0141897080466151,0.0,0.0,0.0,-0.0076772007159888,60.0,-23.068662643432617,-0.0,-6.80799985275371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116882324219,0.0,0.0,9.37931181397289e-05,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,9.876864351099356e-05,290.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911193847656,0.0,0.0,7.295020623132586e-05,289.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,9.876868716673926e-05,291.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,0.0004685155581682,289.1544494628906,294.1499938964844,253.3999938964844,252.63156127929688,255.3744354248047,253.48245239257807,287.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993572020903,5.788928447714171e-09,0.0009993513813242,-0.0142184253782033,0.0,0.0,0.0,-0.007682635448873,60.0,-23.07117462158203,-0.0,-6.809277408592608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.504150390625,0.0,0.0,9.380467963637784e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,9.878082346403973e-05,290.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,7.2959199314937e-05,289.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755249023437,0.0,0.0,9.878085984382778e-05,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576171875,0.0,0.0,0.0004685733292717,289.1468505859375,294.1499938964844,253.38999938964844,252.6230316162109,255.36572265625,253.47267150878903,287.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033333694140765e-09,0.0009994745487347,-0.0142561616376042,0.0,0.0,0.0,-0.0076897763647139,60.0,-23.07438468933105,-0.0,-6.810956421077209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,9.38352386583574e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,9.881300502456725e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,7.298296986846253e-05,289.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46075439453125,0.0,0.0,9.881304140435532e-05,291.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418395996094,0.0,0.0,0.0004687259788624,289.1316223144531,294.1499938964844,253.3699951171875,252.6059417724609,255.34825134277344,253.45294189453125,287.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841402916928473e-09,0.0009998000459745,-0.0143558913841843,0.0,0.0,0.0,-0.0077086486853659,60.0,-23.08264923095703,-0.0,-6.815394471004765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,9.38352386583574e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,9.881300502456725e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,7.298296986846253e-05,289.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46075439453125,0.0,0.0,9.881304140435532e-05,291.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418395996094,0.0,0.0,0.0004687259788624,289.1316223144531,294.1499938964844,253.3699951171875,252.6059417724609,255.34825134277344,253.45294189453125,287.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841402916928473e-09,0.0009998000459745,-0.0143558913841843,0.0,0.0,0.0,-0.0077086486853659,60.0,-23.08264923095703,-0.0,-6.815394471004765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.473876953125,0.0,0.0,9.387441241415218e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,9.885425970423968e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,7.301344157895073e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,9.885429608402774e-05,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260314941406,0.0,0.0,0.0004689217021223,289.1163635253906,294.1499938964844,253.3500061035156,252.58883666992188,255.3307342529297,253.43299865722656,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002232156693,5.8902096533586246e-09,0.0010002173949033,-0.014483748935163,0.0,0.0,0.0,-0.0077328444458544,60.0,-23.093324661254883,-0.0,-6.821085918318205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.473876953125,0.0,0.0,9.387441241415218e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,9.885425970423968e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,7.301344157895073e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,9.885429608402774e-05,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260314941406,0.0,0.0,0.0004689217021223,289.1163635253906,294.1499938964844,253.3500061035156,252.58883666992188,255.3307342529297,253.43299865722656,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002232156693,5.8902096533586246e-09,0.0010002173949033,-0.014483748935163,0.0,0.0,0.0,-0.0077328444458544,60.0,-23.093324661254883,-0.0,-6.821085918318205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,9.391926869284362e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,9.890149522107096e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,7.304832979571074e-05,289.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,9.890153160085902e-05,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,0.0004691457434091,289.1011047363281,294.1499938964844,253.3300018310547,252.5717163085937,255.31317138671875,253.4128570556641,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.9460902868124785e-09,0.001000695163384,-0.0146301360800862,0.0,0.0,0.0,-0.0077605471014976,60.0,-23.10578727722168,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,9.391926869284362e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,9.890149522107096e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,7.304832979571074e-05,289.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,9.890153160085902e-05,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,0.0004691457434091,289.1011047363281,294.1499938964844,253.3300018310547,252.5717163085937,255.31317138671875,253.4128570556641,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.9460902868124785e-09,0.001000695163384,-0.0146301360800862,0.0,0.0,0.0,-0.0077605471014976,60.0,-23.10578727722168,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
