time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,9.39673263928853e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835510253906,0.0,0.0,9.89520995062776e-05,289.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,7.30857063899748e-05,289.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,9.895213588606566e-05,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.494384765625,0.0,0.0,0.0004693858209066,289.0857849121094,294.1499938964844,253.3099975585937,252.5545654296875,255.2955474853516,253.3925628662109,287.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012130951508,6.005959285459994e-09,0.0010012071579694,-0.0147869708016514,0.0,0.0,0.0,-0.0077902264893054,60.0,-23.11934471130371,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,9.39673263928853e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835510253906,0.0,0.0,9.89520995062776e-05,289.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,7.30857063899748e-05,289.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,9.895213588606566e-05,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.494384765625,0.0,0.0,0.0004693858209066,289.0857849121094,294.1499938964844,253.3099975585937,252.5545654296875,255.2955474853516,253.3925628662109,287.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012130951508,6.005959285459994e-09,0.0010012071579694,-0.0147869708016514,0.0,0.0,0.0,-0.0077902264893054,60.0,-23.11934471130371,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,9.399177361046895e-05,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756774902344,0.0,0.0,9.897784184431656e-05,289.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41656494140625,0.0,0.0,7.310471846722066e-05,289.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088439941406,0.0,0.0,9.897787822410464e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864807128906,0.0,0.0,0.0004695079405792,289.078125,294.1499938964844,253.3000030517578,252.5459747314453,255.2867126464844,253.38235473632807,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.0364149234715114e-09,0.0010014675790444,-0.0148667525500059,0.0,0.0,0.0,-0.0078053246252238,60.0,-23.12637519836425,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,9.401606803294273e-05,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46783447265625,0.0,0.0,9.900343138724566e-05,289.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090881347656,0.0,0.0,7.31236141291447e-05,289.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013977050781,0.0,0.0,9.900346776703373e-05,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,0.0004696293035522,289.0704650878906,294.1499938964844,253.2899932861328,252.5373687744141,255.2778778076172,253.3721160888672,287.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.06668759672857e-09,0.0010017264867201,-0.0149460546672344,0.0,0.0,0.0,-0.0078203324228525,60.0,-23.133447647094727,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130554199219,0.0,0.0,9.406299068359658e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,9.905283513944596e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940734863281,0.0,0.0,7.316011033253744e-05,289.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865051269531,0.0,0.0,9.905287879519165e-05,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,0.0004698637058027,289.0551147460937,294.1499938964844,253.2700042724609,252.5201568603516,255.26014709472656,253.35159301757807,287.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125142171242714e-09,0.0010022262576967,-0.0150991817936301,0.0,0.0,0.0,-0.0078493105247616,60.0,-23.14741325378418,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130554199219,0.0,0.0,9.406299068359658e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,9.905283513944596e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940734863281,0.0,0.0,7.316011033253744e-05,289.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865051269531,0.0,0.0,9.905287879519165e-05,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,0.0004698637058027,289.0551147460937,294.1499938964844,253.2700042724609,252.5201568603516,255.26014709472656,253.35159301757807,287.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125142171242714e-09,0.0010022262576967,-0.0150991817936301,0.0,0.0,0.0,-0.0078493105247616,60.0,-23.14741325378418,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,9.410687198396772e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,9.909905202221124e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790588378906,0.0,0.0,7.319424184970558e-05,289.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715515136719,0.0,0.0,9.909908840199932e-05,291.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0004700828867498,289.0397033691406,294.1499938964844,253.25,252.50289916992188,255.24237060546875,253.3309936523437,287.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.16089057922364,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,9.410687198396772e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,9.909905202221124e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790588378906,0.0,0.0,7.319424184970558e-05,289.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715515136719,0.0,0.0,9.909908840199932e-05,291.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0004700828867498,289.0397033691406,294.1499938964844,253.25,252.50289916992188,255.24237060546875,253.3309936523437,287.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.16089057922364,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38250732421875,0.0,0.0,9.41453909035772e-05,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42059326171875,0.0,0.0,9.913960820995273e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,7.322419696720317e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565979003906,0.0,0.0,9.913964458974078e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.430908203125,0.0,0.0,0.000470275292173,289.0242919921875,294.1499938964844,253.22999572753903,252.485595703125,255.2245635986328,253.31036376953125,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.1733627319336,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38250732421875,0.0,0.0,9.41453909035772e-05,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42059326171875,0.0,0.0,9.913960820995273e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,7.322419696720317e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565979003906,0.0,0.0,9.913964458974078e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.430908203125,0.0,0.0,0.000470275292173,289.0242919921875,294.1499938964844,253.22999572753903,252.485595703125,255.2245635986328,253.31036376953125,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.1733627319336,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,9.417761611985044e-05,290.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048156738281,0.0,0.0,9.917354327626526e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,7.324926264118403e-05,289.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34161376953125,0.0,0.0,9.917357965605332e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,0.0004704362945631,289.00885009765625,294.1499938964844,253.2100067138672,252.46826171875,255.20669555664065,253.28973388671875,287.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267943053472891e-09,0.0010034474544227,-0.0154732577502727,0.0,0.0,0.0,-0.0079201031476259,60.0,-23.18437767028809,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,9.417761611985044e-05,290.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048156738281,0.0,0.0,9.917354327626526e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,7.324926264118403e-05,289.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34161376953125,0.0,0.0,9.917357965605332e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,0.0004704362945631,289.00885009765625,294.1499938964844,253.2100067138672,252.46826171875,255.20669555664065,253.28973388671875,287.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267943053472891e-09,0.0010034474544227,-0.0154732577502727,0.0,0.0,0.0,-0.0079201031476259,60.0,-23.18437767028809,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,9.41909893299453e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,9.918762953020632e-05,289.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34136962890625,0.0,0.0,7.325966726057231e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,9.91876659099944e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40704345703125,0.0,0.0,0.000470503087854,289.0011291503906,294.1499938964844,253.1999969482422,252.45957946777344,255.19775390625,253.2794342041016,287.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.2846039483588365e-09,0.0010035899467766,-0.0155169023200869,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.189287185668945,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35186767578125,0.0,0.0,9.420215792488308e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890075683594,0.0,0.0,9.919938747771084e-05,289.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338317871094,0.0,0.0,7.326835475396365e-05,289.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266296386719,0.0,0.0,9.919942385749891e-05,291.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990783691406,0.0,0.0,0.0004705588798969,288.993408203125,294.1499938964844,253.19000244140625,252.4508819580078,255.1887969970703,253.2691345214844,287.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.19371032714844,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,9.421769937034696e-05,290.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731994628906,0.0,0.0,9.921575838234276e-05,289.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186950683594,0.0,0.0,7.328044011956081e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31158447265625,0.0,0.0,9.921579476213084e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831481933594,0.0,0.0,0.0004706365289166,288.9779357910156,294.1499938964844,253.1699981689453,252.4334716796875,255.1708526611328,253.24859619140625,287.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178773324068516e-09,0.0010038744658231,-0.0156040629372,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.201133728027344,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,9.421769937034696e-05,290.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731994628906,0.0,0.0,9.921575838234276e-05,289.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186950683594,0.0,0.0,7.328044011956081e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31158447265625,0.0,0.0,9.921579476213084e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831481933594,0.0,0.0,0.0004706365289166,288.9779357910156,294.1499938964844,253.1699981689453,252.4334716796875,255.1708526611328,253.24859619140625,287.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178773324068516e-09,0.0010038744658231,-0.0156040629372,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.201133728027344,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,9.422467701369897e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,9.922309982357548e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035888671875,0.0,0.0,7.328586070798337e-05,289.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965393066406,0.0,0.0,9.922313620336354e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,0.0004706713662017,288.96240234375,294.1499938964844,253.1499938964844,252.4160003662109,255.15286254882807,253.2281494140625,286.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265610528162605e-09,0.0010039487387984,-0.0156268086284399,0.0,0.0,0.0,-0.0079491632059216,60.0,-23.206287384033203,-0.0,-6.872078017750027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,9.422467701369897e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,9.922309982357548e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035888671875,0.0,0.0,7.328586070798337e-05,289.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965393066406,0.0,0.0,9.922313620336354e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,0.0004706713662017,288.96240234375,294.1499938964844,253.1499938964844,252.4160003662109,255.15286254882807,253.2281494140625,286.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265610528162605e-09,0.0010039487387984,-0.0156268086284399,0.0,0.0,0.0,-0.0079491632059216,60.0,-23.206287384033203,-0.0,-6.872078017750027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058166503906,0.0,0.0,9.423001756658778e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415832519531,0.0,0.0,9.922872413881124e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,7.329001527978107e-05,289.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.281494140625,0.0,0.0,9.92287605185993e-05,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,0.0004706980544142,288.9468994140625,294.1499938964844,253.1300048828125,252.39846801757807,255.1348419189453,253.2077789306641,286.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333212621001394e-09,0.0010040056658908,-0.0156442336738109,0.0,0.0,0.0,-0.0079524610191583,60.0,-23.210079193115234,-0.0,-6.87285677258842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058166503906,0.0,0.0,9.423001756658778e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415832519531,0.0,0.0,9.922872413881124e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,7.329001527978107e-05,289.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.281494140625,0.0,0.0,9.92287605185993e-05,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,0.0004706980544142,288.9468994140625,294.1499938964844,253.1300048828125,252.39846801757807,255.1348419189453,253.2077789306641,286.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333212621001394e-09,0.0010040056658908,-0.0156442336738109,0.0,0.0,0.0,-0.0079524610191583,60.0,-23.210079193115234,-0.0,-6.87285677258842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904357910156,0.0,0.0,9.42429614951834e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,9.92423592833802e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27325439453125,0.0,0.0,7.33000852051191e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,9.924238838721068e-05,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,0.0004707627231255,288.9313659667969,294.1499938964844,253.1100006103516,252.3809051513672,255.1167907714844,253.1874389648437,286.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.3493375002110505e-09,0.0010041435016319,-0.01568647287786,0.0,0.0,0.0,-0.0079604545608162,60.0,-23.214740753173828,-0.0,-6.874745395180072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904357910156,0.0,0.0,9.42429614951834e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,9.92423592833802e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27325439453125,0.0,0.0,7.33000852051191e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,9.924238838721068e-05,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,0.0004707627231255,288.9313659667969,294.1499938964844,253.1100006103516,252.3809051513672,255.1167907714844,253.1874389648437,286.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.3493375002110505e-09,0.0010041435016319,-0.01568647287786,0.0,0.0,0.0,-0.0079604545608162,60.0,-23.214740753173828,-0.0,-6.874745395180072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,9.425261669093744e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178100585937,0.0,0.0,9.925252379616722e-05,289.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2656555175781,0.0,0.0,7.330759399337694e-05,289.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25885009765625,0.0,0.0,9.92525601759553e-05,290.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32733154296875,0.0,0.0,0.0004708109481725,288.923583984375,294.1499938964844,253.1000061035156,252.37210083007807,255.1077575683593,253.17727661132807,286.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042526992037,6.361366988727468e-09,0.001004246296361,-0.0157179832458496,0.0,0.0,0.0,-0.0079664178192615,60.0,-23.21779060363769,-0.0,-6.876153690882347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750244140625,0.0,0.0,9.426408360013738e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099060058594,0.0,0.0,9.926460188580676e-05,289.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.258056640625,0.0,0.0,7.331651431741193e-05,289.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,9.926463098963724e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193359375,0.0,0.0,0.0004708682245109,288.9158020019531,294.1499938964844,253.08999633789065,252.36328125,255.09869384765625,253.1671142578125,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.375652006340715e-09,0.001004368532449,-0.0157554037868976,0.0,0.0,0.0,-0.0079734995961189,60.0,-23.22126579284668,-0.0,-6.877827019025062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25958251953125,0.0,0.0,9.429260535398498e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,9.929463703883812e-05,289.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,7.333869871217757e-05,289.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23614501953125,0.0,0.0,9.929466614266858e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033752441406,0.0,0.0,0.0004710107168648,288.90020751953125,294.1499938964844,253.07000732421875,252.3456268310547,255.08056640625,253.14675903320312,286.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411182251753189e-09,0.0010046722600236,-0.0158484764397144,0.0,0.0,0.0,-0.0079911136999726,60.0,-23.22955703735352,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25958251953125,0.0,0.0,9.429260535398498e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,9.929463703883812e-05,289.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,7.333869871217757e-05,289.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23614501953125,0.0,0.0,9.929466614266858e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033752441406,0.0,0.0,0.0004710107168648,288.90020751953125,294.1499938964844,253.07000732421875,252.3456268310547,255.08056640625,253.14675903320312,286.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411182251753189e-09,0.0010046722600236,-0.0158484764397144,0.0,0.0,0.0,-0.0079911136999726,60.0,-23.22955703735352,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.244140625,0.0,0.0,9.432747901882976e-05,290.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,9.93313587969169e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22760009765625,0.0,0.0,7.336582348216325e-05,289.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22100830078125,0.0,0.0,9.933138790074736e-05,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873840332031,0.0,0.0,0.0004711849032901,288.8846130371094,294.1499938964844,253.0500030517578,252.3279266357422,255.06239318847656,253.1263732910156,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.4546279432420314e-09,0.0010050437413156,-0.0159622821956872,0.0,0.0,0.0,-0.0080126514658331,60.0,-23.239551544189453,-0.0,-6.887080417072866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.244140625,0.0,0.0,9.432747901882976e-05,290.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,9.93313587969169e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22760009765625,0.0,0.0,7.336582348216325e-05,289.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22100830078125,0.0,0.0,9.933138790074736e-05,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873840332031,0.0,0.0,0.0004711849032901,288.8846130371094,294.1499938964844,253.0500030517578,252.3279266357422,255.06239318847656,253.1263732910156,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.4546279432420314e-09,0.0010050437413156,-0.0159622821956872,0.0,0.0,0.0,-0.0080126514658331,60.0,-23.239551544189453,-0.0,-6.887080417072866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,9.436734399059787e-05,290.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26226806640625,0.0,0.0,9.937334107235074e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123413085937,0.0,0.0,7.339682633755729e-05,289.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2058410644531,0.0,0.0,9.93733701761812e-05,290.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713623046875,0.0,0.0,0.0004713840608019,288.86895751953125,294.1499938964844,253.02999877929688,252.3101959228516,255.044174194336,253.1059112548828,286.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504292660025612e-09,0.0010054684244096,-0.0160923767834901,0.0,0.0,0.0,-0.0080372719094157,60.0,-23.2509708404541,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,9.436734399059787e-05,290.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26226806640625,0.0,0.0,9.937334107235074e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123413085937,0.0,0.0,7.339682633755729e-05,289.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2058410644531,0.0,0.0,9.93733701761812e-05,290.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713623046875,0.0,0.0,0.0004713840608019,288.86895751953125,294.1499938964844,253.02999877929688,252.3101959228516,255.044174194336,253.1059112548828,286.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504292660025612e-09,0.0010054684244096,-0.0160923767834901,0.0,0.0,0.0,-0.0080372719094157,60.0,-23.2509708404541,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21319580078125,0.0,0.0,9.441047586733475e-05,290.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,9.941876487573607e-05,289.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,7.343037577811629e-05,289.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1906433105469,0.0,0.0,9.941879397956654e-05,290.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25537109375,0.0,0.0,0.0004715995164588,288.85333251953125,294.1499938964844,253.009994506836,252.2924194335937,255.0259246826172,253.0854034423828,286.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558032339398778e-09,0.0010059279156848,-0.0162331443279981,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.26342010498047,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21319580078125,0.0,0.0,9.441047586733475e-05,290.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,9.941876487573607e-05,289.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,7.343037577811629e-05,289.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1906433105469,0.0,0.0,9.941879397956654e-05,290.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25537109375,0.0,0.0,0.0004715995164588,288.85333251953125,294.1499938964844,253.009994506836,252.2924194335937,255.0259246826172,253.0854034423828,286.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558032339398778e-09,0.0010059279156848,-0.0162331443279981,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.26342010498047,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054443359375,0.0,0.0,9.443271846976133e-05,290.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384033203125,0.0,0.0,9.944217890733852e-05,289.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894226074219,0.0,0.0,7.34476707293652e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830139160156,0.0,0.0,9.9442208011169e-05,290.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2473449707031,0.0,0.0,0.0004717106057796,288.8454895019531,294.1499938964844,253.0,252.2835235595703,255.01678466796875,253.0751342773437,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735956576855e-09,0.0010061648208647,-0.0163057129830122,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.26990509033203,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976928710937,0.0,0.0,9.445509203942493e-05,290.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304382324219,0.0,0.0,9.946573845809326e-05,289.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817626953125,0.0,0.0,7.346507481997833e-05,289.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,9.946576756192373e-05,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23931884765625,0.0,0.0,0.0004718223644886,288.837646484375,294.1499938964844,252.9900054931641,252.2746124267578,255.00762939453125,253.0648498535156,286.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613608327654674e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-23.27648162841797,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1821594238281,0.0,0.0,9.449939534533768e-05,290.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145080566406,0.0,0.0,9.95123918983154e-05,289.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664428710937,0.0,0.0,7.34995337552391e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,9.951242827810348e-05,290.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,0.0004720436700154,288.8219299316406,294.1499938964844,252.97000122070312,252.2567901611328,254.9893035888672,253.0442657470703,286.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804175546938e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.289703369140625,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1821594238281,0.0,0.0,9.449939534533768e-05,290.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145080566406,0.0,0.0,9.95123918983154e-05,289.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664428710937,0.0,0.0,7.34995337552391e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,9.951242827810348e-05,290.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,0.0004720436700154,288.8219299316406,294.1499938964844,252.97000122070312,252.2567901611328,254.9893035888672,253.0442657470703,286.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804175546938e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.289703369140625,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,9.454147220822053e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,9.95567097561434e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510925292969,0.0,0.0,7.35322610125877e-05,289.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448974609375,0.0,0.0,9.955673885997383e-05,290.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20721435546875,0.0,0.0,0.0004722538869827,288.80621337890625,294.1499938964844,252.9499969482422,252.23892211914065,254.970932006836,253.023666381836,286.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721230683126578e-09,0.0010073235025629,-0.0166606288403272,0.0,0.0,0.0,-0.008144817315042,60.0,-23.30262756347656,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,9.454147220822053e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,9.95567097561434e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510925292969,0.0,0.0,7.35322610125877e-05,289.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448974609375,0.0,0.0,9.955673885997383e-05,290.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20721435546875,0.0,0.0,0.0004722538869827,288.80621337890625,294.1499938964844,252.9499969482422,252.23892211914065,254.970932006836,253.023666381836,286.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721230683126578e-09,0.0010073235025629,-0.0166606288403272,0.0,0.0,0.0,-0.008144817315042,60.0,-23.30262756347656,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,9.458018757868558e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825866699219,0.0,0.0,9.959747694665566e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357116699219,0.0,0.0,7.35623762011528e-05,289.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12957763671875,0.0,0.0,9.959750605048612e-05,290.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911315917969,0.0,0.0,0.0004724472819361,288.7904663085937,294.1499938964844,252.92999267578125,252.22105407714844,254.95252990722656,253.0030517578125,286.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.3149471282959,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
