time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530520,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,9.458018757868558e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825866699219,0.0,0.0,9.959747694665566e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357116699219,0.0,0.0,7.35623762011528e-05,289.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12957763671875,0.0,0.0,9.959750605048612e-05,290.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911315917969,0.0,0.0,0.0004724472819361,288.7904663085937,294.1499938964844,252.92999267578125,252.22105407714844,254.95252990722656,253.0030517578125,286.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.3149471282959,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354675292969,0.0,0.0,9.461401350563392e-05,290.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665954589844,0.0,0.0,9.96331000351347e-05,289.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203308105469,0.0,0.0,7.358868606388569e-05,289.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142578125,0.0,0.0,9.963312913896516e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.175048828125,0.0,0.0,0.0004726162587758,288.7746887207031,294.1499938964844,252.9100036621093,252.20315551757807,254.93409729003903,252.9824676513672,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604169598695e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.0081896195188164,60.0,-23.326171875,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354675292969,0.0,0.0,9.461401350563392e-05,290.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665954589844,0.0,0.0,9.96331000351347e-05,289.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203308105469,0.0,0.0,7.358868606388569e-05,289.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142578125,0.0,0.0,9.963312913896516e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.175048828125,0.0,0.0,0.0004726162587758,288.7746887207031,294.1499938964844,252.9100036621093,252.20315551757807,254.93409729003903,252.9824676513672,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604169598695e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.0081896195188164,60.0,-23.326171875,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,9.462928574066608e-05,290.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585998535156,0.0,0.0,9.964917990146203e-05,289.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11260986328125,0.0,0.0,7.360056042671204e-05,289.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065979003906,0.0,0.0,9.96492090052925e-05,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669921875,0.0,0.0,0.0004726925399154,288.7668151855469,294.1499938964844,252.8999938964844,252.19419860839844,254.92486572265625,252.97218322753903,286.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.830627174991832e-09,0.0010082590160891,-0.0169471800327301,0.0,0.0,0.0,-0.008199050091207,60.0,-23.33140563964844,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.119873046875,0.0,0.0,9.464305185247213e-05,290.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1506042480469,0.0,0.0,9.96636736090295e-05,289.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048889160156,0.0,0.0,7.36112633603625e-05,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09893798828125,0.0,0.0,9.966370271285996e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589660644531,0.0,0.0,0.0004727612831629,288.7589111328125,294.1499938964844,252.88999938964844,252.1852264404297,254.9156188964844,252.9619140625,286.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847773903473353e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.336315155029297,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,9.466721530770884e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346130371094,0.0,0.0,9.96891176328063e-05,289.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,7.363005715887994e-05,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,9.968914673663676e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,0.0004728820058517,288.7431030273437,294.1499938964844,252.8699951171875,252.16729736328125,254.89712524414065,252.9413909912109,286.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.34523200988769,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,9.466721530770884e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346130371094,0.0,0.0,9.96891176328063e-05,289.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,7.363005715887994e-05,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,9.968914673663676e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,0.0004728820058517,288.7431030273437,294.1499938964844,252.8699951171875,252.16729736328125,254.89712524414065,252.9413909912109,286.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.34523200988769,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885925292969,0.0,0.0,9.468754433328286e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185913085937,0.0,0.0,9.971052350010724e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,7.364586781477556e-05,289.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682067871094,0.0,0.0,9.971055260393769e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1267395019531,0.0,0.0,0.0004729835491161,288.727294921875,294.1499938964844,252.8500061035156,252.1493530273437,254.8785858154297,252.92092895507807,286.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088864946737,6.903200677754739e-09,0.0010088796261698,-0.01713727414608,0.0,0.0,0.0,-0.0082350280135869,60.0,-23.353046417236328,-0.0,-6.939755792245705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885925292969,0.0,0.0,9.468754433328286e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185913085937,0.0,0.0,9.971052350010724e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,7.364586781477556e-05,289.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682067871094,0.0,0.0,9.971055260393769e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1267395019531,0.0,0.0,0.0004729835491161,288.727294921875,294.1499938964844,252.8500061035156,252.1493530273437,254.8785858154297,252.92092895507807,286.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088864946737,6.903200677754739e-09,0.0010088796261698,-0.01713727414608,0.0,0.0,0.0,-0.0082350280135869,60.0,-23.353046417236328,-0.0,-6.939755792245705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07293701171875,0.0,0.0,9.470554505242036e-05,290.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025695800781,0.0,0.0,9.972947736969218e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585327148437,0.0,0.0,7.365987403318286e-05,289.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05279541015625,0.0,0.0,9.972950647352263e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.110595703125,0.0,0.0,0.0004730734799522,288.71142578125,294.1499938964844,252.8300018310547,252.13140869140625,254.86001586914065,252.9005126953125,286.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090782307088,6.925624962406118e-09,0.0010090713622048,-0.0171960107982158,0.0,0.0,0.0,-0.0082461452111601,60.0,-23.36013412475586,-0.0,-6.942394037423584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07293701171875,0.0,0.0,9.470554505242036e-05,290.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025695800781,0.0,0.0,9.972947736969218e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585327148437,0.0,0.0,7.365987403318286e-05,289.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05279541015625,0.0,0.0,9.972950647352263e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.110595703125,0.0,0.0,0.0004730734799522,288.71142578125,294.1499938964844,252.8300018310547,252.13140869140625,254.86001586914065,252.9005126953125,286.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090782307088,6.925624962406118e-09,0.0010090713622048,-0.0171960107982158,0.0,0.0,0.0,-0.0082461452111601,60.0,-23.36013412475586,-0.0,-6.942394037423584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572814941406,0.0,0.0,9.472150850342588e-05,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865173339844,0.0,0.0,9.974629938369616e-05,289.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430603027344,0.0,0.0,7.367228681687266e-05,289.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,9.974632848752664e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0944519042969,0.0,0.0,0.0004731532244477,288.6955871582031,294.1499938964844,252.8099975585937,252.1134490966797,254.84141540527344,252.8801422119141,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092484299093,6.945517494472142e-09,0.00100924144499,-0.0172481164336204,0.0,0.0,0.0,-0.0082560069859027,60.0,-23.36663818359375,-0.0,-6.944735275737912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572814941406,0.0,0.0,9.472150850342588e-05,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865173339844,0.0,0.0,9.974629938369616e-05,289.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430603027344,0.0,0.0,7.367228681687266e-05,289.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,9.974632848752664e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0944519042969,0.0,0.0,0.0004731532244477,288.6955871582031,294.1499938964844,252.8099975585937,252.1134490966797,254.84141540527344,252.8801422119141,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092484299093,6.945517494472142e-09,0.00100924144499,-0.0172481164336204,0.0,0.0,0.0,-0.0082560069859027,60.0,-23.36663818359375,-0.0,-6.944735275737912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494384765625,0.0,0.0,9.47289154282771e-05,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784912109375,0.0,0.0,9.975409193430096e-05,289.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353088378906,0.0,0.0,7.367804937530309e-05,289.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296630859375,0.0,0.0,9.975412103813142e-05,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,0.00047319024452,288.6876525878906,294.1499938964844,252.8000030517578,252.10446166992188,254.8321075439453,252.86997985839844,286.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093273594975,6.954743003717567e-09,0.0010093203745782,-0.0172722805291414,0.0,0.0,0.0,-0.0082605797797441,60.0,-23.36972045898437,-0.0,-6.945820985038156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,9.473592945141718e-05,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704650878906,0.0,0.0,9.976148430723696e-05,289.796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,7.368350634351373e-05,289.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0219421386719,0.0,0.0,9.976151341106744e-05,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,0.0004732252855319,288.6797180175781,294.1499938964844,252.7899932861328,252.09548950195312,254.8227996826172,252.8598175048828,286.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094020981341,6.9634826793674165e-09,0.0010093951132148,-0.0172951724380254,0.0,0.0,0.0,-0.0082649132236838,60.0,-23.37270164489746,-0.0,-6.946849850919534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259094238281,0.0,0.0,9.474920079810543e-05,290.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544128417969,0.0,0.0,9.97754541458562e-05,289.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01202392578125,0.0,0.0,7.369382365141064e-05,289.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065002441406,0.0,0.0,9.977548324968666e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,0.0004732915549539,288.663818359375,294.1499938964844,252.7700042724609,252.07752990722656,254.8041381835937,252.83950805664065,286.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095434263348,6.980008571133567e-09,0.0010095364414155,-0.0173384584486484,0.0,0.0,0.0,-0.0082731051370501,60.0,-23.37842559814453,-0.0,-6.948795316930045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259094238281,0.0,0.0,9.474920079810543e-05,290.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544128417969,0.0,0.0,9.97754541458562e-05,289.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01202392578125,0.0,0.0,7.369382365141064e-05,289.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065002441406,0.0,0.0,9.977548324968666e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,0.0004732915549539,288.663818359375,294.1499938964844,252.7700042724609,252.07752990722656,254.8041381835937,252.83950805664065,286.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095434263348,6.980008571133567e-09,0.0010095364414155,-0.0173384584486484,0.0,0.0,0.0,-0.0082731051370501,60.0,-23.37842559814453,-0.0,-6.948795316930045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101928710937,0.0,0.0,9.47618027566932e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0383605957031,0.0,0.0,9.978872549254449e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,7.370363164227456e-05,289.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99102783203125,0.0,0.0,9.978875459637492e-05,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459899902344,0.0,0.0,0.000473354535643,288.6479187011719,294.1499938964844,252.75,252.0595703125,254.78546142578125,252.8192443847656,286.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.995711121504655e-09,0.0010096706682816,-0.0173795893788337,0.0,0.0,0.0,-0.0082808900624513,60.0,-23.3839168548584,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101928710937,0.0,0.0,9.47618027566932e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0383605957031,0.0,0.0,9.978872549254449e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,7.370363164227456e-05,289.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99102783203125,0.0,0.0,9.978875459637492e-05,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459899902344,0.0,0.0,0.000473354535643,288.6479187011719,294.1499938964844,252.75,252.0595703125,254.78546142578125,252.8192443847656,286.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.995711121504655e-09,0.0010096706682816,-0.0173795893788337,0.0,0.0,0.0,-0.0082808900624513,60.0,-23.3839168548584,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,9.477424464421348e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02227783203125,0.0,0.0,9.980182949220762e-05,289.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98095703125,0.0,0.0,7.371330866590142e-05,289.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755554199219,0.0,0.0,9.980185859603807e-05,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298156738281,0.0,0.0,0.000473416672321,288.6319885253906,294.1499938964844,252.72999572753903,252.04161071777344,254.76675415039065,252.7989959716797,286.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011210279017632e-09,0.0010098031489178,-0.0174201857298612,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.38929748535156,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,9.477424464421348e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02227783203125,0.0,0.0,9.980182949220762e-05,289.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98095703125,0.0,0.0,7.371330866590142e-05,289.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755554199219,0.0,0.0,9.980185859603807e-05,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298156738281,0.0,0.0,0.000473416672321,288.6319885253906,294.1499938964844,252.72999572753903,252.04161071777344,254.76675415039065,252.7989959716797,286.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011210279017632e-09,0.0010098031489178,-0.0174201857298612,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.38929748535156,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787292480469,0.0,0.0,9.478696301812306e-05,290.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061950683594,0.0,0.0,9.981522453017531e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653625488281,0.0,0.0,7.37231966922991e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600524902344,0.0,0.0,9.981525363400578e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136413574219,0.0,0.0,0.0004734802059829,288.61602783203125,294.1499938964844,252.7100067138672,252.023666381836,254.7480316162109,252.77877807617188,286.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027053605668243e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964273169636,60.0,-23.394681930541992,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787292480469,0.0,0.0,9.478696301812306e-05,290.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061950683594,0.0,0.0,9.981522453017531e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653625488281,0.0,0.0,7.37231966922991e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600524902344,0.0,0.0,9.981525363400578e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136413574219,0.0,0.0,0.0004734802059829,288.61602783203125,294.1499938964844,252.7100067138672,252.023666381836,254.7480316162109,252.77877807617188,286.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027053605668243e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964273169636,60.0,-23.394681930541992,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708557128906,0.0,0.0,9.479353320784868e-05,290.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981384277344,0.0,0.0,9.98221366899088e-05,289.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,7.372830441454425e-05,289.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,9.982216579373926e-05,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055236816406,0.0,0.0,0.0004735130351036,288.6080627441406,294.1499938964844,252.6999969482422,252.0146942138672,254.73866271972656,252.76866149902344,286.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.39740753173828,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9629821777344,0.0,0.0,9.480031440034507e-05,290.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900817871094,0.0,0.0,9.982928168028592e-05,289.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497985839844,0.0,0.0,7.373358675977215e-05,289.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94451904296875,0.0,0.0,9.98293107841164e-05,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974365234375,0.0,0.0,0.0004735469119623,288.60009765625,294.1499938964844,252.69000244140625,252.00572204589844,254.72927856445312,252.7585601806641,286.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.400171279907227,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472045898437,0.0,0.0,9.48146334849298e-05,290.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739685058594,0.0,0.0,9.984435746446252e-05,289.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9341735839844,0.0,0.0,7.374471897492185e-05,289.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289855957031,0.0,0.0,9.984438656829298e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812316894531,0.0,0.0,0.0004736184200737,288.5841064453125,294.1499938964844,252.6699981689453,251.98780822753903,254.7104949951172,252.7383575439453,286.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.405851364135746,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472045898437,0.0,0.0,9.48146334849298e-05,290.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739685058594,0.0,0.0,9.984435746446252e-05,289.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9341735839844,0.0,0.0,7.374471897492185e-05,289.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289855957031,0.0,0.0,9.984438656829298e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812316894531,0.0,0.0,0.0004736184200737,288.5841064453125,294.1499938964844,252.6699981689453,251.98780822753903,254.7104949951172,252.7383575439453,286.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.405851364135746,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314270019531,0.0,0.0,9.483001485932618e-05,290.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578552246094,0.0,0.0,9.98605610220693e-05,289.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185791015625,0.0,0.0,7.375668792519718e-05,289.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134216308594,0.0,0.0,9.986059012589976e-05,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.0004736952832899,288.5681457519531,294.1499938964844,252.6499938964844,251.9698944091797,254.6916961669922,252.7181396484375,286.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.411767959594727,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314270019531,0.0,0.0,9.483001485932618e-05,290.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578552246094,0.0,0.0,9.98605610220693e-05,289.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185791015625,0.0,0.0,7.375668792519718e-05,289.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134216308594,0.0,0.0,9.986059012589976e-05,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.0004736952832899,288.5681457519531,294.1499938964844,252.6499938964844,251.9698944091797,254.6916961669922,252.7181396484375,286.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.411767959594727,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156188964844,0.0,0.0,9.484663314651698e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417419433594,0.0,0.0,9.98780524241738e-05,289.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,7.376960274996236e-05,289.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978576660156,0.0,0.0,9.987808152800426e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488220214844,0.0,0.0,0.0004737782874144,288.5521240234375,294.1499938964844,252.6300048828125,251.9519958496093,254.67286682128903,252.69793701171875,286.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.417966842651367,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156188964844,0.0,0.0,9.484663314651698e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417419433594,0.0,0.0,9.98780524241738e-05,289.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,7.376960274996236e-05,289.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978576660156,0.0,0.0,9.987808152800426e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488220214844,0.0,0.0,0.0004737782874144,288.5521240234375,294.1499938964844,252.6300048828125,251.9519958496093,254.67286682128903,252.69793701171875,286.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.417966842651367,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998107910156,0.0,0.0,9.486452472629026e-05,290.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,9.989689715439454e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8872985839844,0.0,0.0,7.378352165687829e-05,289.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822937011719,0.0,0.0,9.9896926258225e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325866699219,0.0,0.0,0.0004738676652777,288.5361328125,294.1499938964844,252.6100006103516,251.9341278076172,254.6540069580078,252.6777191162109,286.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.424468994140625,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998107910156,0.0,0.0,9.486452472629026e-05,290.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,9.989689715439454e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8872985839844,0.0,0.0,7.378352165687829e-05,289.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822937011719,0.0,0.0,9.9896926258225e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325866699219,0.0,0.0,0.0004738676652777,288.5361328125,294.1499938964844,252.6100006103516,251.9341278076172,254.6540069580078,252.6777191162109,286.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.424468994140625,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.89190673828125,0.0,0.0,9.487399074714632e-05,290.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91754150390625,0.0,0.0,9.990686521632595e-05,289.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87945556640625,0.0,0.0,7.379088492598385e-05,289.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,9.99068870441988e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244689941406,0.0,0.0,0.0004739149298984,288.5281066894531,294.1499938964844,252.6000061035156,251.9252014160156,254.6445770263672,252.6676025390625,286.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.42784309387207,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840026855469,0.0,0.0,9.488382784184068e-05,290.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9094543457031,0.0,0.0,9.991722617996857e-05,289.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,7.379853923339397e-05,289.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666687011719,0.0,0.0,9.991725528379902e-05,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.000473964086268,288.52008056640625,294.1499938964844,252.58999633789065,251.91629028320312,254.6351318359375,252.65750122070312,286.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.431303024291992,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681640625,0.0,0.0,9.490475349593908e-05,290.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.893310546875,0.0,0.0,9.993925777962433e-05,289.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.85595703125,0.0,0.0,7.381480827461928e-05,289.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85107421875,0.0,0.0,9.993928688345476e-05,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001159667969,0.0,0.0,0.0004740685981232,288.5040588378906,294.1499938964844,252.57000732421875,251.89846801757807,254.61622619628903,252.63726806640625,286.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.4384994506836,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681640625,0.0,0.0,9.490475349593908e-05,290.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.893310546875,0.0,0.0,9.993925777962433e-05,289.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.85595703125,0.0,0.0,7.381480827461928e-05,289.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85107421875,0.0,0.0,9.993928688345476e-05,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001159667969,0.0,0.0,0.0004740685981232,288.5040588378906,294.1499938964844,252.57000732421875,251.89846801757807,254.61622619628903,252.63726806640625,286.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.4384994506836,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523254394531,0.0,0.0,9.492770914221182e-05,290.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87713623046875,0.0,0.0,9.996343578677624e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402404785156,0.0,0.0,7.383266347460449e-05,289.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8354187011719,0.0,0.0,9.996345761464907e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,0.0004741832672152,288.4880065917969,294.1499938964844,252.5500030517578,251.8806610107422,254.5973052978516,252.6170196533203,286.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384466609146e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.44614601135254,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523254394531,0.0,0.0,9.492770914221182e-05,290.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87713623046875,0.0,0.0,9.996343578677624e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402404785156,0.0,0.0,7.383266347460449e-05,289.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8354187011719,0.0,0.0,9.996345761464907e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,0.0004741832672152,288.4880065917969,294.1499938964844,252.5500030517578,251.8806610107422,254.5973052978516,252.6170196533203,286.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384466609146e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.44614601135254,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
