time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532860,290.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,9.495402628090233e-05,290.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609619140625,0.0,0.0,9.999114990932868e-05,289.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.82452392578125,0.0,0.0,7.385313074337319e-05,289.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197631835937,0.0,0.0,9.999117173720153e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676147460937,0.0,0.0,0.0004743147292174,288.471923828125,294.1499938964844,252.5303192138672,251.8632354736328,254.578369140625,252.59678649902344,286.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.45433235168457,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,9.495402628090233e-05,290.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609619140625,0.0,0.0,9.999114990932868e-05,289.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.82452392578125,0.0,0.0,7.385313074337319e-05,289.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197631835937,0.0,0.0,9.999117173720153e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676147460937,0.0,0.0,0.0004743147292174,288.471923828125,294.1499938964844,252.5303192138672,251.8632354736328,254.578369140625,252.59678649902344,286.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.45433235168457,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205871582031,0.0,0.0,9.498517465544865e-05,290.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84478759765625,0.0,0.0,0.0001000239499262,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088073730469,0.0,0.0,7.387735968222842e-05,289.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041076660156,0.0,0.0,0.0001000239717541,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8513488769531,0.0,0.0,0.0004744703473988,288.4558410644531,294.1499938964844,252.5112762451172,251.84646606445312,254.5594024658203,252.5767364501953,286.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.46322250366211,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205871582031,0.0,0.0,9.498517465544865e-05,290.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84478759765625,0.0,0.0,0.0001000239499262,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088073730469,0.0,0.0,7.387735968222842e-05,289.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041076660156,0.0,0.0,0.0001000239717541,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8513488769531,0.0,0.0,0.0004744703473988,288.4558410644531,294.1499938964844,252.5112762451172,251.84646606445312,254.5594024658203,252.5767364501953,286.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.46322250366211,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126220703125,0.0,0.0,9.500241139903665e-05,290.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.836669921875,0.0,0.0,0.0001000421034405,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009338378906,0.0,0.0,7.389076927211136e-05,289.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962646484375,0.0,0.0,0.0001000421252683,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,0.0004745564656332,288.4477844238281,294.1499938964844,252.50196838378903,251.8383026123047,254.5499267578125,252.56678771972656,286.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295455350941893e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.467924118041992,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046875,0.0,0.0,9.502112516202033e-05,290.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285827636719,0.0,0.0,0.0001000618067337,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7930603027344,0.0,0.0,7.390532118733972e-05,289.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884216308594,0.0,0.0,0.0001000618285615,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350524902344,0.0,0.0,0.0004746499180328,288.4397277832031,294.1499938964844,252.4927978515625,251.830307006836,254.5404510498047,252.55691528320312,286.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318763817210083e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.472850799560547,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78875732421875,0.0,0.0,9.506211063126102e-05,290.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8123779296875,0.0,0.0,0.0001001049677142,289.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7772827148437,0.0,0.0,7.393720443360507e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.772705078125,0.0,0.0,0.0001001049895421,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187561035156,0.0,0.0,0.00047485466348,288.4236145019531,294.1499938964844,252.474853515625,251.8147125244141,254.52149963378903,252.53738403320312,286.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.48329162597656,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78875732421875,0.0,0.0,9.506211063126102e-05,290.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8123779296875,0.0,0.0,0.0001001049677142,289.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7772827148437,0.0,0.0,7.393720443360507e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.772705078125,0.0,0.0,0.0001001049895421,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187561035156,0.0,0.0,0.00047485466348,288.4236145019531,294.1499938964844,252.474853515625,251.8147125244141,254.52149963378903,252.53738403320312,286.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.48329162597656,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728271484375,0.0,0.0,9.51084730331786e-05,290.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.796142578125,0.0,0.0,0.0001001537893898,289.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615051269531,0.0,0.0,7.397326407954097e-05,289.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,0.0001001538112177,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8024597167969,0.0,0.0,0.0004750862717628,288.407470703125,294.1499938964844,252.45741271972656,251.79962158203125,254.5025634765625,252.51821899414065,286.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.49468994140625,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728271484375,0.0,0.0,9.51084730331786e-05,290.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.796142578125,0.0,0.0,0.0001001537893898,289.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615051269531,0.0,0.0,7.397326407954097e-05,289.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,0.0001001538112177,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8024597167969,0.0,0.0,0.0004750862717628,288.407470703125,294.1499938964844,252.45741271972656,251.79962158203125,254.5025634765625,252.51821899414065,286.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.49468994140625,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75689697265625,0.0,0.0,9.516000136500224e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799072265625,0.0,0.0,0.0001002080462058,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456970214844,0.0,0.0,7.401333277812228e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7412414550781,0.0,0.0,0.0001002080680336,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861328125,0.0,0.0,0.0004753436369355,288.39129638671875,294.1499938964844,252.44039916992188,251.78501892089844,254.483642578125,252.4994354248047,286.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.50705337524414,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75689697265625,0.0,0.0,9.516000136500224e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799072265625,0.0,0.0,0.0001002080462058,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456970214844,0.0,0.0,7.401333277812228e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7412414550781,0.0,0.0,0.0001002080680336,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861328125,0.0,0.0,0.0004753436369355,288.39129638671875,294.1499938964844,252.44039916992188,251.78501892089844,254.483642578125,252.4994354248047,286.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.50705337524414,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7409362792969,0.0,0.0,9.521639003651217e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636413574219,0.0,0.0,0.0001002674325718,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298889160156,0.0,0.0,7.405719225062057e-05,289.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254638671875,0.0,0.0,0.0001002674543997,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698059082031,0.0,0.0,0.0004756253329105,288.3751220703125,294.1499938964844,252.42379760742188,251.7708435058593,254.4647521972656,252.48101806640625,286.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.520362854003903,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7409362792969,0.0,0.0,9.521639003651217e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636413574219,0.0,0.0,0.0001002674325718,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298889160156,0.0,0.0,7.405719225062057e-05,289.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254638671875,0.0,0.0,0.0001002674543997,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698059082031,0.0,0.0,0.0004756253329105,288.3751220703125,294.1499938964844,252.42379760742188,251.7708435058593,254.4647521972656,252.48101806640625,286.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.520362854003903,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7329406738281,0.0,0.0,9.52463160501793e-05,290.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7555236816406,0.0,0.0,0.0001002989447442,289.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7219543457031,0.0,0.0,7.408046803902835e-05,289.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71759033203125,0.0,0.0,0.0001002989665721,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616271972656,0.0,0.0,0.0004757748101837,288.3670349121094,294.1499938964844,252.4156188964844,251.76388549804688,254.455322265625,252.4719696044922,286.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.527368545532227,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7249450683594,0.0,0.0,9.527718793833628e-05,290.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74737548828125,0.0,0.0,0.0001003314537229,289.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,7.410448597511277e-05,289.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096862792969,0.0,0.0,0.0001003314755507,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7534484863281,0.0,0.0,0.0004759290313813,288.3589172363281,294.1499938964844,252.4075469970703,251.75701904296875,254.44590759277344,252.4630126953125,286.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.53457832336425,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7089233398437,0.0,0.0,9.53414782998152e-05,290.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310791015625,0.0,0.0,0.0001003991565085,289.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6981506347656,0.0,0.0,7.415448635583743e-05,289.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6938781738281,0.0,0.0,0.0001003991783363,290.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370910644531,0.0,0.0,0.0004762501630466,288.3427124023437,294.1499938964844,252.3916015625,251.74354553222656,254.4270935058593,252.44534301757807,286.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.54949760437012,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7089233398437,0.0,0.0,9.53414782998152e-05,290.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310791015625,0.0,0.0,0.0001003991565085,289.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6981506347656,0.0,0.0,7.415448635583743e-05,289.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6938781738281,0.0,0.0,0.0001003991783363,290.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370910644531,0.0,0.0,0.0004762501630466,288.3427124023437,294.1499938964844,252.3916015625,251.74354553222656,254.4270935058593,252.44534301757807,286.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.54949760437012,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929016113281,0.0,0.0,9.540848259348422e-05,290.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147827148437,0.0,0.0,0.0001004697114694,289.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822814941406,0.0,0.0,7.420659676427022e-05,289.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67803955078125,0.0,0.0,0.0001004697332973,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,0.0004765848862007,288.32647705078125,294.1499938964844,252.3759307861328,251.7303466796875,254.40830993652344,252.42800903320312,286.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.56500244140625,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929016113281,0.0,0.0,9.540848259348422e-05,290.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147827148437,0.0,0.0,0.0001004697114694,289.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822814941406,0.0,0.0,7.420659676427022e-05,289.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67803955078125,0.0,0.0,0.0001004697332973,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,0.0004765848862007,288.32647705078125,294.1499938964844,252.3759307861328,251.7303466796875,254.40830993652344,252.42800903320312,286.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.56500244140625,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6768493652344,0.0,0.0,9.54770584939979e-05,290.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6984558105469,0.0,0.0,0.0001005419253488,289.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663513183594,0.0,0.0,7.42599368095398e-05,289.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66217041015625,0.0,0.0,0.0001005419471766,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7043151855469,0.0,0.0,0.0004769274382852,288.3102111816406,294.1499938964844,252.3604736328125,251.7173767089844,254.3895874023437,252.4110107421875,286.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.58087730407715,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6768493652344,0.0,0.0,9.54770584939979e-05,290.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6984558105469,0.0,0.0,0.0001005419253488,289.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663513183594,0.0,0.0,7.42599368095398e-05,289.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66217041015625,0.0,0.0,0.0001005419471766,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7043151855469,0.0,0.0,0.0004769274382852,288.3102111816406,294.1499938964844,252.3604736328125,251.7173767089844,254.3895874023437,252.4110107421875,286.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.58087730407715,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607971191406,0.0,0.0,9.554598364047706e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68212890625,0.0,0.0,0.0001006145103019,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504211425781,0.0,0.0,7.43135460652411e-05,289.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64630126953125,0.0,0.0,0.0001006145321298,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878967285156,0.0,0.0,0.0004772717365995,288.2939147949219,294.1499938964844,252.3451995849609,251.70458984375,254.3708953857422,252.394287109375,286.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.59685516357422,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607971191406,0.0,0.0,9.554598364047706e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68212890625,0.0,0.0,0.0001006145103019,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504211425781,0.0,0.0,7.43135460652411e-05,289.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64630126953125,0.0,0.0,0.0001006145321298,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878967285156,0.0,0.0,0.0004772717365995,288.2939147949219,294.1499938964844,252.3451995849609,251.70458984375,254.3708953857422,252.394287109375,286.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.59685516357422,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527404785156,0.0,0.0,9.558012970956042e-05,290.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739501953125,0.0,0.0,0.0001006504680844,289.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424560546875,0.0,0.0,7.434010331053287e-05,289.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383361816406,0.0,0.0,0.0001006504899123,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796875,0.0,0.0,0.0004774423141498,288.2857666015625,294.1499938964844,252.33761596679688,251.69825744628903,254.361572265625,252.38604736328125,286.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.60479164123535,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64471435546875,0.0,0.0,9.561369370203464e-05,290.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.665771484375,0.0,0.0,0.0001006858146865,289.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.63446044921875,0.0,0.0,7.436620944645256e-05,289.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63037109375,0.0,0.0,0.0001006858365144,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6714782714844,0.0,0.0,0.0004776099522132,288.2776184082031,294.1499938964844,252.3300628662109,251.6919403076172,254.35226440429688,252.3778533935547,286.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592799276113,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.61261749267578,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62860107421875,0.0,0.0,9.567777306074277e-05,290.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493835449219,0.0,0.0,0.0001007532919174,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184997558594,0.0,0.0,7.441604975610971e-05,289.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61444091796875,0.0,0.0,0.0001007533137453,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,0.0004779300652444,288.26129150390625,294.1499938964844,252.31500244140625,251.67938232421875,254.3336944580078,252.3616485595703,286.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.62775421142578,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62860107421875,0.0,0.0,9.567777306074277e-05,290.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493835449219,0.0,0.0,0.0001007532919174,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184997558594,0.0,0.0,7.441604975610971e-05,289.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61444091796875,0.0,0.0,0.0001007533137453,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,0.0004779300652444,288.26129150390625,294.1499938964844,252.31500244140625,251.67938232421875,254.3336944580078,252.3616485595703,286.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.62775421142578,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124572753906,0.0,0.0,9.57344745984301e-05,290.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63299560546875,0.0,0.0,0.0001008130057016,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024780273437,0.0,0.0,7.446014933520928e-05,289.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985107421875,0.0,0.0,0.0001008130202535,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385498046875,0.0,0.0,0.0004782133037224,288.24493408203125,294.1499938964844,252.3000030517578,251.6668701171875,254.315170288086,252.3456573486328,286.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207506674295928e-09,0.0010200325632467,-0.0205533653497695,0.0,0.0,0.0,-0.0088816285133361,60.0,-23.641357421875,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124572753906,0.0,0.0,9.57344745984301e-05,290.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63299560546875,0.0,0.0,0.0001008130057016,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024780273437,0.0,0.0,7.446014933520928e-05,289.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985107421875,0.0,0.0,0.0001008130202535,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385498046875,0.0,0.0,0.0004782133037224,288.24493408203125,294.1499938964844,252.3000030517578,251.6668701171875,254.315170288086,252.3456573486328,286.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207506674295928e-09,0.0010200325632467,-0.0205533653497695,0.0,0.0,0.0,-0.0088816285133361,60.0,-23.641357421875,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963134765625,0.0,0.0,9.578314347891136e-05,290.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165771484375,0.0,0.0,0.0001008642502711,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5864562988281,0.0,0.0,7.449800614267588e-05,289.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58251953125,0.0,0.0,0.0001008642720989,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220703125,0.0,0.0,0.0004784564080182,288.22857666015625,294.1499938964844,252.2849884033203,251.65435791015625,254.29669189453125,252.329818725586,286.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.65326881408692,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963134765625,0.0,0.0,9.578314347891136e-05,290.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165771484375,0.0,0.0,0.0001008642502711,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5864562988281,0.0,0.0,7.449800614267588e-05,289.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58251953125,0.0,0.0,0.0001008642720989,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220703125,0.0,0.0,0.0004784564080182,288.22857666015625,294.1499938964844,252.2849884033203,251.65435791015625,254.29669189453125,252.329818725586,286.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.65326881408692,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801696777344,0.0,0.0,9.58219461608678e-05,290.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60015869140625,0.0,0.0,0.000100905112049,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,7.452818681485951e-05,289.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5665283203125,0.0,0.0,0.0001009051338769,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055908203125,0.0,0.0,0.000478650239529,288.21221923828125,294.1499938964844,252.2699432373047,251.64178466796875,254.2782745361328,252.31411743164065,286.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.663068771362305,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801696777344,0.0,0.0,9.58219461608678e-05,290.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60015869140625,0.0,0.0,0.000100905112049,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,7.452818681485951e-05,289.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5665283203125,0.0,0.0,0.0001009051338769,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055908203125,0.0,0.0,0.000478650239529,288.21221923828125,294.1499938964844,252.2699432373047,251.64178466796875,254.2782745361328,252.31411743164065,286.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.663068771362305,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57208251953125,0.0,0.0,9.583659993950278e-05,290.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919494628906,0.0,0.0,0.0001009205370792,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624084472656,0.0,0.0,7.453958096448332e-05,289.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585327148437,0.0,0.0,0.000100920558907,290.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59735107421875,0.0,0.0,0.0004787234356626,288.2040100097656,294.1499938964844,252.26239013671875,251.63546752929688,254.2690887451172,252.3063201904297,286.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732903847453e-09,0.0010211204644292,-0.0208865460008382,0.0,0.0,0.0,-0.0089447004720568,60.0,-23.666751861572266,-0.0,-7.109199628985152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56396484375,0.0,0.0,9.584936924511568e-05,290.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.583740234375,0.0,0.0,0.0001009339903248,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55438232421875,0.0,0.0,7.454951264662668e-05,289.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.550537109375,0.0,0.0,0.0001009340121527,290.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5890808105469,0.0,0.0,0.000478787231259,288.1958312988281,294.1499938964844,252.2548065185547,251.62911987304688,254.25991821289065,252.2985382080078,286.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.3506455084148e-09,0.0010212565539404,-0.0209282170981168,0.0,0.0,0.0,-0.0089525887742638,60.0,-23.66997718811035,-0.0,-7.11109393591869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477905273437,0.0,0.0,9.586591477273032e-05,290.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672912597656,0.0,0.0,0.0001009514162433,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382995605469,0.0,0.0,7.456238381564617e-05,289.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,0.0001009514307952,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57257080078125,0.0,0.0,0.0004788698861375,288.1794128417969,294.1499938964844,252.23953247070312,251.6163024902344,254.24159240722656,252.2830047607422,286.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.371256576822361e-09,0.001021432923153,-0.0209821928292512,0.0,0.0,0.0,-0.0089628072455525,60.0,-23.674440383911133,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477905273437,0.0,0.0,9.586591477273032e-05,290.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672912597656,0.0,0.0,0.0001009514162433,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382995605469,0.0,0.0,7.456238381564617e-05,289.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,0.0001009514307952,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57257080078125,0.0,0.0,0.0004788698861375,288.1794128417969,294.1499938964844,252.23953247070312,251.6163024902344,254.24159240722656,252.2830047607422,286.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.371256576822361e-09,0.001021432923153,-0.0209821928292512,0.0,0.0,0.0,-0.0089628072455525,60.0,-23.674440383911133,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315856933594,0.0,0.0,9.58722084760666e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55084228515625,0.0,0.0,0.0001009580446407,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.522216796875,0.0,0.0,7.456728053512052e-05,289.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184936523437,0.0,0.0,0.0001009580664685,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560607910156,0.0,0.0,0.0004789013473782,288.1629943847656,294.1499938964844,252.2240753173828,251.6032867431641,254.2233428955078,252.2675018310547,286.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379100080446733e-09,0.0010214999783784,-0.021002734079957,0.0,0.0,0.0,-0.0089666955173015,60.0,-23.67640495300293,-0.0,-7.114483224768264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
