time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535200,289.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315856933594,0.0,0.0,9.58722084760666e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55084228515625,0.0,0.0,0.0001009580446407,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.522216796875,0.0,0.0,7.456728053512052e-05,289.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184936523437,0.0,0.0,0.0001009580664685,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560607910156,0.0,0.0,0.0004789013473782,288.1629943847656,294.1499938964844,252.2240753173828,251.6032867431641,254.2233428955078,252.2675018310547,286.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379100080446733e-09,0.0010214999783784,-0.021002734079957,0.0,0.0,0.0,-0.0089666955173015,60.0,-23.67640495300293,-0.0,-7.114483224768264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.515380859375,0.0,0.0,9.586851228959858e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343933105469,0.0,0.0,0.0001009541447274,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5061340332031,0.0,0.0,7.45643992559053e-05,289.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50244140625,0.0,0.0,0.0001009541665553,290.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53955078125,0.0,0.0,0.000478882837342,288.1465759277344,294.1499938964844,252.2084045410156,251.5900421142578,254.2051239013672,252.251953125,286.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374485105377971e-09,0.0010214605135843,-0.0209906473755836,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.675844192504883,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.515380859375,0.0,0.0,9.586851228959858e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343933105469,0.0,0.0,0.0001009541447274,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5061340332031,0.0,0.0,7.45643992559053e-05,289.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50244140625,0.0,0.0,0.0001009541665553,290.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53955078125,0.0,0.0,0.000478882837342,288.1465759277344,294.1499938964844,252.2084045410156,251.5900421142578,254.2051239013672,252.251953125,286.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374485105377971e-09,0.0010214605135843,-0.0209906473755836,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.675844192504883,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991760253906,0.0,0.0,9.585746010998264e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179443359375,0.0,0.0,0.0001009425104712,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49005126953125,0.0,0.0,7.455580634996295e-05,289.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48638916015625,0.0,0.0,0.000100942532299,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230407714844,0.0,0.0,0.0004788276564795,288.1301574707031,294.1499938964844,252.1924591064453,251.5764923095703,254.1869659423828,252.23635864257807,286.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360718339872621e-09,0.0010213428176939,-0.0209545958787202,0.0,0.0,0.0,-0.0089575834572315,60.0,-23.67349433898925,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991760253906,0.0,0.0,9.585746010998264e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179443359375,0.0,0.0,0.0001009425104712,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49005126953125,0.0,0.0,7.455580634996295e-05,289.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48638916015625,0.0,0.0,0.000100942532299,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230407714844,0.0,0.0,0.0004788276564795,288.1301574707031,294.1499938964844,252.1924591064453,251.5764923095703,254.1869659423828,252.23635864257807,286.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360718339872621e-09,0.0010213428176939,-0.0209545958787202,0.0,0.0,0.0,-0.0089575834572315,60.0,-23.67349433898925,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4910583496094,0.0,0.0,9.584925282979384e-05,290.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097045898437,0.0,0.0,0.0001009338739095,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48199462890625,0.0,0.0,7.454942533513531e-05,289.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783630371094,0.0,0.0,0.0001009338884614,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147705078125,0.0,0.0,0.0004787866782862,288.1219482421875,294.1499938964844,252.1843719482422,251.5695953369141,254.17788696289065,252.2285003662109,286.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350494518083451e-09,0.0010212555062025,-0.0209278222173452,0.0,0.0,0.0,-0.0089525142684578,60.0,-23.67166328430176,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4829406738281,0.0,0.0,9.583955397829412e-05,290.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014953613281,0.0,0.0,0.000100923658465,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,7.45418801670894e-05,289.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703369140625,0.0,0.0,0.0001009236730169,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5065002441406,0.0,0.0,0.0004787382204085,288.1137084960937,294.1499938964844,252.1762084960937,251.56260681152344,254.1688232421875,252.2206268310547,286.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961647003889,0.0,0.0,0.0,-0.0089465221390128,60.0,-23.669452667236328,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667358398437,0.0,0.0,9.581664926372468e-05,290.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4850158691406,0.0,0.0,0.0001008995386655,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,7.452406134689227e-05,289.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,0.0001008995532174,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.489990234375,0.0,0.0,0.000478623813251,288.0972900390625,294.1499938964844,252.1596069335937,251.54833984375,254.15074157714844,252.2047119140625,286.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309867460809528e-09,0.0010209081228822,-0.0208214279264211,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.66419792175293,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667358398437,0.0,0.0,9.581664926372468e-05,290.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4850158691406,0.0,0.0,0.0001008995386655,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,7.452406134689227e-05,289.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,0.0001008995532174,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.489990234375,0.0,0.0,0.000478623813251,288.0972900390625,294.1499938964844,252.1596069335937,251.54833984375,254.15074157714844,252.2047119140625,286.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309867460809528e-09,0.0010209081228822,-0.0208214279264211,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.66419792175293,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,9.579063043929636e-05,290.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,0.0001008721374091,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44171142578125,0.0,0.0,7.450382690876722e-05,289.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4382019042969,0.0,0.0,0.000100872159237,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734802246094,0.0,0.0,0.0004784938355442,288.0808410644531,294.1499938964844,252.14259338378903,251.5336456298828,254.1326599121093,252.18858337402344,286.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277450724847313e-09,0.0010206309380009,-0.0207365360110998,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.658174514770508,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,9.579063043929636e-05,290.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,0.0001008721374091,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44171142578125,0.0,0.0,7.450382690876722e-05,289.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4382019042969,0.0,0.0,0.000100872159237,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734802246094,0.0,0.0,0.0004784938355442,288.0808410644531,294.1499938964844,252.14259338378903,251.5336456298828,254.1326599121093,252.18858337402344,286.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277450724847313e-09,0.0010206309380009,-0.0207365360110998,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.658174514770508,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43426513671875,0.0,0.0,9.576328011462464e-05,290.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521179199219,0.0,0.0,0.0001008433318929,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42559814453125,0.0,0.0,7.448255200870335e-05,289.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.422119140625,0.0,0.0,0.0001008433537208,290.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569396972656,0.0,0.0,0.0004783571930602,288.0643920898437,294.1499938964844,252.1251373291016,251.5184631347656,254.1146240234375,252.1721649169922,286.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.24336687799132e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.65187263488769,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43426513671875,0.0,0.0,9.576328011462464e-05,290.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521179199219,0.0,0.0,0.0001008433318929,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42559814453125,0.0,0.0,7.448255200870335e-05,289.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.422119140625,0.0,0.0,0.0001008433537208,290.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569396972656,0.0,0.0,0.0004783571930602,288.0643920898437,294.1499938964844,252.1251373291016,251.5184631347656,254.1146240234375,252.1721649169922,286.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.24336687799132e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.65187263488769,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41802978515625,0.0,0.0,9.57362644840032e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356384277344,0.0,0.0,0.0001008148901746,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,7.446153904311359e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060363769531,0.0,0.0,0.0001008149047265,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404296875,0.0,0.0,0.0004782222677022,288.0479431152344,294.1499938964844,252.1071929931641,251.5027618408203,254.09657287597656,252.15542602539065,286.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209708468598365e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.64573097229004,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41802978515625,0.0,0.0,9.57362644840032e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356384277344,0.0,0.0,0.0001008148901746,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,7.446153904311359e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060363769531,0.0,0.0,0.0001008149047265,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404296875,0.0,0.0,0.0004782222677022,288.0479431152344,294.1499938964844,252.1071929931641,251.5027618408203,254.09657287597656,252.15542602539065,286.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209708468598365e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.64573097229004,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.409912109375,0.0,0.0,9.57233933149837e-05,290.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42742919921875,0.0,0.0,0.0001008013277896,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013977050781,0.0,0.0,7.445152732543647e-05,289.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39801025390625,0.0,0.0,0.0001008013496175,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4321594238281,0.0,0.0,0.0004781579482369,288.03973388671875,294.1499938964844,252.09803771972656,251.49468994140625,254.08755493164065,252.1469116210937,286.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193666189981741e-09,0.0010199144016951,-0.0205171201378107,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.64286422729492,-0.0,-7.092410925224615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017944335937,0.0,0.0,9.571130794938654e-05,289.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.419189453125,0.0,0.0,0.0001007886094157,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3933410644531,0.0,0.0,7.444212678819895e-05,289.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,0.0001007886239676,290.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42388916015625,0.0,0.0,0.0004780976159963,288.031494140625,294.1499938964844,252.08872985839844,251.4864654541016,254.0785369873047,252.13829040527344,286.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178611565767824e-09,0.0010197856463491,-0.0204776935279369,0.0,0.0,0.0,-0.0088673047721385,60.0,-23.640220642089844,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38555908203125,0.0,0.0,9.569014946464448e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027404785156,0.0,0.0,0.0001007663231575,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,7.442567584803328e-05,289.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3738708496094,0.0,0.0,0.0001007663449854,290.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073791503906,0.0,0.0,0.0004779919108841,288.0150451660156,294.1499938964844,252.0696716308593,251.4695739746093,254.0604858398437,252.1207275390625,286.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152248653914285e-09,0.0010195602662861,-0.0204086545854806,0.0,0.0,0.0,-0.008854235522449,60.0,-23.635801315307617,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38555908203125,0.0,0.0,9.569014946464448e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027404785156,0.0,0.0,0.0001007663231575,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,7.442567584803328e-05,289.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3738708496094,0.0,0.0,0.0001007663449854,290.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073791503906,0.0,0.0,0.0004779919108841,288.0150451660156,294.1499938964844,252.0696716308593,251.4695739746093,254.0604858398437,252.1207275390625,286.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152248653914285e-09,0.0010195602662861,-0.0204086545854806,0.0,0.0,0.0,-0.008854235522449,60.0,-23.635801315307617,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36932373046875,0.0,0.0,9.56737858359702e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3862609863281,0.0,0.0,0.0001007490936899,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3610534667969,0.0,0.0,7.441295019816607e-05,289.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.3577880859375,0.0,0.0,0.0001007491155178,290.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.390869140625,0.0,0.0,0.0004779101873282,287.99859619140625,294.1499938964844,252.0500030517578,251.4519958496093,254.0424194335937,252.1027069091797,285.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131862294646908e-09,0.001019385876134,-0.0203552655875682,0.0,0.0,0.0,-0.0088441288098692,60.0,-23.63273811340332,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36932373046875,0.0,0.0,9.56737858359702e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3862609863281,0.0,0.0,0.0001007490936899,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3610534667969,0.0,0.0,7.441295019816607e-05,289.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.3577880859375,0.0,0.0,0.0001007491155178,290.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.390869140625,0.0,0.0,0.0004779101873282,287.99859619140625,294.1499938964844,252.0500030517578,251.4519958496093,254.0424194335937,252.1027069091797,285.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131862294646908e-09,0.001019385876134,-0.0203552655875682,0.0,0.0,0.0,-0.0088441288098692,60.0,-23.63273811340332,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3530578613281,0.0,0.0,9.565669461153448e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36981201171875,0.0,0.0,0.0001007310929708,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34490966796875,0.0,0.0,7.439964974764735e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,0.0001007311075227,290.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37432861328125,0.0,0.0,0.0004778247966896,287.9821472167969,294.1499938964844,252.0287628173828,251.43280029296875,254.0242919921875,252.0839233398437,285.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.11056022342882e-09,0.0010192038025707,-0.0202994775027036,0.0,0.0,0.0,-0.0088335694745182,60.0,-23.631044387817383,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3530578613281,0.0,0.0,9.565669461153448e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36981201171875,0.0,0.0,0.0001007310929708,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34490966796875,0.0,0.0,7.439964974764735e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,0.0001007311075227,290.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37432861328125,0.0,0.0,0.0004778247966896,287.9821472167969,294.1499938964844,252.0287628173828,251.43280029296875,254.0242919921875,252.0839233398437,285.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.11056022342882e-09,0.0010192038025707,-0.0202994775027036,0.0,0.0,0.0,-0.0088335694745182,60.0,-23.631044387817383,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367919921875,0.0,0.0,9.563329513184726e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35333251953125,0.0,0.0,0.0001007064565783,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287658691406,0.0,0.0,7.438145257765427e-05,289.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255615234375,0.0,0.0,0.0001007064711302,290.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578186035156,0.0,0.0,0.0004777079157065,287.9656677246094,294.1499938964844,252.00515747070312,251.41114807128903,254.006103515625,252.064208984375,285.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081406654980583e-09,0.0010189545573666,-0.0202231258153915,0.0,0.0,0.0,-0.0088191162794828,60.0,-23.629770278930664,-0.0,-7.079065511561566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367919921875,0.0,0.0,9.563329513184726e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35333251953125,0.0,0.0,0.0001007064565783,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287658691406,0.0,0.0,7.438145257765427e-05,289.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255615234375,0.0,0.0,0.0001007064711302,290.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578186035156,0.0,0.0,0.0004777079157065,287.9656677246094,294.1499938964844,252.00515747070312,251.41114807128903,254.006103515625,252.064208984375,285.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081406654980583e-09,0.0010189545573666,-0.0202231258153915,0.0,0.0,0.0,-0.0088191162794828,60.0,-23.629770278930664,-0.0,-7.079065511561566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32867431640625,0.0,0.0,9.561927436152472e-05,289.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450927734375,0.0,0.0,0.0001006916936603,289.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206787109375,0.0,0.0,7.437055319314823e-05,289.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175048828125,0.0,0.0,0.0001006917082122,290.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,0.0004776378918904,287.9574584960937,294.1499938964844,251.9925079345703,251.3994598388672,253.99696350097656,252.05377197265625,285.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.0639415145356e-09,0.0010188051965087,-0.0201773885637521,0.0,0.0,0.0,-0.0088104587048292,60.0,-23.62918472290039,-0.0,-7.076990726773148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.320556640625,0.0,0.0,9.56038129515946e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368530273437,0.0,0.0,0.0001006754100671,289.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126220703125,0.0,0.0,7.435852603521198e-05,289.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094482421875,0.0,0.0,0.000100675431895,290.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412780761719,0.0,0.0,0.0004775606794282,287.94921875,294.1499938964844,251.9793243408203,251.38720703125,253.98779296875,252.0429534912109,285.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044678700969143e-09,0.0010186404688283,-0.0201269406825304,0.0,0.0,0.0,-0.0088009089231491,60.0,-23.628623962402344,-0.0,-7.074702068621266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042907714844,0.0,0.0,9.556907752994448e-05,289.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204040527344,0.0,0.0,0.0001006388338282,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29644775390625,0.0,0.0,7.433151040459052e-05,289.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933349609375,0.0,0.0,0.0001006388483801,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32476806640625,0.0,0.0,0.000477387162391,287.9327392578125,294.1499938964844,251.951400756836,251.36111450195312,253.9693298339844,252.0202178955078,285.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.62758445739746,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042907714844,0.0,0.0,9.556907752994448e-05,289.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204040527344,0.0,0.0,0.0001006388338282,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29644775390625,0.0,0.0,7.433151040459052e-05,289.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933349609375,0.0,0.0,0.0001006388483801,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32476806640625,0.0,0.0,0.000477387162391,287.9327392578125,294.1499938964844,251.951400756836,251.36111450195312,253.9693298339844,252.0202178955078,285.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.62758445739746,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880249023437,0.0,0.0,9.552931442158295e-05,289.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.303955078125,0.0,0.0,0.0001005969606922,289.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,7.430058030877262e-05,289.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2771911621094,0.0,0.0,0.0001005969752441,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082580566406,0.0,0.0,0.0004771885287482,287.9162902832031,294.1499938964844,251.9215240478516,251.3330078125,253.9506683349609,251.9956817626953,285.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951853397969444e-09,0.0010178467491641,-0.0198838375508785,0.0,0.0,0.0,-0.0087548913434147,60.0,-23.62670516967773,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880249023437,0.0,0.0,9.552931442158295e-05,289.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.303955078125,0.0,0.0,0.0001005969606922,289.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,7.430058030877262e-05,289.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2771911621094,0.0,0.0,0.0001005969752441,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082580566406,0.0,0.0,0.0004771885287482,287.9162902832031,294.1499938964844,251.9215240478516,251.3330078125,253.9506683349609,251.9956817626953,285.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951853397969444e-09,0.0010178467491641,-0.0198838375508785,0.0,0.0,0.0,-0.0087548913434147,60.0,-23.62670516967773,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2717590332031,0.0,0.0,9.548558591632172e-05,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874755859375,0.0,0.0,0.0001005509111564,289.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2641296386719,0.0,0.0,7.426657248288393e-05,289.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,0.0001005509329843,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,0.0004769701045006,287.8998107910156,294.1499938964844,251.88983154296875,251.30303955078125,253.9318084716797,251.9696502685547,285.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.625974655151367,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2717590332031,0.0,0.0,9.548558591632172e-05,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874755859375,0.0,0.0,0.0001005509111564,289.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2641296386719,0.0,0.0,7.426657248288393e-05,289.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,0.0001005509329843,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,0.0004769701045006,287.8998107910156,294.1499938964844,251.88983154296875,251.30303955078125,253.9318084716797,251.9696502685547,285.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.625974655151367,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555236816406,0.0,0.0,9.543760097585618e-05,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710266113281,0.0,0.0,0.0001005003796308,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,7.422924682032317e-05,289.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449645996094,0.0,0.0,0.0001005003941827,290.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752380371094,0.0,0.0,0.000476730405353,287.88336181640625,294.1499938964844,251.85646057128903,251.27134704589844,253.9126892089844,251.94175720214844,285.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837582138847665e-09,0.001016869675368,-0.0195845682173967,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.62545585632324,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555236816406,0.0,0.0,9.543760097585618e-05,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710266113281,0.0,0.0,0.0001005003796308,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,7.422924682032317e-05,289.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449645996094,0.0,0.0,0.0001005003941827,290.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752380371094,0.0,0.0,0.000476730405353,287.88336181640625,294.1499938964844,251.85646057128903,251.27134704589844,253.9126892089844,251.94175720214844,285.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837582138847665e-09,0.001016869675368,-0.0195845682173967,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.62545585632324,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24737548828125,0.0,0.0,9.541255712974817e-05,289.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627868652344,0.0,0.0,0.0001004740042844,289.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,7.420976908179e-05,289.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369079589844,0.0,0.0,0.0001004740261123,290.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669677734375,0.0,0.0,0.0004766052879858,287.8751220703125,294.1499938964844,251.8392028808593,251.25489807128903,253.9030303955078,251.92730712890625,285.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.62525177001953,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392578125,0.0,0.0,9.538645099382848e-05,289.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25457763671875,0.0,0.0,0.0001004465229925,289.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,7.418946916004643e-05,289.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288513183594,0.0,0.0,0.0001004465375444,290.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587280273437,0.0,0.0,0.0004764749028254,287.8669128417969,294.1499938964844,251.82156372070312,251.2380828857422,253.893310546875,251.91241455078125,285.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.773856225412601e-09,0.0010163247352465,-0.0194176714867353,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.62510299682617,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229919433594,0.0,0.0,9.533217235002668e-05,289.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381286621094,0.0,0.0,0.0001003893557935,289.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,7.414724677801132e-05,289.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21270751953125,0.0,0.0,0.0001003893703455,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,0.0004762037715408,287.8504333496094,294.1499938964844,251.7852783203125,251.2033843994141,253.8736572265625,251.8816070556641,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.62493133544922,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229919433594,0.0,0.0,9.533217235002668e-05,289.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381286621094,0.0,0.0,0.0001003893557935,289.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,7.414724677801132e-05,289.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21270751953125,0.0,0.0,0.0001003893703455,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,0.0004762037715408,287.8504333496094,294.1499938964844,251.7852783203125,251.2033843994141,253.8736572265625,251.8816070556641,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.62493133544922,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
