time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537540,289.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2067565917969,0.0,0.0,9.5275099738501e-05,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216796875,0.0,0.0,0.0001003292563837,289.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,7.410285616060719e-05,289.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,0.0001003292709356,290.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257385253906,0.0,0.0,0.0004759186704177,287.833984375,294.1499938964844,251.74774169921875,251.1674041748047,253.8537139892578,251.849365234375,285.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.62494659423828,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2067565917969,0.0,0.0,9.5275099738501e-05,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216796875,0.0,0.0,0.0001003292563837,289.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,7.410285616060719e-05,289.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,0.0001003292709356,290.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257385253906,0.0,0.0,0.0004759186704177,287.833984375,294.1499938964844,251.74774169921875,251.1674041748047,253.8537139892578,251.849365234375,285.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.62494659423828,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19049072265625,0.0,0.0,9.521570609649645e-05,289.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20526123046875,0.0,0.0,0.000100266712252,289.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.183349609375,0.0,0.0,7.405666110571474e-05,289.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18048095703125,0.0,0.0,0.0001002667268039,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,0.00047562198597,287.8175354003906,294.1499938964844,251.70909118652344,251.1302947998047,253.8334503173828,251.81581115722656,285.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.625141143798828,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19049072265625,0.0,0.0,9.521570609649645e-05,289.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20526123046875,0.0,0.0,0.000100266712252,289.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.183349609375,0.0,0.0,7.405666110571474e-05,289.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18048095703125,0.0,0.0,0.0001002667268039,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,0.00047562198597,287.8175354003906,294.1499938964844,251.70909118652344,251.1302947998047,253.8334503173828,251.81581115722656,285.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.625141143798828,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742553710937,0.0,0.0,9.515439160168172e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,0.0001002021526801,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,7.400897447951138e-05,289.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,0.000100202167232,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927490234375,0.0,0.0,0.0004753157263621,287.80108642578125,294.1499938964844,251.6694793701172,251.09217834472656,253.81285095214844,251.7810516357422,285.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.625513076782227,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742553710937,0.0,0.0,9.515439160168172e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,0.0001002021526801,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,7.400897447951138e-05,289.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,0.000100202167232,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927490234375,0.0,0.0,0.0004753157263621,287.80108642578125,294.1499938964844,251.6694793701172,251.09217834472656,253.81285095214844,251.7810516357422,285.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.625513076782227,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661376953125,0.0,0.0,9.512310498394072e-05,289.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806030273437,0.0,0.0,0.000100169207144,289.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,7.398464367724955e-05,289.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15631103515625,0.0,0.0,0.0001001692216959,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845397949219,0.0,0.0,0.0004751594678964,287.7928771972656,294.1499938964844,251.6493530273437,251.0727996826172,253.8024139404297,251.76319885253903,285.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.62577438354492,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15802001953125,0.0,0.0,9.509157825959846e-05,289.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723937988281,0.0,0.0,0.0001001360069494,289.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,7.396012370008975e-05,289.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482238769531,0.0,0.0,0.0001001360215013,290.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,0.0004750019870698,287.78466796875,294.1499938964844,251.6290283203125,251.05322265625,253.7919006347656,251.74513244628903,285.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466995263372e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.62607192993164,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,9.502770262770356e-05,289.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559753417969,0.0,0.0,0.0001000687407213,289.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,7.391044346150011e-05,289.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13214111328125,0.0,0.0,0.0001000687552732,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598205566406,0.0,0.0,0.0004746829217765,287.7682189941406,294.1499938964844,251.587890625,251.0135498046875,253.7705841064453,251.70828247070312,285.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.62681770324707,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,9.502770262770356e-05,289.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559753417969,0.0,0.0,0.0001000687407213,289.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,7.391044346150011e-05,289.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13214111328125,0.0,0.0,0.0001000687552732,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598205566406,0.0,0.0,0.0004746829217765,287.7682189941406,294.1499938964844,251.587890625,251.0135498046875,253.7705841064453,251.70828247070312,285.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.62681770324707,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12554931640625,0.0,0.0,9.496326674707234e-05,289.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0001000008851406,289.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187438964844,0.0,0.0,7.386032666545361e-05,289.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11602783203125,0.0,0.0,0.0001000008996925,290.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,0.0004743610334116,287.7518005371094,294.1499938964844,251.5461883544922,250.97332763671875,253.7489318847656,251.670654296875,285.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.62775230407715,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12554931640625,0.0,0.0,9.496326674707234e-05,289.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0001000008851406,289.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187438964844,0.0,0.0,7.386032666545361e-05,289.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11602783203125,0.0,0.0,0.0001000008996925,290.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,0.0004743610334116,287.7518005371094,294.1499938964844,251.5461883544922,250.97332763671875,253.7489318847656,251.670654296875,285.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.62775230407715,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093139648437,0.0,0.0,9.489869989920408e-05,289.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,9.99328913167119e-05,289.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,7.38101007300429e-05,289.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,9.993290586862712e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,0.0004740385047625,287.7353820800781,294.1499938964844,251.50408935546875,250.93267822265625,253.7269287109375,251.63229370117188,285.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.62891387939453,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093139648437,0.0,0.0,9.489869989920408e-05,289.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,9.99328913167119e-05,289.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,7.38101007300429e-05,289.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,9.993290586862712e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,0.0004740385047625,287.7353820800781,294.1499938964844,251.50408935546875,250.93267822265625,253.7269287109375,251.63229370117188,285.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.62891387939453,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,9.483444591751322e-05,289.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067810058594,0.0,0.0,9.98652249109e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,7.376012217719108e-05,289.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08380126953125,0.0,0.0,9.986523946281524e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,0.0004737175186164,287.7189636230469,294.1499938964844,251.4617156982422,250.8917694091797,253.70458984375,251.59336853027344,285.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.63029861450196,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,9.483444591751322e-05,289.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067810058594,0.0,0.0,9.98652249109e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,7.376012217719108e-05,289.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08380126953125,0.0,0.0,9.986523946281524e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,0.0004737175186164,287.7189636230469,294.1499938964844,251.4617156982422,250.8917694091797,253.70458984375,251.59336853027344,285.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.63029861450196,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,9.480259905103594e-05,289.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985717773437,0.0,0.0,9.983169729821384e-05,289.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,7.37353548174724e-05,289.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,9.983170457417144e-05,290.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022644042969,0.0,0.0,0.000473558466183,287.71075439453125,294.1499938964844,251.4404754638672,250.8712615966797,253.6932830810547,251.57373046875,285.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124071538448,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.63109016418457,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,9.47710359469056e-05,289.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09039306640625,0.0,0.0,9.979845344787464e-05,289.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,7.371080573648214e-05,289.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677185058594,0.0,0.0,9.979846799978986e-05,290.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09405517578125,0.0,0.0,0.0004734007816296,287.7025451660156,294.1499938964844,251.41921997070312,250.8507232666016,253.681884765625,251.55398559570312,285.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.63195037841797,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,9.470899385632948e-05,289.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740051269531,0.0,0.0,9.973312262445688e-05,289.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05419921875,0.0,0.0,7.366255158558488e-05,289.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,9.973313717637212e-05,290.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,0.0004730908840429,287.6861267089844,294.1499938964844,251.3767242431641,250.8097076416016,253.6588592529297,251.51426696777344,285.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.63389205932617,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,9.470899385632948e-05,289.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740051269531,0.0,0.0,9.973312262445688e-05,289.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05419921875,0.0,0.0,7.366255158558488e-05,289.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,9.973313717637212e-05,290.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,0.0004730908840429,287.6861267089844,294.1499938964844,251.3767242431641,250.8097076416016,253.6588592529297,251.51426696777344,285.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.63389205932617,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444641113281,0.0,0.0,9.464866161579266e-05,289.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.966958896256985e-05,289.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,7.36156216589734e-05,289.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355224609375,0.0,0.0,9.966960351448506e-05,290.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,0.0004727895138785,287.66973876953125,294.1499938964844,251.3343811035156,250.76885986328125,253.6355133056641,251.47430419921875,285.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.636131286621094,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444641113281,0.0,0.0,9.464866161579266e-05,289.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.966958896256985e-05,289.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,7.36156216589734e-05,289.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355224609375,0.0,0.0,9.966960351448506e-05,290.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,0.0004727895138785,287.66973876953125,294.1499938964844,251.3343811035156,250.76885986328125,253.6355133056641,251.47430419921875,285.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.636131286621094,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282592773437,0.0,0.0,9.459070861339568e-05,289.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,9.960856550605968e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219421386719,0.0,0.0,7.357055437751114e-05,289.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194091796875,0.0,0.0,9.96085800579749e-05,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447692871094,0.0,0.0,0.0004725000471808,287.6533508300781,294.1499938964844,251.2923278808593,250.72830200195312,253.61183166503903,251.4342193603516,285.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.63872337341309,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282592773437,0.0,0.0,9.459070861339568e-05,289.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,9.960856550605968e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219421386719,0.0,0.0,7.357055437751114e-05,289.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194091796875,0.0,0.0,9.96085800579749e-05,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447692871094,0.0,0.0,0.0004725000471808,287.6533508300781,294.1499938964844,251.2923278808593,250.72830200195312,253.61183166503903,251.4342193603516,285.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.63872337341309,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,9.45353094721213e-05,289.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02490234375,0.0,0.0,9.955022687790915e-05,289.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058288574219,0.0,0.0,7.352746615651995e-05,289.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,9.955024142982438e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02838134765625,0.0,0.0,0.0004722232988569,287.636962890625,294.1499938964844,251.25070190429688,250.68820190429688,253.5878448486328,251.3941345214844,285.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.7134000580892925e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409374251961,60.0,-23.64163589477539,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,9.45353094721213e-05,289.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02490234375,0.0,0.0,9.955022687790915e-05,289.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058288574219,0.0,0.0,7.352746615651995e-05,289.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,9.955024142982438e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02838134765625,0.0,0.0,0.0004722232988569,287.636962890625,294.1499938964844,251.25070190429688,250.68820190429688,253.5878448486328,251.3941345214844,285.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.7134000580892925e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409374251961,60.0,-23.64163589477539,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00396728515625,0.0,0.0,9.45087376749143e-05,289.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,9.9522243544925e-05,289.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,7.350679516093805e-05,289.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.952225809684025e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201721191406,0.0,0.0,0.0004720905853901,287.6287536621094,294.1499938964844,251.2301025390625,250.6683654785156,253.5757293701172,251.37413024902344,285.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.64324188232422,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,9.448304626857862e-05,289.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,9.949519153451548e-05,289.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,7.34868153813295e-05,289.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,9.94952060864307e-05,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,0.0004719622374977,287.6205749511719,294.1499938964844,251.20965576171875,250.64871215820312,253.5635528564453,251.35415649414065,285.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286809962656e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.64493560791016,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.443429007660598e-05,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,9.944384510163218e-05,289.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,7.344889309024438e-05,289.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711608886719,0.0,0.0,9.94438596535474e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,0.0004717186966445,287.60418701171875,294.1499938964844,251.1693115234375,250.6099395751953,253.5389862060547,251.3144073486328,285.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587536738322797e-09,0.0010061805369332,-0.01631042920053,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.64857292175293,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.443429007660598e-05,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,9.944384510163218e-05,289.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,7.344889309024438e-05,289.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711608886719,0.0,0.0,9.94438596535474e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,0.0004717186966445,287.60418701171875,294.1499938964844,251.1693115234375,250.6099395751953,253.5389862060547,251.3144073486328,285.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587536738322797e-09,0.0010061805369332,-0.01631042920053,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.64857292175293,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,9.438904089620336e-05,289.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,9.93962021311745e-05,289.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,7.341369928326458e-05,289.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.939620940713212e-05,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97918701171875,0.0,0.0,0.0004714926762972,287.5877990722656,294.1499938964844,251.1298065185547,250.5720672607422,253.51416015625,251.2749786376953,285.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057049803435,6.531164942202849e-09,0.0010056984610855,-0.0161627661436796,0.0,0.0,0.0,-0.0080505954101681,60.0,-23.652549743652344,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,9.438904089620336e-05,289.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,9.93962021311745e-05,289.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,7.341369928326458e-05,289.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.939620940713212e-05,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97918701171875,0.0,0.0,0.0004714926762972,287.5877990722656,294.1499938964844,251.1298065185547,250.5720672607422,253.51416015625,251.2749786376953,285.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057049803435,6.531164942202849e-09,0.0010056984610855,-0.0161627661436796,0.0,0.0,0.0,-0.0080505954101681,60.0,-23.652549743652344,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,9.434812818653882e-05,289.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,9.935312118614092e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,7.338188152061775e-05,289.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.935312846209854e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,0.0004712883091997,287.5714111328125,294.1499938964844,251.09130859375,250.5352020263672,253.4891052246093,251.23602294921875,285.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.480193714963889e-09,0.0010052626021206,-0.0160292498767375,0.0,0.0,0.0,-0.0080253267660737,60.0,-23.65684700012207,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,9.434812818653882e-05,289.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,9.935312118614092e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,7.338188152061775e-05,289.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.935312846209854e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,0.0004712883091997,287.5714111328125,294.1499938964844,251.09130859375,250.5352020263672,253.4891052246093,251.23602294921875,285.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.480193714963889e-09,0.0010052626021206,-0.0160292498767375,0.0,0.0,0.0,-0.0080253267660737,60.0,-23.65684700012207,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,9.431084617972374e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,9.93138601188548e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,7.335288682952523e-05,289.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.0,0.0,9.93138673948124e-05,290.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,0.0004711020737886,287.5550231933594,294.1499938964844,251.053939819336,250.49952697753903,253.46383666992188,251.1975860595703,285.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433741983613572e-09,0.0010048653930425,-0.0159075688570737,0.0,0.0,0.0,-0.0080022979527711,60.0,-23.661401748657227,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,9.431084617972374e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,9.93138601188548e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,7.335288682952523e-05,289.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.0,0.0,9.93138673948124e-05,290.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,0.0004711020737886,287.5550231933594,294.1499938964844,251.053939819336,250.49952697753903,253.46383666992188,251.1975860595703,285.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433741983613572e-09,0.0010048653930425,-0.0159075688570737,0.0,0.0,0.0,-0.0080022979527711,60.0,-23.661401748657227,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,9.429383499082178e-05,289.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349670410156,0.0,0.0,9.929593943525106e-05,289.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,7.333965186262503e-05,289.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148254394531,0.0,0.0,9.929595398716629e-05,290.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,0.0004710170906037,287.5468444824219,294.1499938964844,251.0357208251953,250.482162475586,253.4511260986328,251.1786193847656,285.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917898401618,60.0,-23.66376304626465,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.42779370234348e-05,289.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,9.927919745678082e-05,289.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,7.332728273468092e-05,289.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,9.927921200869604e-05,290.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,0.0004709376662503,287.5386657714844,294.1499938964844,251.0178375244141,250.4651641845703,253.4383850097656,251.1598358154297,285.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.3927343418868085e-09,0.0010045147500932,-0.0158001501113176,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.66617012023925,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.898681640625,0.0,0.0,9.424938616575672e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91046142578125,0.0,0.0,9.924914047587664e-05,289.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,7.330508378800005e-05,289.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,9.924914775183424e-05,290.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91363525390625,0.0,0.0,0.0004707950865849,287.52227783203125,294.1499938964844,250.983139038086,250.4322509765625,253.4127655029297,251.1228942871093,285.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357168569337546e-09,0.0010042105568572,-0.0157069861888885,0.0,0.0,0.0,-0.0079643372446298,60.0,-23.67107009887696,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
