time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.898681640625,0.0,0.0,9.424938616575672e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91046142578125,0.0,0.0,9.924914047587664e-05,289.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,7.330508378800005e-05,289.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,9.924914775183424e-05,290.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91363525390625,0.0,0.0,0.0004707950865849,287.52227783203125,294.1499938964844,250.983139038086,250.4322509765625,253.4127655029297,251.1228942871093,285.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357168569337546e-09,0.0010042105568572,-0.0157069861888885,0.0,0.0,0.0,-0.0079643372446298,60.0,-23.67107009887696,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.050000000745058,9.422490984434262e-05,289.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.050000000745058,9.922336175804958e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8768615722656,0.0,0.050000000745058,7.328604260692373e-05,289.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8746032714844,0.0,0.050000000745058,9.92233690340072e-05,290.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.050000000745058,0.0004706727922894,287.5058898925781,291.1499938964844,250.9499969482422,250.40093994140625,253.38702392578125,251.0867614746093,285.478271484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326667634226624e-09,0.0010039497865363,-0.0156270880252122,0.0,0.0,0.0,-0.0079492162913084,60.0,-23.676013946533203,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.050000000745058,9.422490984434262e-05,289.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.050000000745058,9.922336175804958e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8768615722656,0.0,0.050000000745058,7.328604260692373e-05,289.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8746032714844,0.0,0.050000000745058,9.92233690340072e-05,290.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.050000000745058,0.0004706727922894,287.5058898925781,291.1499938964844,250.9499969482422,250.40093994140625,253.38702392578125,251.0867614746093,285.478271484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326667634226624e-09,0.0010039497865363,-0.0156270880252122,0.0,0.0,0.0,-0.0079492162913084,60.0,-23.676013946533203,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2397766113281,0.63466477394104,0.050000000745058,0.0408379547297954,289.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421569824219,0.63466477394104,0.050000000745058,0.0430043339729309,289.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23858642578125,0.63466477394104,0.050000000745058,0.0317628532648086,289.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381286621094,0.63466477394104,0.050000000745058,0.0430043339729309,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.63466477394104,0.050000000745058,0.2039940357208252,285.95025634765625,291.1499938964844,250.9339599609375,250.38584899902344,276.8575439453125,282.1026306152344,285.2054138183594,1.0,0.1097104772925376,0.0,0.0,1.0,1.0,-0.4350878000259399,2.2937378219012322e-07,0.4350875914096832,-0.1266528666019439,0.0,0.0,0.0,10.190247535705566,60.0,-917.3175659179688,-0.0,12.279983520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6317901611328125,0.050000000745058,0.0452344566583633,289.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6317901611328125,0.050000000745058,0.0476340614259243,289.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6317901611328125,0.050000000745058,0.0351823531091213,289.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6317901611328125,0.050000000745058,0.0476340614259243,290.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6317901611328125,0.050000000745058,0.2259554713964462,284.7843017578125,291.1499938964844,250.9181671142578,250.3710327148437,280.1672668457031,290.182861328125,284.310546875,1.0,0.1210867688059806,0.2947926521301269,0.2947926521301269,1.0,1.0,-0.4819798171520233,0.0470421686768531,0.4349376261234283,-0.091304674744606,0.0,0.0,0.0,12.518634796142578,60.0,-1549.1817626953125,-0.0,16.67900848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,306.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.781521165933828e-21,-7.303033840975765e-21,2.5215122711451537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4658508300781,0.5712125897407532,0.050000000745058,0.0456793457269668,289.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4658508300781,0.5712125897407532,0.050000000745058,0.0481025502085685,289.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4658508300781,0.5712125897407532,0.050000000745058,0.0355283804237842,289.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4658508300781,0.5712125897407532,0.050000000745058,0.0481025502085685,290.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4658508300781,0.5712125897407532,0.050000000745058,0.228177785873413,283.41510009765625,291.1499938964844,250.8872833251953,250.3422241210937,280.17889404296875,290.5901184082031,283.27032470703125,1.0,0.1405802369117736,0.4257458448410034,0.4257458448410034,1.0,1.0,-0.4867227673530578,0.1085156723856926,0.3782070875167846,-0.0315015874803066,0.0,0.0,1.0,20.04651260375977,60.0,-247.9795684814453,-6302.3779296875,23.182817459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6298828125,305.833984375,278.1499938964844,0.0,18000.0,313.1499938964844,3431.159423828125,18000.0,0.0,0.0,0.0050937891937792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095085322856903,0.3095099329948425,-1.4061320143810008e-06,0.0,5.169548785488587e-06,0.0,0.0,5.165980815887451,0.0,0.0,0.0,0.2132477909326553,4.0,0.0,1.0
540240,289.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4658508300781,0.5712125897407532,0.050000000745058,0.0456793457269668,289.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4658508300781,0.5712125897407532,0.050000000745058,0.0481025502085685,289.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4658508300781,0.5712125897407532,0.050000000745058,0.0355283804237842,289.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4658508300781,0.5712125897407532,0.050000000745058,0.0481025502085685,290.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4658508300781,0.5712125897407532,0.050000000745058,0.228177785873413,283.41510009765625,291.1499938964844,250.8872833251953,250.3422241210937,280.17889404296875,290.5901184082031,283.27032470703125,1.0,0.1405802369117736,0.4257458448410034,0.4257458448410034,1.0,1.0,-0.4867227673530578,0.1085156723856926,0.3782070875167846,-0.0315015874803066,0.0,0.0,1.0,20.04651260375977,60.0,-247.9795684814453,-6302.3779296875,23.182817459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6298828125,305.833984375,278.1499938964844,0.0,18000.0,313.1499938964844,3431.159423828125,18000.0,0.0,0.0,0.0050937891937792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095085322856903,0.3095099329948425,-1.4061320143810008e-06,0.0,5.169548785488587e-06,0.0,0.0,5.165980815887451,0.0,0.0,0.0,0.2132477909326553,4.0,0.0,1.0
540300,289.7160949707031,297.1499938964844,293.1499938964844,0.000743557466194,-71.30170440673828,284.48309326171875,0.5494106411933899,0.050000000745058,0.0458167046308517,289.7742004394531,297.1499938964844,293.1499938964844,0.000692490953952,-69.92745208740234,284.3970642089844,0.5494106411933899,0.050000000745058,0.0482471957802772,289.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333068847656,0.5494106411933899,0.050000000745058,0.0356352142989635,289.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333068847656,0.5494106411933899,0.050000000745058,0.0482471957802772,290.5797424316406,297.1499938964844,293.1499938964844,0.0004970981972292,-217.70162963867188,284.0892639160156,0.5494106411933899,0.050000000745058,0.228863924741745,283.8034362792969,291.1499938964844,250.8721923828125,250.3282165527344,280.1529235839844,290.5814819335937,284.48779296875,1.0,0.148978978395462,0.4739318788051605,0.4739318788051605,1.0,1.0,-0.4881864190101623,0.1324332505464553,0.3557531833648681,-0.0081921648234128,0.0,0.0,1.0,23.71781349182129,60.0,2247.830078125,-7395.16943359375,26.333127975463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08697509765625,307.83843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,6330.2060546875,19080.0,0.0,0.0,0.0251816269010305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8000629544258118,0.8000682592391968,-5.318578587321099e-06,0.0,2.555614992161281e-05,0.0,0.0,57.232269287109375,0.0,0.0,0.0,0.4761900603771209,4.0,0.0,1.0
540360,289.72430419921875,297.1499938964844,293.1499938964844,0.0014718738384544,-135.1217803955078,287.1634216308594,0.5326102375984192,0.050000000745058,0.0459478683769702,289.7773742675781,297.1499938964844,293.1499938964844,0.0014260014286264,-137.85516357421875,287.0828857421875,0.5326102375984192,0.050000000745058,0.0483853183686733,289.6767883300781,297.1499938964844,293.1499938964844,0.0009799987310543,-69.97389221191406,286.28955078125,0.5326102375984192,0.050000000745058,0.0357372313737869,289.43316650390625,297.1499938964844,293.1499938964844,0.0011623413302004,-112.36651611328124,286.4748229980469,0.5326102375984192,0.050000000745058,0.0483853183686733,290.5845947265625,297.1499938964844,293.1499938964844,0.0010206496808677,-468.04241943359375,286.4951171875,0.5326102375984192,0.050000000745058,0.2295191287994384,285.2244567871094,291.1499938964844,250.8573303222656,250.31446838378903,279.9233703613281,290.5824279785156,285.8778381347656,1.0,0.1565411984920501,0.4972254335880279,0.4972254335880279,1.0,1.0,-0.4895840287208557,0.1446530520915985,0.3449309766292572,0.0034778981935232,0.0,0.0,1.0,27.22516632080078,60.0,2778.821044921875,-7488.4892578125,29.36343765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83856201171875,307.1913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,11549.4306640625,19080.0,0.0,0.0,0.0450759083032608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0926848649978638,1.0926947593688965,-9.862210390565451e-06,0.0,4.574631748255342e-05,0.0,0.0,145.0792694091797,0.0,0.0,0.0,0.6101154685020447,4.0,0.0,1.0
540420,289.7579345703125,297.1499938964844,293.1499938964844,0.002431534929201,-213.7393798828125,290.19354248046875,0.5145801901817322,0.050000000745058,0.0461284033954143,289.7982482910156,297.1499938964844,293.1499938964844,0.0024021759163588,-222.36593627929688,290.1405639648437,0.5145801901817322,0.050000000745058,0.0485754311084747,289.70703125,297.1499938964844,293.1499938964844,0.0019772613886743,-135.2123565673828,289.4523010253906,0.5145801901817322,0.050000000745058,0.0358776487410068,289.4638061523437,297.1499938964844,293.1499938964844,0.002175020519644,-201.3656616210937,289.7419738769531,0.5145801901817322,0.050000000745058,0.0485754311084747,290.607177734375,297.1499938964844,293.1499938964844,0.0017563011497259,-771.3630981445312,289.1966857910156,0.5145801901817322,0.050000000745058,0.2304209321737289,286.7395935058594,291.1499938964844,250.83572387695312,250.2945556640625,279.5787048339844,290.6015319824219,287.1052551269531,1.0,0.1663350015878677,0.5060610771179199,0.5060610771179199,1.0,1.0,-0.4915077686309814,0.14920374751091,0.3423040211200714,0.0072882929816842,0.0,0.0,1.0,32.05077362060547,60.0,2423.521728515625,-7353.91455078125,33.56438064575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3743591308594,306.0022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,15922.4072265625,19080.0,0.0,0.0,0.0747974589467048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2834141254425049,1.2834277153015137,-1.3603158549813088e-05,0.0,7.590991299366578e-05,0.0,0.0,235.0476989746093,0.0,0.0,0.0,0.7059717178344727,4.0,0.0,1.0
540480,289.7726135253906,297.1499938964844,293.1499938964844,0.0027491196524351,-238.89236450195312,291.0325927734375,0.5097416639328003,0.050000000745058,0.0461869016289711,289.8080749511719,297.1499938964844,293.1499938964844,0.0027264417149126,-249.5013122558593,290.9905090332031,0.5097416639328003,0.050000000745058,0.0486370325088501,289.7199401855469,297.1499938964844,293.1499938964844,0.0023118616081774,-156.33779907226562,290.33013916015625,0.5097416639328003,0.050000000745058,0.0359231457114219,289.4766845703125,297.1499938964844,293.1499938964844,0.0025340807624161,-231.9680633544922,290.6543273925781,0.5097416639328003,0.050000000745058,0.0486370325088501,290.6175231933594,297.1499938964844,293.1499938964844,0.0019992783199995,-868.408935546875,289.9310607910156,0.5097416639328003,0.050000000745058,0.2307131439447403,287.1048889160156,291.1499938964844,250.82830810546875,250.28775024414065,279.4997863769531,290.6112060546875,287.4271545410156,1.0,0.1693750321865081,0.5081810355186462,0.5081810355186462,1.0,1.0,-0.4921311140060425,0.1503403931856155,0.3417907059192657,0.0081754559651017,0.0,0.0,1.0,33.6142692565918,60.0,2246.27685546875,-7297.15966796875,34.93250274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.97296142578125,305.6474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,16781.7578125,19080.0,0.0,0.0,0.0849912837147712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3175946474075315,1.3176089525222778,-1.4337367247208022e-05,0.0,8.625534974271432e-05,0.0,0.0,254.3319396972656,0.0,0.0,0.0,0.7231355905532837,4.0,0.0,1.0
540540,289.8351135253906,297.1499938964844,293.1499938964844,0.0038877569604665,-323.8463439941406,293.7330627441406,0.4955829083919525,0.050000000745058,0.046391062438488,289.85235595703125,297.1499938964844,293.1499938964844,0.0038927851710468,-341.4486999511719,293.7335510253906,0.4955829083919525,0.050000000745058,0.0488520227372646,289.775146484375,297.1499938964844,293.1499938964844,0.0035013162996619,-227.61187744140625,293.1581726074219,0.4955829083919525,0.050000000745058,0.0360819362103939,289.5316467285156,297.1499938964844,293.1499938964844,0.003820979502052,-335.39727783203125,293.60186767578125,0.4955829083919525,0.050000000745058,0.0488520227372646,290.6637268066406,297.1499938964844,293.1499938964844,0.0028529986739158,-1194.694091796875,292.2746276855469,0.4955829083919525,0.050000000745058,0.231732964515686,288.2287902832031,291.1499938964844,250.8002014160156,250.2620391845703,279.3108825683594,290.656005859375,288.4681701660156,1.0,0.1795454621315002,0.5135735869407654,0.5135735869407654,1.0,1.0,-0.4943065941333771,0.1534247696399688,0.3408818542957306,0.0103368777781724,0.0,0.0,1.0,39.0701789855957,60.0,1634.361083984375,-7129.96875,39.733436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9158020019531,304.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18428.984375,20160.0,0.0,0.0,0.1226397156715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380746364593506,1.3807621002197266,-1.574466841702815e-05,0.0,0.0001244637242052,0.0,0.0,292.6830139160156,0.0,0.0,0.0,0.7698326110839844,4.0,0.0,1.0
540600,289.8351135253906,297.1499938964844,293.1499938964844,0.0038877569604665,-323.8463439941406,293.7330627441406,0.4955829083919525,0.050000000745058,0.046391062438488,289.85235595703125,297.1499938964844,293.1499938964844,0.0038927851710468,-341.4486999511719,293.7335510253906,0.4955829083919525,0.050000000745058,0.0488520227372646,289.775146484375,297.1499938964844,293.1499938964844,0.0035013162996619,-227.61187744140625,293.1581726074219,0.4955829083919525,0.050000000745058,0.0360819362103939,289.5316467285156,297.1499938964844,293.1499938964844,0.003820979502052,-335.39727783203125,293.60186767578125,0.4955829083919525,0.050000000745058,0.0488520227372646,290.6637268066406,297.1499938964844,293.1499938964844,0.0028529986739158,-1194.694091796875,292.2746276855469,0.4955829083919525,0.050000000745058,0.231732964515686,288.2287902832031,291.1499938964844,250.8002014160156,250.2620391845703,279.3108825683594,290.656005859375,288.4681701660156,1.0,0.1795454621315002,0.5135735869407654,0.5135735869407654,1.0,1.0,-0.4943065941333771,0.1534247696399688,0.3408818542957306,0.0103368777781724,0.0,0.0,1.0,39.0701789855957,60.0,1634.361083984375,-7129.96875,39.733436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9158020019531,304.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18428.984375,20160.0,0.0,0.0,0.1226397156715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380746364593506,1.3807621002197266,-1.574466841702815e-05,0.0,0.0001244637242052,0.0,0.0,292.6830139160156,0.0,0.0,0.0,0.7698326110839844,4.0,0.0,1.0
540660,289.89923095703125,297.1499938964844,293.1499938964844,0.0049275765195488,-392.253173828125,295.8590087890625,0.4858761727809906,0.050000000745058,0.0465601235628128,289.9006652832031,297.1499938964844,293.1499938964844,0.0049633528105914,-415.7463684082031,295.8984375,0.4858761727809906,0.050000000745058,0.0490300506353378,289.8329162597656,297.1499938964844,293.1499938964844,0.0045706667006015,-284.92974853515625,295.3840026855469,0.4858761727809906,0.050000000745058,0.0362134277820587,289.5892944335937,297.1499938964844,293.1499938964844,0.0050043053925037,-418.80804443359375,295.92706298828125,0.4858761727809906,0.050000000745058,0.0490300506353378,290.7138061523437,297.1499938964844,293.1499938964844,0.0035885479301214,-1454.380859375,294.1054077148437,0.4858761727809906,0.050000000745058,0.2325774580240249,289.10504150390625,291.1499938964844,250.77297973632807,250.2372894287109,279.2259521484375,290.705810546875,289.298583984375,1.0,0.1875147074460983,0.5163632035255432,0.5163632035255432,1.0,1.0,-0.4961080849170685,0.1552682220935821,0.3408398628234863,0.0113271633163094,0.0,0.0,1.0,43.58707809448242,48.0,1213.257568359375,-7102.84228515625,43.739524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5539245605469,304.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19803.216796875,20160.0,0.0,0.0,0.1561289727687835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313013553619385,1.431318283081055,-1.6918735127546825e-05,0.0,0.0001584510609973,0.0,0.0,326.0238037109375,0.0,0.0,0.0,0.7819373607635498,4.0,0.0,1.0
540720,289.89923095703125,297.1499938964844,293.1499938964844,0.0049275765195488,-392.253173828125,295.8590087890625,0.4858761727809906,0.050000000745058,0.0465601235628128,289.9006652832031,297.1499938964844,293.1499938964844,0.0049633528105914,-415.7463684082031,295.8984375,0.4858761727809906,0.050000000745058,0.0490300506353378,289.8329162597656,297.1499938964844,293.1499938964844,0.0045706667006015,-284.92974853515625,295.3840026855469,0.4858761727809906,0.050000000745058,0.0362134277820587,289.5892944335937,297.1499938964844,293.1499938964844,0.0050043053925037,-418.80804443359375,295.92706298828125,0.4858761727809906,0.050000000745058,0.0490300506353378,290.7138061523437,297.1499938964844,293.1499938964844,0.0035885479301214,-1454.380859375,294.1054077148437,0.4858761727809906,0.050000000745058,0.2325774580240249,289.10504150390625,291.1499938964844,250.77297973632807,250.2372894287109,279.2259521484375,290.705810546875,289.298583984375,1.0,0.1875147074460983,0.5163632035255432,0.5163632035255432,1.0,1.0,-0.4961080849170685,0.1552682220935821,0.3408398628234863,0.0113271633163094,0.0,0.0,1.0,43.58707809448242,48.0,1213.257568359375,-7102.84228515625,43.739524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5539245605469,304.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19803.216796875,20160.0,0.0,0.0,0.1561289727687835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313013553619385,1.431318283081055,-1.6918735127546825e-05,0.0,0.0001584510609973,0.0,0.0,326.0238037109375,0.0,0.0,0.0,0.7819373607635498,4.0,0.0,1.0
540780,289.9603576660156,297.1499938964844,293.1499938964844,0.0059205531142652,-448.3404541015625,297.60546875,0.483574628829956,0.050000000745058,0.0466025285422802,289.9486694335937,297.1499938964844,293.1499938964844,0.0059920218773186,-476.8007507324219,297.6791687011719,0.483574628829956,0.050000000745058,0.0490747056901454,289.8892517089844,297.1499938964844,293.1499938964844,0.0055806888267397,-331.87310791015625,297.2096862792969,0.483574628829956,0.050000000745058,0.0362464115023613,289.6456298828125,297.1499938964844,293.1499938964844,0.0061547923833131,-487.2996826171875,297.8374328613281,0.483574628829956,0.050000000745058,0.0490747056901454,290.763427734375,297.1499938964844,293.1499938964844,0.0042397412471473,-1664.7261962890625,295.5994567871094,0.483574628829956,0.050000000745058,0.2327892780303955,289.82525634765625,291.1499938964844,250.74664306640625,250.2135009765625,279.1874389648437,290.7556457519531,289.98748779296875,1.0,0.1889657229185104,0.5179339647293091,0.5179339647293091,1.0,1.0,-0.4965602457523346,0.1561656594276428,0.3403945863246918,0.0116951372474432,0.0,0.0,1.0,44.71703338623047,36.0,949.5573120117188,-7173.8212890625,44.74616622924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.75,304.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,20063.22265625,20160.0,0.0,0.0,0.1843221932649612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406667947769165,1.4406839609146118,-1.714086829451844e-05,0.0,0.000187063604244,0.0,0.0,332.4656677246094,0.0,0.0,0.0,0.7866288423538208,4.0,0.0,1.0
540840,289.9603576660156,297.1499938964844,293.1499938964844,0.0059205531142652,-448.3404541015625,297.60546875,0.483574628829956,0.050000000745058,0.0466025285422802,289.9486694335937,297.1499938964844,293.1499938964844,0.0059920218773186,-476.8007507324219,297.6791687011719,0.483574628829956,0.050000000745058,0.0490747056901454,289.8892517089844,297.1499938964844,293.1499938964844,0.0055806888267397,-331.87310791015625,297.2096862792969,0.483574628829956,0.050000000745058,0.0362464115023613,289.6456298828125,297.1499938964844,293.1499938964844,0.0061547923833131,-487.2996826171875,297.8374328613281,0.483574628829956,0.050000000745058,0.0490747056901454,290.763427734375,297.1499938964844,293.1499938964844,0.0042397412471473,-1664.7261962890625,295.5994567871094,0.483574628829956,0.050000000745058,0.2327892780303955,289.82525634765625,291.1499938964844,250.74664306640625,250.2135009765625,279.1874389648437,290.7556457519531,289.98748779296875,1.0,0.1889657229185104,0.5179339647293091,0.5179339647293091,1.0,1.0,-0.4965602457523346,0.1561656594276428,0.3403945863246918,0.0116951372474432,0.0,0.0,1.0,44.71703338623047,36.0,949.5573120117188,-7173.8212890625,44.74616622924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.75,304.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,20063.22265625,20160.0,0.0,0.0,0.1843221932649612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406667947769165,1.4406839609146118,-1.714086829451844e-05,0.0,0.000187063604244,0.0,0.0,332.4656677246094,0.0,0.0,0.0,0.7866288423538208,4.0,0.0,1.0
540900,289.9892272949219,297.1499938964844,293.1499938964844,0.0064105349592864,-472.6760559082031,298.3746337890625,0.4847830235958099,0.050000000745058,0.0465802028775215,289.971923828125,297.1499938964844,293.1499938964844,0.0065023880451917,-503.3314514160156,298.46392822265625,0.4847830235958099,0.050000000745058,0.0490511991083622,289.916259765625,297.1499938964844,293.1499938964844,0.0060768299736082,-352.2492370605469,298.0126037597656,0.4847830235958099,0.050000000745058,0.0362290479242801,289.6727294921875,297.1499938964844,293.1499938964844,0.006733113899827,-517.0594482421875,298.6782531738281,0.4847830235958099,0.050000000745058,0.0490511991083622,290.7873229980469,297.1499938964844,293.1499938964844,0.0045419493690133,-1755.282470703125,296.2548828125,0.4847830235958099,0.050000000745058,0.2326777577400207,290.1442565917969,291.1499938964844,250.7337951660156,250.2019500732422,279.1769104003906,290.7797546386719,290.2963562011719,1.0,0.1877744495868683,0.5184731483459473,0.5184731483459473,1.0,1.0,-0.4963224232196808,0.1563631743192672,0.3399592638015747,0.0117376735433936,0.0,0.0,1.0,44.117958068847656,36.0,865.9424438476562,-7243.22900390625,44.21229934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0123596191406,304.8123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,20109.669921875,21240.0,0.0,0.0,0.196250170469284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442333459854126,1.4423506259918213,-1.7180549548356794e-05,0.0,0.0001991689787246,0.0,0.0,333.620849609375,0.0,0.0,0.0,0.8024637699127197,4.0,0.0,1.0
540960,290.0169372558594,297.1499938964844,293.1499938964844,0.0068991254083812,-494.76751708984375,299.0895690917969,0.4872787296772003,0.050000000745058,0.0465345792472362,289.9945068359375,297.1499938964844,293.1499938964844,0.0070134499110281,-527.4464111328125,299.193603515625,0.4872787296772003,0.050000000745058,0.0490031503140926,289.9421081542969,297.1499938964844,293.1499938964844,0.0065715131349861,-370.7986450195313,298.759033203125,0.4872787296772003,0.050000000745058,0.036193560808897,289.69873046875,297.1499938964844,293.1499938964844,0.007319213822484,-544.1714477539062,299.4598999023437,0.4872787296772003,0.050000000745058,0.0490031503140926,290.8104858398437,297.1499938964844,293.1499938964844,0.0048309382982552,-1837.1273193359373,296.8637390136719,0.4872787296772003,0.050000000745058,0.232449859380722,290.44537353515625,291.1499938964844,250.7211761474609,250.19064331054688,279.169677734375,290.8031616210937,290.5912780761719,1.0,0.1854981034994125,0.5189042687416077,0.5189042687416077,0.9997864961624146,1.0,-0.4958363473415375,0.156438872218132,0.3393974602222442,0.0117173241451382,0.0,0.0,1.0,42.89579772949219,25.0,812.071533203125,-7342.87646484375,43.12467956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35888671875,305.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,20883.71484375,21240.0,0.0,0.0,0.2067262828350067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698299169540403,1.4698476791381836,-1.78418486029841e-05,0.0,0.0002098008990287,0.0,0.0,353.0673217773437,0.0,0.0,0.0,0.8029604554176331,4.0,0.0,1.0
541020,290.06903076171875,297.1499938964844,293.1499938964844,0.0078767435625195,-532.638916015625,300.3876342773437,0.4954014420509338,0.050000000745058,0.0463940314948558,290.03741455078125,297.1499938964844,293.1499938964844,0.0080438908189535,-568.9146728515625,300.5192565917969,0.4954014420509338,0.050000000745058,0.048855148255825,289.9901123046875,297.1499938964844,293.1499938964844,0.0075644548051059,-402.8345642089844,300.1160583496094,0.4954014420509338,0.050000000745058,0.0360842458903789,289.7469482421875,297.1499938964844,293.1499938964844,0.0085266530513763,-591.0652465820312,300.880126953125,0.4954014420509338,0.050000000745058,0.048855148255825,290.8541564941406,297.1499938964844,293.1499938964844,0.0053737596608698,-1976.6806640625,297.97296142578125,0.4954014420509338,0.050000000745058,0.2317477911710739,291.01885986328125,291.1499938964844,250.6965484619141,250.16867065429688,279.1612243652344,290.8473815917969,291.1578063964844,1.0,0.1785400509834289,0.5195555090904236,0.5195555090904236,0.9993594884872437,1.0,-0.4943387806415558,0.1563345491886139,0.3380042612552643,0.0115448730066418,0.0,0.0,1.0,39.13317489624024,25.0,754.981201171875,-7561.6259765625,39.7891731262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2406616210937,306.01910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,21145.671875,21240.0,0.0,0.0,0.2233779281377792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790196418762207,1.4790377616882324,-1.806565160222817e-05,0.0,0.0002267001982545,0.0,0.0,359.7312927246094,0.0,0.0,0.0,0.8075584173202515,4.0,0.0,1.0
541080,290.06903076171875,297.1499938964844,293.1499938964844,0.0078767435625195,-532.638916015625,300.3876342773437,0.4954014420509338,0.050000000745058,0.0463940314948558,290.03741455078125,297.1499938964844,293.1499938964844,0.0080438908189535,-568.9146728515625,300.5192565917969,0.4954014420509338,0.050000000745058,0.048855148255825,289.9901123046875,297.1499938964844,293.1499938964844,0.0075644548051059,-402.8345642089844,300.1160583496094,0.4954014420509338,0.050000000745058,0.0360842458903789,289.7469482421875,297.1499938964844,293.1499938964844,0.0085266530513763,-591.0652465820312,300.880126953125,0.4954014420509338,0.050000000745058,0.048855148255825,290.8541564941406,297.1499938964844,293.1499938964844,0.0053737596608698,-1976.6806640625,297.97296142578125,0.4954014420509338,0.050000000745058,0.2317477911710739,291.01885986328125,291.1499938964844,250.6965484619141,250.16867065429688,279.1612243652344,290.8473815917969,291.1578063964844,1.0,0.1785400509834289,0.5195555090904236,0.5195555090904236,0.9993594884872437,1.0,-0.4943387806415558,0.1563345491886139,0.3380042612552643,0.0115448730066418,0.0,0.0,1.0,39.13317489624024,25.0,754.981201171875,-7561.6259765625,39.7891731262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2406616210937,306.01910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,21145.671875,21240.0,0.0,0.0,0.2233779281377792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790196418762207,1.4790377616882324,-1.806565160222817e-05,0.0,0.0002267001982545,0.0,0.0,359.7312927246094,0.0,0.0,0.0,0.8075584173202515,4.0,0.0,1.0
541140,290.11639404296875,297.1499938964844,293.1499938964844,0.0088828494772315,-563.999755859375,301.54248046875,0.5027047395706177,0.050000000745058,0.0462818145751953,290.07733154296875,297.1499938964844,293.1499938964844,0.0091132316738367,-603.290283203125,301.6981201171875,0.5027047395706177,0.050000000745058,0.0487369783222675,290.0334777832031,297.1499938964844,293.1499938964844,0.0085900705307722,-429.5472412109375,301.3245849609375,0.5027047395706177,0.050000000745058,0.0359969660639762,289.7903137207031,297.1499938964844,293.1499938964844,0.0098199294880032,-630.2639770507812,302.143310546875,0.5027047395706177,0.050000000745058,0.0487369783222675,290.89434814453125,297.1499938964844,293.1499938964844,0.0058864057064056,-2091.2177734375,298.9669494628906,0.5027047395706177,0.050000000745058,0.2311872392892837,291.5709533691406,291.1499938964844,250.6727600097656,250.1475524902344,279.156982421875,290.8880920410156,291.7070007324219,1.0,0.1731588542461395,0.5200189352035522,0.5200189352035522,0.9989324808120728,1.0,-0.4931429028511047,0.1562492698431015,0.336893618106842,0.0113091869279742,0.0,0.0,0.9146742224693298,36.1280403137207,25.0,735.904052734375,-7799.4931640625,37.139259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2772827148437,306.986328125,278.1499938964844,0.0,18000.0,313.1499938964844,21947.8515625,22320.0,0.0,0.0,0.234609305858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424457550048828,1.4424633979797363,-1.7598222257220186e-05,0.0,0.0002380986261414,0.0,0.0,339.1249389648437,0.0,0.0,0.0,0.803743302822113,4.0,0.0,1.0
541200,290.11639404296875,297.1499938964844,293.1499938964844,0.0088828494772315,-563.999755859375,301.54248046875,0.5027047395706177,0.050000000745058,0.0462818145751953,290.07733154296875,297.1499938964844,293.1499938964844,0.0091132316738367,-603.290283203125,301.6981201171875,0.5027047395706177,0.050000000745058,0.0487369783222675,290.0334777832031,297.1499938964844,293.1499938964844,0.0085900705307722,-429.5472412109375,301.3245849609375,0.5027047395706177,0.050000000745058,0.0359969660639762,289.7903137207031,297.1499938964844,293.1499938964844,0.0098199294880032,-630.2639770507812,302.143310546875,0.5027047395706177,0.050000000745058,0.0487369783222675,290.89434814453125,297.1499938964844,293.1499938964844,0.0058864057064056,-2091.2177734375,298.9669494628906,0.5027047395706177,0.050000000745058,0.2311872392892837,291.5709533691406,291.1499938964844,250.6727600097656,250.1475524902344,279.156982421875,290.8880920410156,291.7070007324219,1.0,0.1731588542461395,0.5200189352035522,0.5200189352035522,0.9989324808120728,1.0,-0.4931429028511047,0.1562492698431015,0.336893618106842,0.0113091869279742,0.0,0.0,0.9146742224693298,36.1280403137207,25.0,735.904052734375,-7799.4931640625,37.139259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2772827148437,306.986328125,278.1499938964844,0.0,18000.0,313.1499938964844,21947.8515625,22320.0,0.0,0.0,0.234609305858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424457550048828,1.4424633979797363,-1.7598222257220186e-05,0.0,0.0002380986261414,0.0,0.0,339.1249389648437,0.0,0.0,0.0,0.803743302822113,4.0,0.0,1.0
541260,290.1590576171875,297.1499938964844,293.1499938964844,0.0099315969273447,-590.0179443359375,302.5784606933594,0.5089378952980042,0.050000000745058,0.0461971387267112,290.1144714355469,297.1499938964844,293.1499938964844,0.0102358320727944,-631.7713623046875,302.7535095214844,0.5089378952980042,0.050000000745058,0.0486478134989738,290.0726928710937,297.1499938964844,293.1499938964844,0.0096644172444939,-451.8572387695313,302.40875244140625,0.5089378952980042,0.050000000745058,0.03593111038208,289.8293762207031,297.1499938964844,293.1499938964844,0.0112273106351494,-663.0775756835938,303.2744140625,0.5089378952980042,0.050000000745058,0.0486478134989738,290.93121337890625,297.1499938964844,293.1499938964844,0.0063753114081919,-2185.134765625,299.8657531738281,0.5089378952980042,0.050000000745058,0.2307642847299575,292.1073303222656,291.1499938964844,250.64979553222656,250.1272888183593,279.1546936035156,290.9254455566406,292.2365417480469,1.0,0.1688604056835174,0.5203619003295898,0.5203619003295898,0.9983620047569276,1.0,-0.4922406077384949,0.1562084853649139,0.3360321223735809,0.0110491998493671,0.0,0.0,0.7510212063789368,33.8594970703125,25.0,704.919921875,-7965.8701171875,35.14717483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.37725830078125,307.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,25142.419921875,22320.0,0.0,0.0,0.2409120500087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2593101263046265,1.259325385093689,-1.5316078133764677e-05,0.0,0.0002444951096549,0.0,0.0,247.3823699951172,0.0,0.0,0.0,0.7033372521400452,4.0,0.0,1.0
541320,290.1590576171875,297.1499938964844,293.1499938964844,0.0099315969273447,-590.0179443359375,302.5784606933594,0.5089378952980042,0.050000000745058,0.0461971387267112,290.1144714355469,297.1499938964844,293.1499938964844,0.0102358320727944,-631.7713623046875,302.7535095214844,0.5089378952980042,0.050000000745058,0.0486478134989738,290.0726928710937,297.1499938964844,293.1499938964844,0.0096644172444939,-451.8572387695313,302.40875244140625,0.5089378952980042,0.050000000745058,0.03593111038208,289.8293762207031,297.1499938964844,293.1499938964844,0.0112273106351494,-663.0775756835938,303.2744140625,0.5089378952980042,0.050000000745058,0.0486478134989738,290.93121337890625,297.1499938964844,293.1499938964844,0.0063753114081919,-2185.134765625,299.8657531738281,0.5089378952980042,0.050000000745058,0.2307642847299575,292.1073303222656,291.1499938964844,250.64979553222656,250.1272888183593,279.1546936035156,290.9254455566406,292.2365417480469,1.0,0.1688604056835174,0.5203619003295898,0.5203619003295898,0.9983620047569276,1.0,-0.4922406077384949,0.1562084853649139,0.3360321223735809,0.0110491998493671,0.0,0.0,0.7510212063789368,33.8594970703125,25.0,704.919921875,-7965.8701171875,35.14717483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.37725830078125,307.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,25142.419921875,22320.0,0.0,0.0,0.2409120500087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2593101263046265,1.259325385093689,-1.5316078133764677e-05,0.0,0.0002444951096549,0.0,0.0,247.3823699951172,0.0,0.0,0.0,0.7033372521400452,4.0,0.0,1.0
541380,290.19744873046875,297.1499938964844,293.1499938964844,0.0110923806205391,-614.6991577148438,303.50860595703125,0.5153430700302124,0.050000000745058,0.046119637787342,290.14910888671875,297.1499938964844,293.1499938964844,0.011485630646348,-658.641357421875,303.6993713378906,0.5153430700302124,0.050000000745058,0.0485661998391151,290.108154296875,297.1499938964844,293.1499938964844,0.0108568156138062,-472.8796997070313,303.3816833496094,0.5153430700302124,0.050000000745058,0.0358708314597606,289.8652038574219,297.1499938964844,293.1499938964844,0.0143083659932017,-748.49072265625,304.0342102050781,0.5388036966323853,0.0707603320479393,0.054274283349514,290.9649658203125,297.1499938964844,293.1499938964844,0.00686811003834,-2273.291015625,300.6666259765625,0.5153430700302124,0.050000000745058,0.2303771376609802,292.576171875,291.1499938964844,250.6276397705078,250.1078491210937,279.152587890625,290.9596862792969,292.66912841796875,1.0,0.1654930561780929,0.5205398201942444,0.5205398201942444,0.9977915287017822,1.0,-0.4982557892799377,0.158344954252243,0.3399108350276947,0.0111473528668284,0.0,0.0,0.5281826257705688,31.83177947998047,28.0,526.2711181640625,-7801.482421875,34.02764129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5223999023437,308.0899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,27487.236328125,22320.0,0.0,0.0,0.2422832995653152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547353506088257,0.7547450065612793,-9.67527103057364e-06,0.0,0.000245886738412,0.0,0.0,81.80862426757812,0.0,0.0,0.0,0.4918936789035797,4.0,0.0,1.0
541440,290.19744873046875,297.1499938964844,293.1499938964844,0.0110923806205391,-614.6991577148438,303.50860595703125,0.5153430700302124,0.050000000745058,0.046119637787342,290.14910888671875,297.1499938964844,293.1499938964844,0.011485630646348,-658.641357421875,303.6993713378906,0.5153430700302124,0.050000000745058,0.0485661998391151,290.108154296875,297.1499938964844,293.1499938964844,0.0108568156138062,-472.8796997070313,303.3816833496094,0.5153430700302124,0.050000000745058,0.0358708314597606,289.8652038574219,297.1499938964844,293.1499938964844,0.0143083659932017,-748.49072265625,304.0342102050781,0.5388036966323853,0.0707603320479393,0.054274283349514,290.9649658203125,297.1499938964844,293.1499938964844,0.00686811003834,-2273.291015625,300.6666259765625,0.5153430700302124,0.050000000745058,0.2303771376609802,292.576171875,291.1499938964844,250.6276397705078,250.1078491210937,279.152587890625,290.9596862792969,292.66912841796875,1.0,0.1654930561780929,0.5205398201942444,0.5205398201942444,0.9977915287017822,1.0,-0.4982557892799377,0.158344954252243,0.3399108350276947,0.0111473528668284,0.0,0.0,0.5281826257705688,31.83177947998047,28.0,526.2711181640625,-7801.482421875,34.02764129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5223999023437,308.0899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,27487.236328125,22320.0,0.0,0.0,0.2422832995653152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547353506088257,0.7547450065612793,-9.67527103057364e-06,0.0,0.000245886738412,0.0,0.0,81.80862426757812,0.0,0.0,0.0,0.4918936789035797,4.0,0.0,1.0
541500,290.2153625488281,297.1499938964844,293.1499938964844,0.0117887128144502,-629.7822265625,303.9400329589844,0.5226549506187439,0.050000000745058,0.0460410267114639,290.1656799316406,297.1499938964844,293.1499938964844,0.01195112708956,-668.51416015625,304.0677185058594,0.5239624977111816,0.0559424124658107,0.0487893745303154,290.1249084472656,297.1499938964844,293.1499938964844,0.0115692345425486,-485.4123229980469,303.8320617675781,0.5226549506187439,0.050000000745058,0.035809688270092,289.9024353027344,297.1499938964844,293.1499938964844,0.0324883908033371,-1149.6136474609375,304.0218200683594,0.6438302993774414,0.1050913259387016,0.0844882801175117,290.9812927246094,297.1499938964844,293.1499938964844,0.0071390043012797,-2326.5673828125,301.0208740234375,0.5226549506187439,0.050000000745058,0.2299844622611999,292.7343139648437,291.1499938964844,250.61685180664065,250.09841918945312,279.1505432128906,290.976318359375,292.772705078125,1.0,0.1650449335575103,0.5204129815101624,0.5204129815101624,0.9975062608718872,1.0,-0.5341371893882751,0.1698788851499557,0.3642582893371582,0.0136712910607457,0.0,0.0,0.4062414765357971,30.002349853515625,28.0,244.76502990722656,-7673.84423828125,35.94087219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1043395996094,307.46392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,26696.341796875,21240.0,0.0,0.0,0.241135373711586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904141426086426,0.4904216229915619,-7.500800620618975e-06,0.0,0.0002447217411827,0.0,0.0,37.62813568115234,0.0,0.0,0.0,0.3863447904586792,4.0,0.0,1.0
541560,290.23504638671875,297.1499938964844,293.1499938964844,0.015351983718574,-738.0169677734375,304.074951171875,0.5732603073120117,0.0727847069501876,0.0536781474947929,290.1915283203125,297.1499938964844,293.1499938964844,0.022818986326456,-960.8225708007812,304.0624084472656,0.6204860210418701,0.0886912643909454,0.0699739456176757,290.1417236328125,297.1499938964844,293.1499938964844,0.0132543258368968,-526.9244995117188,304.0749206542969,0.553284227848053,0.0658654198050499,0.0383021049201488,289.96343994140625,297.1499938964844,293.1499938964844,0.0556830801069736,-1558.854736328125,304.0030517578125,0.7307971715927124,0.134266123175621,0.1140973642468452,290.9986877441406,297.1499938964844,293.1499938964844,0.0074878395535051,-2412.905517578125,301.3182067871094,0.5374139547348022,0.050000000745058,0.2293157428503036,292.72265625,291.1499938964844,250.6062774658203,250.0891876220703,279.14508056640625,290.9938659667969,292.64166259765625,1.0,0.1657868474721908,0.5197840929031372,0.5197840929031372,0.9972952604293824,1.0,-0.6064183115959167,0.1930900961160659,0.4133282005786896,0.0194605030119419,0.0,0.0,0.3011001944541931,26.9980697631836,48.0,-336.3061828613281,-7367.9345703125,40.547794342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6948547363281,306.1134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24144.810546875,21240.0,0.0,0.0,0.2387350648641586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027781546115875,0.3027842044830322,-6.067911272111815e-06,0.0,0.0002422857360215,0.0,0.0,17.661775588989258,0.0,0.0,0.0,0.3412854671478271,4.0,0.0,1.0
541620,290.3563537597656,297.1499938964844,293.1499938964844,0.0580334290862083,-1542.8267822265625,304.0284729003906,0.7595645189285278,0.1222524791955947,0.1005283743143081,290.31396484375,297.1499938964844,293.1499938964844,0.0712264701724052,-1866.2965087890625,304.0110778808594,0.795015275478363,0.1389706283807754,0.1211393103003501,290.23699951171875,297.1499938964844,293.1499938964844,0.059283573180437,-1204.152587890625,304.02099609375,0.7567453980445862,0.1229713708162307,0.0773058086633682,290.1125793457031,297.1499938964844,293.1499938964844,0.1040248945355415,-2515.2578125,303.9712219238281,0.8768375515937805,0.1848042607307434,0.1637615263462066,291.044677734375,297.1499938964844,293.1499938964844,0.0089366063475608,-2861.313720703125,301.6171569824219,0.5812063217163086,0.050000000745058,0.2279018610715866,291.3924560546875,291.1499938964844,250.585678100586,250.0712890625,279.1294860839844,291.03955078125,291.09930419921875,1.0,0.1789563447237014,0.5169232487678528,0.5169232487678528,0.9968733191490172,1.0,-0.8287554383277893,0.2647017240524292,0.5640537142753601,0.0458657927811145,0.0,0.0,0.3360350131988525,21.512115478515625,51.0,-1915.01025390625,-7918.79736328125,62.69801712036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92303466796875,304.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,21553.599609375,21240.0,0.0,0.0,0.2298282980918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274694740772247,0.2274747341871261,-5.264430456008995e-06,0.0,0.0002332464937353,0.0,0.0,11.28220558166504,0.0,0.0,0.0,0.3157777488231659,4.0,0.0,1.0
