time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541680,290.3563537597656,297.1499938964844,293.1499938964844,0.0580334290862083,-1542.8267822265625,304.0284729003906,0.7595645189285278,0.1222524791955947,0.1005283743143081,290.31396484375,297.1499938964844,293.1499938964844,0.0712264701724052,-1866.2965087890625,304.0110778808594,0.795015275478363,0.1389706283807754,0.1211393103003501,290.23699951171875,297.1499938964844,293.1499938964844,0.059283573180437,-1204.152587890625,304.02099609375,0.7567453980445862,0.1229713708162307,0.0773058086633682,290.1125793457031,297.1499938964844,293.1499938964844,0.1040248945355415,-2515.2578125,303.9712219238281,0.8768375515937805,0.1848042607307434,0.1637615263462066,291.044677734375,297.1499938964844,293.1499938964844,0.0089366063475608,-2861.313720703125,301.6171569824219,0.5812063217163086,0.050000000745058,0.2279018610715866,291.3924560546875,291.1499938964844,250.585678100586,250.0712890625,279.1294860839844,291.03955078125,291.09930419921875,1.0,0.1789563447237014,0.5169232487678528,0.5169232487678528,0.9968733191490172,1.0,-0.8287554383277893,0.2647017240524292,0.5640537142753601,0.0458657927811145,0.0,0.0,0.3360350131988525,21.512115478515625,51.0,-1915.01025390625,-7918.79736328125,62.69801712036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92303466796875,304.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,21553.599609375,21240.0,0.0,0.0,0.2298282980918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274694740772247,0.2274747341871261,-5.264430456008995e-06,0.0,0.0002332464937353,0.0,0.0,11.28220558166504,0.0,0.0,0.0,0.3157777488231659,4.0,0.0,1.0
541740,290.5205383300781,297.1499938964844,293.1499938964844,0.0960423871874809,-2248.60498046875,304.0072021484375,0.8807181715965271,0.1597637683153152,0.13579922914505,290.4726257324219,297.1499938964844,293.1499938964844,0.1105577573180198,-2653.552490234375,303.9930419921875,0.9170592427253724,0.178693413734436,0.1604201644659042,290.3809814453125,297.1499938964844,293.1499938964844,0.1006724908947944,-1817.59814453125,303.9959411621094,0.8926610946655273,0.1676171272993087,0.1098626554012298,290.2670593261719,297.1499938964844,293.1499938964844,0.1414879262447357,-3235.89453125,303.97235107421875,0.9842387437820436,0.2304200828075409,0.195844680070877,291.1109313964844,297.1499938964844,293.1499938964844,0.0104300966486334,-3234.34130859375,301.9969482421875,0.6136103868484497,0.050000000745058,0.2271467298269271,290.30523681640625,291.1499938964844,250.5658569335937,250.0541076660156,279.1195678710937,291.1054077148437,290.30340576171875,1.0,0.1946209222078323,0.5131710171699524,0.5131710171699524,0.9964513182640076,1.0,-0.9949330687522888,0.3189330399036407,0.6759999990463257,0.0697767958045005,0.0,0.0,0.5456528663635254,19.3608455657959,54.0,-894.0262451171875,-11672.693359375,88.74636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,307.3262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,19522.9609375,20160.0,0.0,0.0,0.2263358384370803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782788157463074,0.478284627199173,-5.808421974506928e-06,0.0,0.000229702098295,0.0,0.0,29.15571403503418,0.0,0.0,0.0,0.3611074686050415,4.0,0.0,1.0
541800,290.5205383300781,297.1499938964844,293.1499938964844,0.0960423871874809,-2248.60498046875,304.0072021484375,0.8807181715965271,0.1597637683153152,0.13579922914505,290.4726257324219,297.1499938964844,293.1499938964844,0.1105577573180198,-2653.552490234375,303.9930419921875,0.9170592427253724,0.178693413734436,0.1604201644659042,290.3809814453125,297.1499938964844,293.1499938964844,0.1006724908947944,-1817.59814453125,303.9959411621094,0.8926610946655273,0.1676171272993087,0.1098626554012298,290.2670593261719,297.1499938964844,293.1499938964844,0.1414879262447357,-3235.89453125,303.97235107421875,0.9842387437820436,0.2304200828075409,0.195844680070877,291.1109313964844,297.1499938964844,293.1499938964844,0.0104300966486334,-3234.34130859375,301.9969482421875,0.6136103868484497,0.050000000745058,0.2271467298269271,290.30523681640625,291.1499938964844,250.5658569335937,250.0541076660156,279.1195678710937,291.1054077148437,290.30340576171875,1.0,0.1946209222078323,0.5131710171699524,0.5131710171699524,0.9964513182640076,1.0,-0.9949330687522888,0.3189330399036407,0.6759999990463257,0.0697767958045005,0.0,0.0,0.5456528663635254,19.3608455657959,54.0,-894.0262451171875,-11672.693359375,88.74636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,307.3262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,19522.9609375,20160.0,0.0,0.0,0.2263358384370803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782788157463074,0.478284627199173,-5.808421974506928e-06,0.0,0.000229702098295,0.0,0.0,29.15571403503418,0.0,0.0,0.0,0.3611074686050415,4.0,0.0,1.0
541860,290.6858215332031,297.1499938964844,293.1499938964844,0.1229980289936065,-2740.87060546875,304.0098876953125,0.9474843144416808,0.1928719729185104,0.1663792580366134,290.636962890625,297.1499938964844,293.1499938964844,0.1395300775766372,-3195.104736328125,303.9971008300781,0.980767011642456,0.2132134884595871,0.194133922457695,290.5306091308594,297.1499938964844,293.1499938964844,0.1333552598953247,-2276.642578125,303.9928894042969,0.9699944257736206,0.2074391394853592,0.1383739560842514,290.359619140625,297.1499938964844,293.1499938964844,0.1392168253660202,-3182.019287109375,304.03375244140625,0.9787505269050598,0.2845942974090576,0.1927988082170486,291.1885986328125,297.1499938964844,293.1499938964844,0.0112960319966077,-3360.610595703125,302.5365295410156,0.6129062175750732,0.050000000745058,0.2271586060523986,290.3760986328125,291.1499938964844,250.5467834472656,250.03765869140625,279.119384765625,291.1832275390625,290.3739013671875,1.0,0.2108144164085388,0.5101343989372253,0.5101343989372253,0.9977673888206482,1.0,-1.1026712656021118,0.354758471250534,0.7479128241539001,0.0852190256118774,0.0,0.0,0.6432937979698181,20.79366683959961,74.0,-213.03579711914065,-13415.6669921875,115.19573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926940917969,307.5367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18422.439453125,20160.0,0.0,0.0,0.2371197640895843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677216112613678,0.6772230863571167,-6.951202067284612e-06,0.0,0.0002406464191153,0.0,0.0,53.953125,0.0,0.0,0.0,0.4419880211353302,4.0,0.0,1.0
541920,290.6858215332031,297.1499938964844,293.1499938964844,0.1229980289936065,-2740.87060546875,304.0098876953125,0.9474843144416808,0.1928719729185104,0.1663792580366134,290.636962890625,297.1499938964844,293.1499938964844,0.1395300775766372,-3195.104736328125,303.9971008300781,0.980767011642456,0.2132134884595871,0.194133922457695,290.5306091308594,297.1499938964844,293.1499938964844,0.1333552598953247,-2276.642578125,303.9928894042969,0.9699944257736206,0.2074391394853592,0.1383739560842514,290.359619140625,297.1499938964844,293.1499938964844,0.1392168253660202,-3182.019287109375,304.03375244140625,0.9787505269050598,0.2845942974090576,0.1927988082170486,291.1885986328125,297.1499938964844,293.1499938964844,0.0112960319966077,-3360.610595703125,302.5365295410156,0.6129062175750732,0.050000000745058,0.2271586060523986,290.3760986328125,291.1499938964844,250.5467834472656,250.03765869140625,279.119384765625,291.1832275390625,290.3739013671875,1.0,0.2108144164085388,0.5101343989372253,0.5101343989372253,0.9977673888206482,1.0,-1.1026712656021118,0.354758471250534,0.7479128241539001,0.0852190256118774,0.0,0.0,0.6432937979698181,20.79366683959961,74.0,-213.03579711914065,-13415.6669921875,115.19573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926940917969,307.5367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18422.439453125,20160.0,0.0,0.0,0.2371197640895843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677216112613678,0.6772230863571167,-6.951202067284612e-06,0.0,0.0002406464191153,0.0,0.0,53.953125,0.0,0.0,0.0,0.4419880211353302,4.0,0.0,1.0
541980,290.8450012207031,297.1499938964844,293.1499938964844,0.1501296758651733,-3215.22314453125,304.0113525390625,0.9703166484832764,0.2230198383331298,0.1941171884536743,290.7969665527344,297.1499938964844,293.1499938964844,0.1683846116065979,-3712.513427734375,303.9999389648437,0.996364951133728,0.2444280087947845,0.2243271321058273,290.6766357421875,297.1499938964844,293.1499938964844,0.1666489243507385,-2721.26220703125,303.98974609375,0.9946712255477904,0.2441910356283188,0.1645554453134536,290.4442749023437,297.1499938964844,293.1499938964844,0.1642994135618209,-3634.309326171875,304.0292053222656,0.9904451370239258,0.3381948173046112,0.2191498875617981,291.2684020996094,297.1499938964844,293.1499938964844,0.012364144437015,-3518.298828125,303.0218811035156,0.5943405032157898,0.050000000745058,0.2275657653808593,290.3077087402344,291.1499938964844,250.52842712402344,250.02186584472656,279.10968017578125,291.2635803222656,290.296630859375,1.0,0.2349314093589782,0.5056685209274292,0.5056685209274292,0.999083399772644,1.0,-1.2357301712036133,0.3993372619152069,0.836392879486084,0.1041660457849502,0.0,0.0,0.759186863899231,24.84480667114257,94.0,-134.1947784423828,-14946.9970703125,159.4538116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9578552246094,307.00152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17738.73828125,20160.0,0.0,0.0,0.2564722597599029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905843198299408,0.905852198600769,-8.994401468953583e-06,0.0,0.0002602867316454,0.0,0.0,100.85446166992188,0.0,0.0,0.0,0.5374816656112671,4.0,0.0,1.0
542040,290.8450012207031,297.1499938964844,293.1499938964844,0.1501296758651733,-3215.22314453125,304.0113525390625,0.9703166484832764,0.2230198383331298,0.1941171884536743,290.7969665527344,297.1499938964844,293.1499938964844,0.1683846116065979,-3712.513427734375,303.9999389648437,0.996364951133728,0.2444280087947845,0.2243271321058273,290.6766357421875,297.1499938964844,293.1499938964844,0.1666489243507385,-2721.26220703125,303.98974609375,0.9946712255477904,0.2441910356283188,0.1645554453134536,290.4442749023437,297.1499938964844,293.1499938964844,0.1642994135618209,-3634.309326171875,304.0292053222656,0.9904451370239258,0.3381948173046112,0.2191498875617981,291.2684020996094,297.1499938964844,293.1499938964844,0.012364144437015,-3518.298828125,303.0218811035156,0.5943405032157898,0.050000000745058,0.2275657653808593,290.3077087402344,291.1499938964844,250.52842712402344,250.02186584472656,279.10968017578125,291.2635803222656,290.296630859375,1.0,0.2349314093589782,0.5056685209274292,0.5056685209274292,0.999083399772644,1.0,-1.2357301712036133,0.3993372619152069,0.836392879486084,0.1041660457849502,0.0,0.0,0.759186863899231,24.84480667114257,94.0,-134.1947784423828,-14946.9970703125,159.4538116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9578552246094,307.00152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17738.73828125,20160.0,0.0,0.0,0.2564722597599029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905843198299408,0.905852198600769,-8.994401468953583e-06,0.0,0.0002602867316454,0.0,0.0,100.85446166992188,0.0,0.0,0.0,0.5374816656112671,4.0,0.0,1.0
542100,290.92169189453125,297.1499938964844,293.1499938964844,0.1639411300420761,-3450.02587890625,304.0114440917969,0.9682408571243286,0.2371548861265182,0.2071437537670135,290.873046875,297.1499938964844,293.1499938964844,0.1832190155982971,-3971.566162109375,304.0002136230469,0.9939824938774108,0.2592913210391998,0.238651618361473,290.7474365234375,297.1499938964844,293.1499938964844,0.1837551146745681,-2942.502685546875,303.98779296875,0.9949880838394164,0.2616171240806579,0.1769767105579376,290.5015563964844,297.1499938964844,293.1499938964844,0.1858237534761428,-4013.735107421875,304.0119323730469,0.9964154958724976,0.3612294793128967,0.2410034835338592,291.30877685546875,297.1499938964844,293.1499938964844,0.0129887862130999,-3607.537109375,303.2506103515625,0.5783722400665283,0.050000000745058,0.2279625087976455,290.2344055175781,291.1499938964844,250.51953125,250.0142364501953,279.1037902832031,291.30419921875,290.2175598144531,1.0,0.2494040876626968,0.5029143691062927,0.5029143691062927,0.9997414350509644,1.0,-1.3101736307144165,0.4243679046630859,0.8858056664466858,0.1146493703126907,0.0,0.0,0.8273830413818359,28.11027336120605,94.0,-175.3083038330078,-15662.349609375,190.446517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20703125,306.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17433.271484375,19080.0,0.0,0.0,0.2691121995449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0350492000579834,1.035059690475464,-1.0448149623698557e-05,0.0,0.0002731146814767,0.0,0.0,138.30874633789062,0.0,0.0,0.0,0.5805155038833618,4.0,0.0,1.0
542160,290.9964904785156,297.1499938964844,293.1499938964844,0.178427517414093,-3692.74169921875,304.01025390625,0.959396481513977,0.2506938874721527,0.2196560204029083,290.94647216796875,297.1499938964844,293.1499938964844,0.1989643275737762,-4242.7275390625,303.998779296875,0.9863772988319396,0.2737146317958832,0.2525793612003326,290.81671142578125,297.1499938964844,293.1499938964844,0.2017583400011062,-3171.35009765625,303.9845275878906,0.9898759722709656,0.2784430086612701,0.1889932751655578,290.5694274902344,297.1499938964844,293.1499938964844,0.2121059000492096,-4466.271484375,303.9891967773437,0.9990000128746032,0.3814619779586792,0.2660961449146271,291.3497009277344,297.1499938964844,293.1499938964844,0.0137216234579682,-3711.966796875,303.4697265625,0.5590671896934509,0.050000000745058,0.2285193651914596,290.1088562011719,291.1499938964844,250.51080322265625,250.0067443847656,279.09844970703125,291.3453369140625,290.0814208984375,1.0,0.2651661932468414,0.4999322295188904,0.4999322295188904,0.9997931122779846,1.0,-1.3871212005615234,0.4503121376037597,0.9368090033531188,0.1253765821456909,0.0,0.0,0.908915638923645,32.34530258178711,114.0,-279.39849853515625,-16232.2998046875,227.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4501342773437,306.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,16508.447265625,19080.0,0.0,0.0,0.2833249270915985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1419436931610107,1.1419553756713867,-1.1652120520011522e-05,0.0,0.0002875387726817,0.0,0.0,174.70884704589844,0.0,0.0,0.0,0.6421549916267395,4.0,0.0,1.0
542220,291.1405639648437,297.1499938964844,293.1499938964844,0.2092730402946472,-4197.703125,304.0053405761719,0.928404688835144,0.2760324776172638,0.2431966960430145,291.08599853515625,297.1499938964844,293.1499938964844,0.2330379784107208,-4816.20849609375,303.9922790527344,0.9590991139411926,0.3012410402297973,0.2792864441871643,290.9509582519531,297.1499938964844,293.1499938964844,0.2403561174869537,-3649.023681640625,303.9752502441406,0.96786367893219,0.3103334605693817,0.2118563950061798,290.7291259765625,297.1499938964844,293.1499938964844,0.2765141129493713,-5531.59814453125,303.9350280761719,0.9990000128746032,0.4145288467407226,0.3220908045768738,291.4334716796875,297.1499938964844,293.1499938964844,0.0155522525310516,-3958.19140625,303.8875427246094,0.5189228057861328,0.050000000745058,0.2301503717899322,289.7369079589844,291.1499938964844,250.493881225586,249.99224853515625,279.0912170410156,291.4294738769531,289.699462890625,1.0,0.2995280623435974,0.4936593472957611,0.4936593472957611,0.9998965859413148,1.0,-1.5440571308135986,0.5034521818161011,1.0406049489974976,0.1468430012464523,0.0,0.0,1.0,43.8755111694336,134.0,-485.8796691894531,-17194.607421875,324.4521179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0066833496094,304.9305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17324.056640625,19080.0,0.0,0.0,0.315507024526596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336494207382202,1.3365089893341064,-1.4764612387807574e-05,0.0,0.0003201994986739,0.0,0.0,265.59149169921875,0.0,0.0,0.0,0.7328646183013916,4.0,0.0,1.0
542280,291.1405639648437,297.1499938964844,293.1499938964844,0.2092730402946472,-4197.703125,304.0053405761719,0.928404688835144,0.2760324776172638,0.2431966960430145,291.08599853515625,297.1499938964844,293.1499938964844,0.2330379784107208,-4816.20849609375,303.9922790527344,0.9590991139411926,0.3012410402297973,0.2792864441871643,290.9509582519531,297.1499938964844,293.1499938964844,0.2403561174869537,-3649.023681640625,303.9752502441406,0.96786367893219,0.3103334605693817,0.2118563950061798,290.7291259765625,297.1499938964844,293.1499938964844,0.2765141129493713,-5531.59814453125,303.9350280761719,0.9990000128746032,0.4145288467407226,0.3220908045768738,291.4334716796875,297.1499938964844,293.1499938964844,0.0155522525310516,-3958.19140625,303.8875427246094,0.5189228057861328,0.050000000745058,0.2301503717899322,289.7369079589844,291.1499938964844,250.493881225586,249.99224853515625,279.0912170410156,291.4294738769531,289.699462890625,1.0,0.2995280623435974,0.4936593472957611,0.4936593472957611,0.9998965859413148,1.0,-1.5440571308135986,0.5034521818161011,1.0406049489974976,0.1468430012464523,0.0,0.0,1.0,43.8755111694336,134.0,-485.8796691894531,-17194.607421875,324.4521179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0066833496094,304.9305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17324.056640625,19080.0,0.0,0.0,0.315507024526596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336494207382202,1.3365089893341064,-1.4764612387807574e-05,0.0,0.0003201994986739,0.0,0.0,265.59149169921875,0.0,0.0,0.0,0.7328646183013916,4.0,0.0,1.0
542340,291.27764892578125,297.1499938964844,293.1499938964844,0.2443538457155227,-4755.765625,303.9949951171875,0.9023767709732056,0.2991406917572021,0.2647764682769775,291.2168884277344,297.1499938964844,293.1499938964844,0.2724966406822204,-5461.19677734375,303.9789428710937,0.9327324032783508,0.3269828557968139,0.3043807446956634,291.0797424316406,297.1499938964844,293.1499938964844,0.2845322489738464,-4177.8671875,303.9597473144531,0.9458308815956116,0.3399328589439392,0.2331563234329223,290.9110412597656,297.1499938964844,293.1499938964844,0.3537096977233886,-6741.560546875,303.8795166015625,0.9990000128746032,0.4390133619308471,0.3782683312892914,291.5207214355469,297.1499938964844,293.1499938964844,0.0203810539096593,-4543.47705078125,304.13409423828125,0.5033724904060364,0.059275098145008,0.2493391782045364,289.1514587402344,291.1499938964844,250.47764587402344,249.9783477783203,279.0834350585937,291.5167236328125,289.104248046875,1.0,0.3366052806377411,0.4867441952228546,0.4867441952228546,1.0,1.0,-1.716103434562683,0.5621300339698792,1.1539733409881592,0.1694470643997192,0.0,0.0,1.0,57.83223342895508,154.0,-748.4681396484375,-17826.302734375,456.1218872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8690185546875,303.7967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18576.453125,20160.0,0.0,0.0,0.3498579859733581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386257290840149,1.3862732648849487,-1.587061706231907e-05,0.0,0.0003550613764673,0.0,0.0,296.2017822265625,0.0,0.0,0.0,0.7725978493690491,4.0,0.0,1.0
542400,291.27764892578125,297.1499938964844,293.1499938964844,0.2443538457155227,-4755.765625,303.9949951171875,0.9023767709732056,0.2991406917572021,0.2647764682769775,291.2168884277344,297.1499938964844,293.1499938964844,0.2724966406822204,-5461.19677734375,303.9789428710937,0.9327324032783508,0.3269828557968139,0.3043807446956634,291.0797424316406,297.1499938964844,293.1499938964844,0.2845322489738464,-4177.8671875,303.9597473144531,0.9458308815956116,0.3399328589439392,0.2331563234329223,290.9110412597656,297.1499938964844,293.1499938964844,0.3537096977233886,-6741.560546875,303.8795166015625,0.9990000128746032,0.4390133619308471,0.3782683312892914,291.5207214355469,297.1499938964844,293.1499938964844,0.0203810539096593,-4543.47705078125,304.13409423828125,0.5033724904060364,0.059275098145008,0.2493391782045364,289.1514587402344,291.1499938964844,250.47764587402344,249.9783477783203,279.0834350585937,291.5167236328125,289.104248046875,1.0,0.3366052806377411,0.4867441952228546,0.4867441952228546,1.0,1.0,-1.716103434562683,0.5621300339698792,1.1539733409881592,0.1694470643997192,0.0,0.0,1.0,57.83223342895508,154.0,-748.4681396484375,-17826.302734375,456.1218872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8690185546875,303.7967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18576.453125,20160.0,0.0,0.0,0.3498579859733581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386257290840149,1.3862732648849487,-1.587061706231907e-05,0.0,0.0003550613764673,0.0,0.0,296.2017822265625,0.0,0.0,0.0,0.7725978493690491,4.0,0.0,1.0
542460,291.4101867675781,297.1499938964844,293.1499938964844,0.2824592292308807,-5342.2412109375,303.983154296875,0.8960229158401489,0.319705992937088,0.2840608060359955,291.34210205078125,297.1499938964844,293.1499938964844,0.316094696521759,-6149.86328125,303.9632873535156,0.9262577891349792,0.3505716621875763,0.3274235427379608,291.2068176269531,297.1499938964844,293.1499938964844,0.3329344093799591,-4736.2119140625,303.9425048828125,0.9418456554412842,0.3666261434555053,0.2524972558021545,291.07421875,297.1499938964844,293.1499938964844,0.4201531708240509,-7727.41845703125,303.8574523925781,0.9990000128746032,0.462620735168457,0.4142496287822723,291.6346130371094,297.1499938964844,293.1499938964844,0.0412905551493167,-6432.98974609375,304.1103515625,0.5484758615493774,0.0775346383452415,0.3391929566860199,288.44012451171875,291.1499938964844,250.46209716796875,249.96502685546875,279.0740051269531,291.6298522949219,288.3948059082031,1.0,0.3774996101856231,0.4784709811210632,0.4784709811210632,1.0,1.0,-1.941237211227417,0.639655351638794,1.301581859588623,0.1989797353744506,0.0,0.0,1.0,70.61952209472656,174.0,-914.5911865234376,-18800.67578125,649.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0042419433594,302.8692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,19844.6328125,20160.0,0.0,0.0,0.3854416906833648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4327971935272217,1.4328142404556274,-1.69541181094246e-05,0.0,0.0003911743115168,0.0,0.0,327.047119140625,0.0,0.0,0.0,0.7826865315437317,4.0,0.0,1.0
542520,291.4101867675781,297.1499938964844,293.1499938964844,0.2824592292308807,-5342.2412109375,303.983154296875,0.8960229158401489,0.319705992937088,0.2840608060359955,291.34210205078125,297.1499938964844,293.1499938964844,0.316094696521759,-6149.86328125,303.9632873535156,0.9262577891349792,0.3505716621875763,0.3274235427379608,291.2068176269531,297.1499938964844,293.1499938964844,0.3329344093799591,-4736.2119140625,303.9425048828125,0.9418456554412842,0.3666261434555053,0.2524972558021545,291.07421875,297.1499938964844,293.1499938964844,0.4201531708240509,-7727.41845703125,303.8574523925781,0.9990000128746032,0.462620735168457,0.4142496287822723,291.6346130371094,297.1499938964844,293.1499938964844,0.0412905551493167,-6432.98974609375,304.1103515625,0.5484758615493774,0.0775346383452415,0.3391929566860199,288.44012451171875,291.1499938964844,250.46209716796875,249.96502685546875,279.0740051269531,291.6298522949219,288.3948059082031,1.0,0.3774996101856231,0.4784709811210632,0.4784709811210632,1.0,1.0,-1.941237211227417,0.639655351638794,1.301581859588623,0.1989797353744506,0.0,0.0,1.0,70.61952209472656,174.0,-914.5911865234376,-18800.67578125,649.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0042419433594,302.8692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,19844.6328125,20160.0,0.0,0.0,0.3854416906833648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4327971935272217,1.4328142404556274,-1.69541181094246e-05,0.0,0.0003911743115168,0.0,0.0,327.047119140625,0.0,0.0,0.0,0.7826865315437317,4.0,0.0,1.0
542580,291.53912353515625,297.1499938964844,293.1499938964844,0.3203675150871277,-5904.2705078125,303.975830078125,0.8694460988044739,0.3376383781433105,0.3012366592884063,291.46307373046875,297.1499938964844,293.1499938964844,0.3603399395942688,-6822.1552734375,303.9520263671875,0.8978339433670044,0.3718446791172027,0.3485799729824066,291.334228515625,297.1499938964844,293.1499938964844,0.3813854455947876,-5272.646484375,303.93121337890625,0.9128521680831908,0.3900295794010162,0.2697537243366241,291.23712158203125,297.1499938964844,293.1499938964844,0.4953062236309051,-8793.123046875,303.8328857421875,0.9850283265113832,0.4821747541427612,0.452579140663147,291.7687072753906,297.1499938964844,293.1499938964844,0.0582864545285701,-7885.30908203125,304.0957336425781,0.5521835684776306,0.0887695774435997,0.3993704319000244,287.77081298828125,291.1499938964844,250.4471893310547,249.95225524902344,279.0874328613281,291.7640075683594,287.7391662597656,1.0,0.4184145033359527,0.4726614654064178,0.4726614654064178,1.0,1.0,-2.126407623291016,0.7043295502662659,1.4220781326293943,0.2238401025533676,0.0,0.0,1.0,91.13776397705078,194.0,-876.90283203125,-19466.236328125,876.5628051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4388732910156,302.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,20074.80078125,20160.0,0.0,0.0,0.420924574136734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4410823583602903,1.4410995244979858,-1.7150759958894923e-05,0.0,0.0004271849174983,0.0,0.0,332.75347900390625,0.0,0.0,0.0,0.7868370413780212,4.0,0.0,1.0
542640,291.53912353515625,297.1499938964844,293.1499938964844,0.3203675150871277,-5904.2705078125,303.975830078125,0.8694460988044739,0.3376383781433105,0.3012366592884063,291.46307373046875,297.1499938964844,293.1499938964844,0.3603399395942688,-6822.1552734375,303.9520263671875,0.8978339433670044,0.3718446791172027,0.3485799729824066,291.334228515625,297.1499938964844,293.1499938964844,0.3813854455947876,-5272.646484375,303.93121337890625,0.9128521680831908,0.3900295794010162,0.2697537243366241,291.23712158203125,297.1499938964844,293.1499938964844,0.4953062236309051,-8793.123046875,303.8328857421875,0.9850283265113832,0.4821747541427612,0.452579140663147,291.7687072753906,297.1499938964844,293.1499938964844,0.0582864545285701,-7885.30908203125,304.0957336425781,0.5521835684776306,0.0887695774435997,0.3993704319000244,287.77081298828125,291.1499938964844,250.4471893310547,249.95225524902344,279.0874328613281,291.7640075683594,287.7391662597656,1.0,0.4184145033359527,0.4726614654064178,0.4726614654064178,1.0,1.0,-2.126407623291016,0.7043295502662659,1.4220781326293943,0.2238401025533676,0.0,0.0,1.0,91.13776397705078,194.0,-876.90283203125,-19466.236328125,876.5628051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4388732910156,302.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,20074.80078125,20160.0,0.0,0.0,0.420924574136734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4410823583602903,1.4410995244979858,-1.7150759958894923e-05,0.0,0.0004271849174983,0.0,0.0,332.75347900390625,0.0,0.0,0.0,0.7868370413780212,4.0,0.0,1.0
542700,291.601806640625,297.1499938964844,293.1499938964844,0.3376850485801697,-6153.11572265625,303.9760437011719,0.8530916571617126,0.3457379341125488,0.3091537356376648,291.5218200683594,297.1499938964844,293.1499938964844,0.380905419588089,-7124.73876953125,303.95068359375,0.8809749484062195,0.3816762864589691,0.3585249781608581,291.3970947265625,297.1499938964844,293.1499938964844,0.4037482142448425,-5512.0673828125,303.93035888671875,0.8954527378082275,0.4006844162940979,0.2777158617973327,291.3074645996094,297.1499938964844,293.1499938964844,0.520529568195343,-9129.4150390625,303.8446350097656,0.9663357138633728,0.4925855994224548,0.4623737335205078,291.8373107910156,297.1499938964844,293.1499938964844,0.0645645856857299,-8449.0673828125,304.0942077636719,0.5454427599906921,0.0927936360239982,0.4214897751808166,287.517578125,291.1499938964844,250.4399871826172,249.94607543945312,279.0980224609375,291.83282470703125,287.4925842285156,1.0,0.4374903738498688,0.4708664417266845,0.4708664417266845,1.0,1.0,-2.195690155029297,0.7290220260620117,1.4666680097579956,0.2334358841180801,0.0,0.0,1.0,104.25667572021484,194.0,-778.4576416015625,-19731.94921875,991.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2991943359375,302.03094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20115.748046875,21240.0,0.0,0.0,0.4378983080387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425513744354248,1.44256854057312,-1.7185742763103917e-05,0.0,0.0004444111254997,0.0,0.0,333.7720947265625,0.0,0.0,0.0,0.8025729060173035,4.0,0.0,1.0
542760,291.6629333496094,297.1499938964844,293.1499938964844,0.3533302247524261,-6373.19873046875,303.979248046875,0.8395832180976868,0.3533453345298767,0.3166005611419678,291.5792541503906,297.1499938964844,293.1499938964844,0.399741381406784,-7395.89892578125,303.9527282714844,0.8669017553329468,0.3910205960273742,0.3679928779602051,291.45880126953125,297.1499938964844,293.1499938964844,0.4242030680179596,-5726.18798828125,303.93316650390625,0.8811534643173218,0.4107729792594909,0.2852489948272705,291.37164306640625,297.1499938964844,293.1499938964844,0.544765830039978,-9446.5712890625,303.8560791015625,0.948894500732422,0.5033175349235535,0.4727664291858673,291.9044494628906,297.1499938964844,293.1499938964844,0.0697718262672424,-8926.7373046875,304.09490966796875,0.5387337803840637,0.0962413921952247,0.4403944611549377,287.3299560546875,291.1499938964844,250.4329376220703,249.94000244140625,279.1068115234375,291.90020751953125,287.3122253417969,1.0,0.4556888341903686,0.4693737626075744,0.4693737626075744,1.0,1.0,-2.260249853134156,0.7522984743118286,1.5079513788223269,0.2425184100866317,0.0,0.0,1.0,117.68736267089844,212.0,-641.5950317382812,-20119.216796875,1109.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2348937988281,301.96435546875,278.1499938964844,0.0,18000.0,313.1499938964844,20886.92578125,21240.0,0.0,0.0,0.4543190002441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4699428081512451,1.4699606895446775,-1.784459345799405e-05,0.0,0.0004610760370269,0.0,0.0,353.1487731933594,0.0,0.0,0.0,0.8030163645744324,4.0,0.0,1.0
542820,291.77899169921875,297.1499938964844,293.1499938964844,0.3818435668945312,-6765.12646484375,303.9887390136719,0.820029616355896,0.367474615573883,0.3303650021553039,291.6888732910156,297.1499938964844,293.1499938964844,0.4345808625221252,-7885.43017578125,303.9605407714844,0.8469787240028381,0.408581793308258,0.3857167065143585,291.57647705078125,297.1499938964844,293.1499938964844,0.4620651304721832,-6112.79833984375,303.94244384765625,0.8606941103935242,0.4297490417957306,0.2993277609348297,291.4893493652344,297.1499938964844,293.1499938964844,0.591160774230957,-10041.421875,303.876708984375,0.9219548106193542,0.5244926810264587,0.4936192035675049,292.0292053222656,297.1499938964844,293.1499938964844,0.0786201730370521,-9755.458984375,304.0985717773437,0.5286989808082581,0.10247702896595,0.4733248353004455,287.0492248535156,291.1499938964844,250.4193115234375,249.92825317382807,279.1192626953125,292.025634765625,287.03826904296875,1.0,0.4889177680015564,0.4669755399227142,0.4669755399227142,1.0,1.0,-2.379596710205078,0.7958189249038696,1.5837777853012085,0.259617269039154,0.0,0.0,1.0,143.76327514648438,215.0,-439.2962646484375,-20813.193359375,1349.0347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3140869140625,301.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,21146.5546875,21240.0,0.0,0.0,0.4851118326187134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790505170822144,1.479068636894226,-1.806640466384124e-05,0.0,0.0004923268570564,0.0,0.0,359.7538146972656,0.0,0.0,0.0,0.8075738549232483,4.0,0.0,1.0
542880,291.77899169921875,297.1499938964844,293.1499938964844,0.3818435668945312,-6765.12646484375,303.9887390136719,0.820029616355896,0.367474615573883,0.3303650021553039,291.6888732910156,297.1499938964844,293.1499938964844,0.4345808625221252,-7885.43017578125,303.9605407714844,0.8469787240028381,0.408581793308258,0.3857167065143585,291.57647705078125,297.1499938964844,293.1499938964844,0.4620651304721832,-6112.79833984375,303.94244384765625,0.8606941103935242,0.4297490417957306,0.2993277609348297,291.4893493652344,297.1499938964844,293.1499938964844,0.591160774230957,-10041.421875,303.876708984375,0.9219548106193542,0.5244926810264587,0.4936192035675049,292.0292053222656,297.1499938964844,293.1499938964844,0.0786201730370521,-9755.458984375,304.0985717773437,0.5286989808082581,0.10247702896595,0.4733248353004455,287.0492248535156,291.1499938964844,250.4193115234375,249.92825317382807,279.1192626953125,292.025634765625,287.03826904296875,1.0,0.4889177680015564,0.4669755399227142,0.4669755399227142,1.0,1.0,-2.379596710205078,0.7958189249038696,1.5837777853012085,0.259617269039154,0.0,0.0,1.0,143.76327514648438,215.0,-439.2962646484375,-20813.193359375,1349.0347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3140869140625,301.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,21146.5546875,21240.0,0.0,0.0,0.4851118326187134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790505170822144,1.479068636894226,-1.806640466384124e-05,0.0,0.0004923268570564,0.0,0.0,359.7538146972656,0.0,0.0,0.0,0.8075738549232483,4.0,0.0,1.0
542940,291.8854064941406,297.1499938964844,293.1499938964844,0.4066269695758819,-7096.12451171875,304.0012512207031,0.8125498294830322,0.3806214332580566,0.3428563475608825,291.7899475097656,297.1499938964844,293.1499938964844,0.4654866456985473,-8306.8359375,303.9722595214844,0.8404135704040527,0.4250918924808502,0.4020344913005829,291.6844787597656,297.1499938964844,293.1499938964844,0.4958780109882355,-6447.7451171875,303.9553527832031,0.8541484475135803,0.4477006494998932,0.3123669028282165,291.5963134765625,297.1499938964844,293.1499938964844,0.633095920085907,-10563.724609375,303.8979187011719,0.9126523733139038,0.5448616743087769,0.5134930610656738,292.1389465332031,297.1499938964844,293.1499938964844,0.0863172262907028,-10485.0,304.1028747558594,0.5278606414794922,0.1086000949144363,0.5036047697067261,286.8783264160156,291.1499938964844,250.40631103515625,249.9169769287109,279.12664794921875,292.1359558105469,286.8725891113281,1.0,0.514295220375061,0.4650428593158722,0.4650428593158722,1.0,1.0,-2.490128517150879,0.8364437818527222,1.6536847352981567,0.2756558656692505,0.0,0.0,1.0,162.3408203125,218.0,-277.9346618652344,-21588.869140625,1566.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6029357910156,302.121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.19921875,22320.0,0.0,0.0,0.5130444169044495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814491271972656,1.4814672470092771,-1.812505070120096e-05,0.0,0.0005206748610362,0.0,0.0,361.5069580078125,0.0,0.0,0.0,0.8237738013267517,4.0,0.0,1.0
543000,291.8854064941406,297.1499938964844,293.1499938964844,0.4066269695758819,-7096.12451171875,304.0012512207031,0.8125498294830322,0.3806214332580566,0.3428563475608825,291.7899475097656,297.1499938964844,293.1499938964844,0.4654866456985473,-8306.8359375,303.9722595214844,0.8404135704040527,0.4250918924808502,0.4020344913005829,291.6844787597656,297.1499938964844,293.1499938964844,0.4958780109882355,-6447.7451171875,303.9553527832031,0.8541484475135803,0.4477006494998932,0.3123669028282165,291.5963134765625,297.1499938964844,293.1499938964844,0.633095920085907,-10563.724609375,303.8979187011719,0.9126523733139038,0.5448616743087769,0.5134930610656738,292.1389465332031,297.1499938964844,293.1499938964844,0.0863172262907028,-10485.0,304.1028747558594,0.5278606414794922,0.1086000949144363,0.5036047697067261,286.8783264160156,291.1499938964844,250.40631103515625,249.9169769287109,279.12664794921875,292.1359558105469,286.8725891113281,1.0,0.514295220375061,0.4650428593158722,0.4650428593158722,1.0,1.0,-2.490128517150879,0.8364437818527222,1.6536847352981567,0.2756558656692505,0.0,0.0,1.0,162.3408203125,218.0,-277.9346618652344,-21588.869140625,1566.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6029357910156,302.121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.19921875,22320.0,0.0,0.0,0.5130444169044495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814491271972656,1.4814672470092771,-1.812505070120096e-05,0.0,0.0005206748610362,0.0,0.0,361.5069580078125,0.0,0.0,0.0,0.8237738013267517,4.0,0.0,1.0
543060,291.9823303222656,297.1499938964844,293.1499938964844,0.4274553656578064,-7366.79150390625,304.0160522460937,0.8114672303199768,0.3929912745952606,0.3544184863567352,291.88238525390625,297.1499938964844,293.1499938964844,0.4921123087406158,-8659.8759765625,303.987060546875,0.8404333591461182,0.4407964050769806,0.4173332452774048,291.7828369140625,297.1499938964844,293.1499938964844,0.5252792239189148,-6730.9580078125,303.9711608886719,0.8545314073562622,0.4648738503456116,0.3246763348579407,291.6942138671875,297.1499938964844,293.1499938964844,0.6694676876068115,-11003.8115234375,303.9212341308594,0.9122262001037598,0.5643608570098877,0.5323309302330017,292.23504638671875,297.1499938964844,293.1499938964844,0.0931795537471771,-11133.322265625,304.10711669921875,0.53196120262146,0.1147072687745094,0.5328078269958496,286.8185729980469,291.1499938964844,250.39390563964844,249.9061279296875,279.13104248046875,292.2325439453125,286.81671142578125,1.0,0.5349620580673218,0.4633826613426208,0.4633826613426208,1.0,1.0,-2.594913959503174,0.875067949295044,1.7198461294174194,0.29090216755867,0.0,0.0,1.0,175.26658630371094,221.0,-133.16375732421875,-22540.740234375,1769.0174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9828186035156,302.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,22148.5234375,22320.0,0.0,0.0,0.538696825504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136853456497192,1.5137041807174685,-1.892243017209693e-05,0.0,0.0005467088194563,0.0,0.0,385.6233825683594,0.0,0.0,0.0,0.8266018033027649,4.0,0.0,1.0
543120,291.9823303222656,297.1499938964844,293.1499938964844,0.4274553656578064,-7366.79150390625,304.0160522460937,0.8114672303199768,0.3929912745952606,0.3544184863567352,291.88238525390625,297.1499938964844,293.1499938964844,0.4921123087406158,-8659.8759765625,303.987060546875,0.8404333591461182,0.4407964050769806,0.4173332452774048,291.7828369140625,297.1499938964844,293.1499938964844,0.5252792239189148,-6730.9580078125,303.9711608886719,0.8545314073562622,0.4648738503456116,0.3246763348579407,291.6942138671875,297.1499938964844,293.1499938964844,0.6694676876068115,-11003.8115234375,303.9212341308594,0.9122262001037598,0.5643608570098877,0.5323309302330017,292.23504638671875,297.1499938964844,293.1499938964844,0.0931795537471771,-11133.322265625,304.10711669921875,0.53196120262146,0.1147072687745094,0.5328078269958496,286.8185729980469,291.1499938964844,250.39390563964844,249.9061279296875,279.13104248046875,292.2325439453125,286.81671142578125,1.0,0.5349620580673218,0.4633826613426208,0.4633826613426208,1.0,1.0,-2.594913959503174,0.875067949295044,1.7198461294174194,0.29090216755867,0.0,0.0,1.0,175.26658630371094,221.0,-133.16375732421875,-22540.740234375,1769.0174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9828186035156,302.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,22148.5234375,22320.0,0.0,0.0,0.538696825504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136853456497192,1.5137041807174685,-1.892243017209693e-05,0.0,0.0005467088194563,0.0,0.0,385.6233825683594,0.0,0.0,0.0,0.8266018033027649,4.0,0.0,1.0
543180,292.0708923339844,297.1499938964844,293.1499938964844,0.4464673697948456,-7610.40673828125,304.02899169921875,0.8135011792182922,0.4046110212802887,0.3651728630065918,291.9669494628906,297.1499938964844,293.1499938964844,0.5168846845626831,-8983.400390625,304.00006103515625,0.8435941934585571,0.4557550847530365,0.4317785799503326,291.8725891113281,297.1499938964844,293.1499938964844,0.5527957081794739,-6991.982421875,303.98486328125,0.8582237958908081,0.4813019931316376,0.3363595902919769,291.7841186523437,297.1499938964844,293.1499938964844,0.703368067741394,-11408.2041015625,303.94091796875,0.915992259979248,0.5830029249191284,0.5502135753631592,292.3199462890625,297.1499938964844,293.1499938964844,0.0996770709753036,-11743.267578125,304.1105651855469,0.5383438467979431,0.1206602454185485,0.5608299374580383,286.7857666015625,291.1499938964844,250.382080078125,249.8957061767578,279.134033203125,292.3177795410156,286.7852783203125,1.0,0.5525756478309631,0.461944043636322,0.461944043636322,1.0,1.0,-2.6943953037261963,0.9117773175239564,1.7826180458068848,0.3054099380970001,0.0,0.0,1.0,184.67062377929688,224.0,-65.68620300292969,-23400.04296875,1960.9901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4234313964844,302.7405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,22275.8125,22320.0,0.0,0.0,0.5620916485786438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180286169052124,1.5180476903915403,-1.9031178453587927e-05,0.0,0.0005704516079276,0.0,0.0,388.9524536132813,0.0,0.0,0.0,0.8287711143493652,4.0,0.0,1.0
543240,292.0708923339844,297.1499938964844,293.1499938964844,0.4464673697948456,-7610.40673828125,304.02899169921875,0.8135011792182922,0.4046110212802887,0.3651728630065918,291.9669494628906,297.1499938964844,293.1499938964844,0.5168846845626831,-8983.400390625,304.00006103515625,0.8435941934585571,0.4557550847530365,0.4317785799503326,291.8725891113281,297.1499938964844,293.1499938964844,0.5527957081794739,-6991.982421875,303.98486328125,0.8582237958908081,0.4813019931316376,0.3363595902919769,291.7841186523437,297.1499938964844,293.1499938964844,0.703368067741394,-11408.2041015625,303.94091796875,0.915992259979248,0.5830029249191284,0.5502135753631592,292.3199462890625,297.1499938964844,293.1499938964844,0.0996770709753036,-11743.267578125,304.1105651855469,0.5383438467979431,0.1206602454185485,0.5608299374580383,286.7857666015625,291.1499938964844,250.382080078125,249.8957061767578,279.134033203125,292.3177795410156,286.7852783203125,1.0,0.5525756478309631,0.461944043636322,0.461944043636322,1.0,1.0,-2.6943953037261963,0.9117773175239564,1.7826180458068848,0.3054099380970001,0.0,0.0,1.0,184.67062377929688,224.0,-65.68620300292969,-23400.04296875,1960.9901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4234313964844,302.7405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,22275.8125,22320.0,0.0,0.0,0.5620916485786438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180286169052124,1.5180476903915403,-1.9031178453587927e-05,0.0,0.0005704516079276,0.0,0.0,388.9524536132813,0.0,0.0,0.0,0.8287711143493652,4.0,0.0,1.0
543300,292.1123352050781,297.1499938964844,293.1499938964844,0.4552711248397827,-7722.05224609375,304.03497314453125,0.8151066899299622,0.4101347327232361,0.3702636361122131,292.006591796875,297.1499938964844,293.1499938964844,0.5285505056381226,-9134.09375,304.006103515625,0.8458033800125122,0.4629541933536529,0.4387039542198181,291.9145812988281,297.1499938964844,293.1499938964844,0.5658091306686401,-7114.0595703125,303.9912109375,0.860733687877655,0.4892297089099884,0.3419784009456634,291.8263854980469,297.1499938964844,293.1499938964844,0.7193582653999329,-11596.958984375,303.9498291015625,0.9187465906143188,0.5920010805130005,0.5588175058364868,292.3588256835937,297.1499938964844,293.1499938964844,0.1027720272541046,-12030.6181640625,304.11212158203125,0.541919469833374,0.1235376149415969,0.5742893815040588,286.7793273925781,291.1499938964844,250.3763885498047,249.89064025878903,279.1352844238281,292.3568115234375,286.77935791015625,1.0,0.5605729818344116,0.4613021910190582,0.4613021910190582,1.0,1.0,-2.74210262298584,0.9293917417526244,1.8127110004425049,0.312378853559494,0.0,0.0,1.0,188.5015106201172,224.0,-42.2280387878418,-23824.96484375,2054.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.65631103515625,302.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.517578125,23400.0,0.0,0.0,0.5729812979698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518768072128296,1.518787145614624,-1.904972123156768e-05,0.0,0.0005815031472593,0.0,0.0,389.5210876464844,0.0,0.0,0.0,0.8441405296325684,4.0,0.0,1.0
543360,292.15216064453125,297.1499938964844,293.1499938964844,0.4629252552986145,-7817.458984375,304.0419616699219,0.8169028162956238,0.4154588580131531,0.3751669526100158,292.0446472167969,297.1499938964844,293.1499938964844,0.5389464497566223,-9266.2626953125,304.01336669921875,0.8482409715652466,0.4699587821960449,0.4454359114170074,291.9549255371094,297.1499938964844,293.1499938964844,0.5774790048599243,-7221.8154296875,303.9988708496094,0.8634840250015259,0.4969555139541626,0.3474502861499786,291.8670959472656,297.1499938964844,293.1499938964844,0.7336632013320923,-11762.88671875,303.9602355957031,0.9218286871910096,0.60077303647995,0.5672006011009216,292.3956298828125,297.1499938964844,293.1499938964844,0.1056011840701103,-12289.4130859375,304.1138610839844,0.5455780029296875,0.1263318210840225,0.5873336791992188,286.8008728027344,291.1499938964844,250.370834350586,249.8856811523437,279.1364440917969,292.3937683105469,286.8025817871094,1.0,0.568152129650116,0.4607106447219848,0.4607106447219848,1.0,1.0,-2.788414001464844,0.9464985728263856,1.841915488243103,0.3191536962985992,0.0,0.0,1.0,191.9316864013672,227.0,6.452115535736084,-24357.0,2146.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8754272460937,303.1083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,23072.30859375,23400.0,0.0,0.0,0.5835559368133545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449296236038208,1.5449494123458862,-1.9711658751475625e-05,0.0,0.0005922350683249,0.0,0.0,409.9991149902344,0.0,0.0,0.0,0.8438971638679504,4.0,0.0,1.0
