time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,292.212646484375,297.1499938964844,293.1499938964844,0.4750798940658569,-7969.3056640625,304.05078125,0.819929301738739,0.4235683083534241,0.3826184570789337,292.1025695800781,297.1499938964844,293.1499938964844,0.5555809736251831,-9477.8681640625,304.0223388671875,0.8523716330528259,0.4807627499103546,0.4557995796203613,292.0162353515625,297.1499938964844,293.1499938964844,0.5961669087409973,-7394.4013671875,304.00830078125,0.8681241273880005,0.5089010000228882,0.35589399933815,291.9291687011719,297.1499938964844,293.1499938964844,0.7565431594848633,-12028.978515625,303.9730529785156,0.9270945191383362,0.6143458485603333,0.580145537853241,292.4506225585937,297.1499938964844,293.1499938964844,0.110065221786499,-12695.9951171875,304.1161193847656,0.5513727068901062,0.130604475736618,0.6072532534599304,286.8176574707031,291.1499938964844,250.3622436523437,249.8779144287109,279.1381530761719,292.4489440917969,286.8187561035156,1.0,0.579551100730896,0.4598667621612549,0.4598667621612549,1.0,1.0,-2.8594741821289062,0.9727680683135986,1.886706113815308,0.3295711278915405,0.0,0.0,1.0,196.82362365722656,227.0,19.31363296508789,-25024.71484375,2290.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2177429199219,303.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,23290.328125,23400.0,0.0,0.0,0.5996603965759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.552211880683899,1.552231788635254,-1.989792326639872e-05,0.0,0.0006085790228098,0.0,0.0,415.82427978515625,0.0,0.0,0.0,0.847531795501709,4.0,0.0,1.0
543480,292.2271728515625,297.1499938964844,293.1499938964844,0.4780222177505493,-8005.96484375,304.052734375,0.8206942081451416,0.425519734621048,0.3844100832939148,292.1164855957031,297.1499938964844,293.1499938964844,0.5596479177474976,-9529.4267578125,304.0243225097656,0.8534255623817444,0.4833884835243225,0.4583161175251007,292.03094482421875,297.1499938964844,293.1499938964844,0.6007450222969055,-7436.529296875,304.0104064941406,0.8693059086799622,0.5118101239204407,0.3579485714435577,291.944091796875,297.1499938964844,293.1499938964844,0.7621445059776306,-12093.953125,303.97589111328125,0.928441047668457,0.6176543831825256,0.5832980275154114,292.46368408203125,297.1499938964844,293.1499938964844,0.1111477240920066,-12794.0380859375,304.1166381835937,0.5527869462966919,0.1316325515508651,0.6120439171791077,286.8211364746094,291.1499938964844,250.3601531982422,249.87600708007807,279.1385498046875,292.4620666503906,286.8221740722656,1.0,0.5822799205780029,0.4596745371818542,0.4596745371818542,1.0,1.0,-2.876669406890869,0.9791290760040284,1.8975403308868408,0.3320964276790619,0.0,0.0,1.0,197.95855712890625,230.0,20.38950157165528,-25184.357421875,2325.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3028259277344,303.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,23316.609375,23400.0,0.0,0.0,0.6035211682319641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55308735370636,1.5531072616577148,-1.9920375052606687e-05,0.0,0.0006124972715042,0.0,0.0,416.5282897949219,0.0,0.0,0.0,0.8479686379432678,4.0,0.0,1.0
543540,292.29656982421875,297.1499938964844,293.1499938964844,0.4920644462108612,-8180.2080078125,304.06170654296875,0.8244343996047974,0.4348223805427551,0.3929493725299835,292.1830749511719,297.1499938964844,293.1499938964844,0.5793241262435913,-9777.685546875,304.03338623046875,0.8586713075637817,0.4960665702819824,0.4704611897468567,292.1012878417969,297.1499938964844,293.1499938964844,0.6229559779167175,-7639.89306640625,304.0198669433594,0.8751820921897888,0.5258915424346924,0.3678888380527496,292.0156555175781,297.1499938964844,293.1499938964844,0.7893126010894775,-12407.8154296875,303.98858642578125,0.9351240396499634,0.6336917877197266,0.5985710024833679,292.5252685546875,297.1499938964844,293.1499938964844,0.1163217276334762,-13259.5166015625,304.119140625,0.5595148205757141,0.1365213692188263,0.6348273754119873,286.83807373046875,291.1499938964844,250.3500061035156,249.8666839599609,279.1404724121094,292.5238342285156,286.8390808105469,1.0,0.5952987670898438,0.4588189721107483,0.4588189721107483,1.0,1.0,-2.959226131439209,1.009697198867798,1.9495289325714111,0.3442500531673431,0.0,0.0,1.0,203.26663208007807,233.0,22.81270217895508,-25952.462890625,2500.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.723388671875,303.73602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.947265625,24480.0,0.0,0.0,0.6218581199645996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551621913909912,1.5551820993423462,-1.9973633243353103e-05,0.0,0.0006311069591902,0.0,0.0,418.1998596191406,0.0,0.0,0.0,0.8640039563179016,4.0,0.0,1.0
543600,292.29656982421875,297.1499938964844,293.1499938964844,0.4920644462108612,-8180.2080078125,304.06170654296875,0.8244343996047974,0.4348223805427551,0.3929493725299835,292.1830749511719,297.1499938964844,293.1499938964844,0.5793241262435913,-9777.685546875,304.03338623046875,0.8586713075637817,0.4960665702819824,0.4704611897468567,292.1012878417969,297.1499938964844,293.1499938964844,0.6229559779167175,-7639.89306640625,304.0198669433594,0.8751820921897888,0.5258915424346924,0.3678888380527496,292.0156555175781,297.1499938964844,293.1499938964844,0.7893126010894775,-12407.8154296875,303.98858642578125,0.9351240396499634,0.6336917877197266,0.5985710024833679,292.5252685546875,297.1499938964844,293.1499938964844,0.1163217276334762,-13259.5166015625,304.119140625,0.5595148205757141,0.1365213692188263,0.6348273754119873,286.83807373046875,291.1499938964844,250.3500061035156,249.8666839599609,279.1404724121094,292.5238342285156,286.8390808105469,1.0,0.5952987670898438,0.4588189721107483,0.4588189721107483,1.0,1.0,-2.959226131439209,1.009697198867798,1.9495289325714111,0.3442500531673431,0.0,0.0,1.0,203.26663208007807,233.0,22.81270217895508,-25952.462890625,2500.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.723388671875,303.73602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.947265625,24480.0,0.0,0.0,0.6218581199645996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551621913909912,1.5551820993423462,-1.9973633243353103e-05,0.0,0.0006311069591902,0.0,0.0,418.1998596191406,0.0,0.0,0.0,0.8640039563179016,4.0,0.0,1.0
543660,292.361083984375,297.1499938964844,293.1499938964844,0.5038584470748901,-8324.05859375,304.07135009765625,0.8278645277023315,0.443354845046997,0.4007931351661682,292.2451171875,297.1499938964844,293.1499938964844,0.5965676307678223,-9991.7998046875,304.0433654785156,0.8636694550514221,0.5079783201217651,0.4818781316280365,292.166748046875,297.1499938964844,293.1499938964844,0.6425987482070923,-7816.880859375,304.0303649902344,0.8807817697525024,0.5391814708709717,0.3772739171981811,292.0825500488281,297.1499938964844,293.1499938964844,0.8133183717727661,-12680.6123046875,304.002197265625,0.941416323184967,0.6488617658615112,0.6130239963531494,292.5813293457031,297.1499938964844,293.1499938964844,0.1208184212446212,-13657.1240234375,304.12188720703125,0.565516471862793,0.1409792602062225,0.6556463241577148,286.88800048828125,291.1499938964844,250.3417205810547,249.85899353027344,279.1423034667969,292.5800476074219,286.889404296875,1.0,0.6073968410491943,0.4581411182880401,0.4581411182880401,1.0,1.0,-3.036065101623535,1.0382269620895386,1.997838020324707,0.3556457459926605,0.0,0.0,1.0,208.17550659179688,236.0,49.35717010498047,-26804.673828125,2671.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.08843994140625,304.0502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,24319.216796875,24480.0,0.0,0.0,0.6391704678535461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.5861479043960571,-2.077694625768345e-05,0.0,0.0006486767670139,0.0,0.0,443.68115234375,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
543720,292.361083984375,297.1499938964844,293.1499938964844,0.5038584470748901,-8324.05859375,304.07135009765625,0.8278645277023315,0.443354845046997,0.4007931351661682,292.2451171875,297.1499938964844,293.1499938964844,0.5965676307678223,-9991.7998046875,304.0433654785156,0.8636694550514221,0.5079783201217651,0.4818781316280365,292.166748046875,297.1499938964844,293.1499938964844,0.6425987482070923,-7816.880859375,304.0303649902344,0.8807817697525024,0.5391814708709717,0.3772739171981811,292.0825500488281,297.1499938964844,293.1499938964844,0.8133183717727661,-12680.6123046875,304.002197265625,0.941416323184967,0.6488617658615112,0.6130239963531494,292.5813293457031,297.1499938964844,293.1499938964844,0.1208184212446212,-13657.1240234375,304.12188720703125,0.565516471862793,0.1409792602062225,0.6556463241577148,286.88800048828125,291.1499938964844,250.3417205810547,249.85899353027344,279.1423034667969,292.5800476074219,286.889404296875,1.0,0.6073968410491943,0.4581411182880401,0.4581411182880401,1.0,1.0,-3.036065101623535,1.0382269620895386,1.997838020324707,0.3556457459926605,0.0,0.0,1.0,208.17550659179688,236.0,49.35717010498047,-26804.673828125,2671.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.08843994140625,304.0502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,24319.216796875,24480.0,0.0,0.0,0.6391704678535461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.5861479043960571,-2.077694625768345e-05,0.0,0.0006486767670139,0.0,0.0,443.68115234375,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
543780,292.4211120605469,297.1499938964844,293.1499938964844,0.5154359936714172,-8465.81640625,304.0782470703125,0.8308854103088379,0.4511635303497314,0.4079733788967132,292.3030090332031,297.1499938964844,293.1499938964844,0.6137267351150513,-10205.0576171875,304.0502624511719,0.86827552318573,0.519159197807312,0.4925913512706756,292.2276916503906,297.1499938964844,293.1499938964844,0.6621937155723572,-7993.49462890625,304.0375366210937,0.8859575390815735,0.5517274737358093,0.3861277997493744,292.1450500488281,297.1499938964844,293.1499938964844,0.8372873067855835,-12953.8369140625,304.0114440917969,0.9471229910850524,0.6632217764854431,0.6266926527023315,292.6324768066406,297.1499938964844,293.1499938964844,0.1250942498445511,-14033.8779296875,304.1241455078125,0.570702850818634,0.1450047492980957,0.6744994521141052,286.91033935546875,291.1499938964844,250.33663940429688,249.854248046875,279.14404296875,292.63134765625,286.91131591796875,1.0,0.6186813116073608,0.4576355814933777,0.4576355814933777,1.0,1.0,-3.1073222160339355,1.0648045539855957,2.04251766204834,0.3663344979286194,0.0,0.0,1.0,212.8476409912109,239.0,35.2711181640625,-27475.12890625,2836.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4345703125,304.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,24440.001953125,24480.0,0.0,0.0,0.6552565693855286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590061068534851,1.590082049369812,-2.0880137526546605e-05,0.0,0.000665002153255,0.0,0.0,446.99072265625,0.0,0.0,0.0,0.8680827617645264,4.0,0.0,1.0
543840,292.4211120605469,297.1499938964844,293.1499938964844,0.5154359936714172,-8465.81640625,304.0782470703125,0.8308854103088379,0.4511635303497314,0.4079733788967132,292.3030090332031,297.1499938964844,293.1499938964844,0.6137267351150513,-10205.0576171875,304.0502624511719,0.86827552318573,0.519159197807312,0.4925913512706756,292.2276916503906,297.1499938964844,293.1499938964844,0.6621937155723572,-7993.49462890625,304.0375366210937,0.8859575390815735,0.5517274737358093,0.3861277997493744,292.1450500488281,297.1499938964844,293.1499938964844,0.8372873067855835,-12953.8369140625,304.0114440917969,0.9471229910850524,0.6632217764854431,0.6266926527023315,292.6324768066406,297.1499938964844,293.1499938964844,0.1250942498445511,-14033.8779296875,304.1241455078125,0.570702850818634,0.1450047492980957,0.6744994521141052,286.91033935546875,291.1499938964844,250.33663940429688,249.854248046875,279.14404296875,292.63134765625,286.91131591796875,1.0,0.6186813116073608,0.4576355814933777,0.4576355814933777,1.0,1.0,-3.1073222160339355,1.0648045539855957,2.04251766204834,0.3663344979286194,0.0,0.0,1.0,212.8476409912109,239.0,35.2711181640625,-27475.12890625,2836.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4345703125,304.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,24440.001953125,24480.0,0.0,0.0,0.6552565693855286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590061068534851,1.590082049369812,-2.0880137526546605e-05,0.0,0.000665002153255,0.0,0.0,446.99072265625,0.0,0.0,0.0,0.8680827617645264,4.0,0.0,1.0
543900,292.4495849609375,297.1499938964844,293.1499938964844,0.520914614200592,-8532.658203125,304.0813293457031,0.832233726978302,0.454805314540863,0.4113274812698364,292.3305053710937,297.1499938964844,293.1499938964844,0.6220054030418396,-10307.4794921875,304.0533447265625,0.8704138398170471,0.5244840383529663,0.4976964592933655,292.2566223144531,297.1499938964844,293.1499938964844,0.6716881990432739,-8078.6591796875,304.04071044921875,0.8883693218231201,0.557730495929718,0.3903658986091614,292.1748046875,297.1499938964844,293.1499938964844,0.8489156365394592,-13085.869140625,304.0155029296875,0.9497397541999816,0.6701088547706604,0.6332501173019409,292.6564025878906,297.1499938964844,293.1499938964844,0.1270924657583236,-14208.9462890625,304.1252136230469,0.5729933977127075,0.1468603610992431,0.6832135319709778,286.91912841796875,291.1499938964844,250.3352966308593,249.8529815673828,279.1448669433594,292.65533447265625,286.9200439453125,1.0,0.6240434050559998,0.4574408829212188,0.4574408829212188,1.0,1.0,-3.1409504413604736,1.0773969888687134,2.06355357170105,0.371429443359375,0.0,0.0,1.0,215.1222076416016,239.0,30.28546142578125,-27791.01953125,2917.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.60369873046875,304.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,24460.017578125,25560.0,0.0,0.0,0.6628250479698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590712070465088,1.5907329320907593,-2.089723784592934e-05,0.0,0.0006726831779815,0.0,0.0,447.5399169921875,0.0,0.0,0.0,0.8834071755409241,4.0,0.0,1.0
543960,292.4771423339844,297.1499938964844,293.1499938964844,0.5252900123596191,-8584.6025390625,304.0858459472656,0.8334648013114929,0.4582659304141998,0.4145252704620361,292.357177734375,297.1499938964844,293.1499938964844,0.6290232539176941,-10392.478515625,304.05816650390625,0.8724296689033508,0.5296257138252258,0.5026349425315857,292.2846374511719,297.1499938964844,293.1499938964844,0.6798421144485474,-8150.31982421875,304.0457458496094,0.8906509280204773,0.5635454654693604,0.3944784998893738,292.20367431640625,297.1499938964844,293.1499938964844,0.858908474445343,-13196.701171875,304.0217590332031,0.9521871209144592,0.6767889857292175,0.6396224498748779,292.6793212890625,297.1499938964844,293.1499938964844,0.1287802308797836,-14354.0341796875,304.12664794921875,0.5750846266746521,0.1486131846904754,0.6914684176445007,286.9521484375,291.1499938964844,250.33474731445312,249.85243225097656,279.1456604003906,292.67828369140625,286.9539489746094,1.0,0.6292276978492737,0.4572819471359253,0.4572819471359253,1.0,1.0,-3.1732664108276367,1.0895339250564575,2.0837326049804688,0.3763635456562042,0.0,0.0,1.0,217.36935424804688,242.0,57.6237907409668,-28221.27734375,2996.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7505798339844,304.5774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,25246.009765625,25560.0,0.0,0.0,0.6702985167503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160677671432495,1.6160893440246582,-2.1568743250099945e-05,0.0,0.0006802677526138,0.0,0.0,469.2841491699219,0.0,0.0,0.0,0.8826978206634521,4.0,0.0,1.0
544020,292.529541015625,297.1499938964844,293.1499938964844,0.5346169471740723,-8697.2890625,304.0916442871094,0.8355579972267151,0.4646801650524139,0.4204530119895935,292.4080810546875,297.1499938964844,293.1499938964844,0.6438462734222412,-10574.060546875,304.06402587890625,0.8760672211647034,0.5393876433372498,0.5120086073875427,292.33795166015625,297.1499938964844,293.1499938964844,0.6970292925834656,-8302.94140625,304.0517883300781,0.8947994112968445,0.574651300907135,0.4023259878158569,292.25885009765625,297.1499938964844,293.1499938964844,0.8799891471862793,-13433.7744140625,304.029296875,0.9565591812133788,0.6895723342895508,0.6518034338951111,292.7222900390625,297.1499938964844,293.1499938964844,0.1321802884340286,-14648.4248046875,304.1287536621094,0.5786769390106201,0.1518163084983825,0.7066164612770081,286.9784240722656,291.1499938964844,250.33604431152344,249.8535614013672,279.1470947265625,292.72137451171875,286.9793395996094,1.0,0.6390742063522339,0.457063227891922,0.457063227891922,1.0,1.0,-3.2339649200439453,1.11244535446167,2.1215195655822754,0.3857455849647522,0.0,0.0,1.0,221.8046722412109,245.0,40.0390853881836,-28807.623046875,3150.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.026611328125,304.7867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,25483.185546875,25560.0,0.0,0.0,0.6845794916152954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236411333084106,1.6236629486083984,-2.1771375031676143e-05,0.0,0.0006947611109353,0.0,0.0,475.912841796875,0.0,0.0,0.0,0.8864684104919434,4.0,0.0,1.0
544080,292.529541015625,297.1499938964844,293.1499938964844,0.5346169471740723,-8697.2890625,304.0916442871094,0.8355579972267151,0.4646801650524139,0.4204530119895935,292.4080810546875,297.1499938964844,293.1499938964844,0.6438462734222412,-10574.060546875,304.06402587890625,0.8760672211647034,0.5393876433372498,0.5120086073875427,292.33795166015625,297.1499938964844,293.1499938964844,0.6970292925834656,-8302.94140625,304.0517883300781,0.8947994112968445,0.574651300907135,0.4023259878158569,292.25885009765625,297.1499938964844,293.1499938964844,0.8799891471862793,-13433.7744140625,304.029296875,0.9565591812133788,0.6895723342895508,0.6518034338951111,292.7222900390625,297.1499938964844,293.1499938964844,0.1321802884340286,-14648.4248046875,304.1287536621094,0.5786769390106201,0.1518163084983825,0.7066164612770081,286.9784240722656,291.1499938964844,250.33604431152344,249.8535614013672,279.1470947265625,292.72137451171875,286.9793395996094,1.0,0.6390742063522339,0.457063227891922,0.457063227891922,1.0,1.0,-3.2339649200439453,1.11244535446167,2.1215195655822754,0.3857455849647522,0.0,0.0,1.0,221.8046722412109,245.0,40.0390853881836,-28807.623046875,3150.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.026611328125,304.7867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,25483.185546875,25560.0,0.0,0.0,0.6845794916152954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236411333084106,1.6236629486083984,-2.1771375031676143e-05,0.0,0.0006947611109353,0.0,0.0,475.912841796875,0.0,0.0,0.0,0.8864684104919434,4.0,0.0,1.0
544140,292.5785827636719,297.1499938964844,293.1499938964844,0.543343722820282,-8802.4912109375,304.0965270996094,0.8372126221656799,0.4704499244689941,0.4258047342300415,292.4558410644531,297.1499938964844,293.1499938964844,0.6581035852432251,-10748.029296875,304.06890869140625,0.8792294859886169,0.5484881401062012,0.5207583904266357,292.3878173828125,297.1499938964844,293.1499938964844,0.7136799693107605,-8450.1806640625,304.0567626953125,0.898457407951355,0.5851014852523804,0.4097154438495636,292.3106384277344,297.1499938964844,293.1499938964844,0.900460958480835,-13663.26953125,304.035400390625,0.960331916809082,0.7016404271125793,0.6633079648017883,292.76177978515625,297.1499938964844,293.1499938964844,0.1352696120738983,-14914.78515625,304.13067626953125,0.5815615057945251,0.1546378135681152,0.7200381755828857,286.99432373046875,291.1499938964844,250.3404998779297,249.8575897216797,279.1483154296875,292.7609558105469,286.9950561523437,1.0,0.6482614874839783,0.4569596648216247,0.4569596648216247,1.0,1.0,-3.289785146713257,1.1336698532104492,2.1561150550842285,0.3945289254188537,0.0,0.0,1.0,226.1522674560547,248.0,27.08185195922852,-29336.681640625,3297.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2989196777344,304.9860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,25541.056640625,26640.0,0.0,0.0,0.6977983713150024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483751296997,1.6255055665969849,-2.182081516366452e-05,0.0,0.0007081766379997,0.0,0.0,477.534912109375,0.0,0.0,0.0,0.902385711669922,4.0,0.0,1.0
544200,292.5785827636719,297.1499938964844,293.1499938964844,0.543343722820282,-8802.4912109375,304.0965270996094,0.8372126221656799,0.4704499244689941,0.4258047342300415,292.4558410644531,297.1499938964844,293.1499938964844,0.6581035852432251,-10748.029296875,304.06890869140625,0.8792294859886169,0.5484881401062012,0.5207583904266357,292.3878173828125,297.1499938964844,293.1499938964844,0.7136799693107605,-8450.1806640625,304.0567626953125,0.898457407951355,0.5851014852523804,0.4097154438495636,292.3106384277344,297.1499938964844,293.1499938964844,0.900460958480835,-13663.26953125,304.035400390625,0.960331916809082,0.7016404271125793,0.6633079648017883,292.76177978515625,297.1499938964844,293.1499938964844,0.1352696120738983,-14914.78515625,304.13067626953125,0.5815615057945251,0.1546378135681152,0.7200381755828857,286.99432373046875,291.1499938964844,250.3404998779297,249.8575897216797,279.1483154296875,292.7609558105469,286.9950561523437,1.0,0.6482614874839783,0.4569596648216247,0.4569596648216247,1.0,1.0,-3.289785146713257,1.1336698532104492,2.1561150550842285,0.3945289254188537,0.0,0.0,1.0,226.1522674560547,248.0,27.08185195922852,-29336.681640625,3297.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2989196777344,304.9860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,25541.056640625,26640.0,0.0,0.0,0.6977983713150024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483751296997,1.6255055665969849,-2.182081516366452e-05,0.0,0.0007081766379997,0.0,0.0,477.534912109375,0.0,0.0,0.0,0.902385711669922,4.0,0.0,1.0
544260,292.6247253417969,297.1499938964844,293.1499938964844,0.5500029921531677,-8880.642578125,304.1031188964844,0.838407576084137,0.4755665063858032,0.430581122636795,292.5010070800781,297.1499938964844,293.1499938964844,0.670037567615509,-10890.787109375,304.0758972167969,0.8818923830986023,0.5569193363189697,0.5288882851600647,292.4347839355469,297.1499938964844,293.1499938964844,0.727903425693512,-8573.6083984375,304.06396484375,0.9016052484512328,0.5948885679244995,0.4166508913040161,292.359619140625,297.1499938964844,293.1499938964844,0.9180010557174684,-13855.8388671875,304.0441589355469,0.9635104537010192,0.7129735946655273,0.6741355657577515,292.7981262207031,297.1499938964844,293.1499938964844,0.1377067863941192,-15120.7548828125,304.1330261230469,0.5837875008583069,0.1570998132228851,0.7318525910377502,287.04058837890625,291.1499938964844,250.34811401367188,249.8645477294922,279.1494140625,292.79736328125,287.0415954589844,1.0,0.6568224430084229,0.4569583833217621,0.4569583833217621,1.0,1.0,-3.340878963470459,1.1532635688781738,2.187615394592285,0.4027391076087951,0.0,0.0,1.0,230.4471435546875,251.0,46.13290786743164,-29967.05078125,3438.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5228271484375,305.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,26488.21875,26640.0,0.0,0.0,0.7105064988136292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553490161895752,1.6553716659545898,-2.263001624669414e-05,0.0,0.0007210737676359,0.0,0.0,504.3431701660156,0.0,0.0,0.0,0.903888702392578,4.0,0.0,1.0
544320,292.6247253417969,297.1499938964844,293.1499938964844,0.5500029921531677,-8880.642578125,304.1031188964844,0.838407576084137,0.4755665063858032,0.430581122636795,292.5010070800781,297.1499938964844,293.1499938964844,0.670037567615509,-10890.787109375,304.0758972167969,0.8818923830986023,0.5569193363189697,0.5288882851600647,292.4347839355469,297.1499938964844,293.1499938964844,0.727903425693512,-8573.6083984375,304.06396484375,0.9016052484512328,0.5948885679244995,0.4166508913040161,292.359619140625,297.1499938964844,293.1499938964844,0.9180010557174684,-13855.8388671875,304.0441589355469,0.9635104537010192,0.7129735946655273,0.6741355657577515,292.7981262207031,297.1499938964844,293.1499938964844,0.1377067863941192,-15120.7548828125,304.1330261230469,0.5837875008583069,0.1570998132228851,0.7318525910377502,287.04058837890625,291.1499938964844,250.34811401367188,249.8645477294922,279.1494140625,292.79736328125,287.0415954589844,1.0,0.6568224430084229,0.4569583833217621,0.4569583833217621,1.0,1.0,-3.340878963470459,1.1532635688781738,2.187615394592285,0.4027391076087951,0.0,0.0,1.0,230.4471435546875,251.0,46.13290786743164,-29967.05078125,3438.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5228271484375,305.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,26488.21875,26640.0,0.0,0.0,0.7105064988136292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553490161895752,1.6553716659545898,-2.263001624669414e-05,0.0,0.0007210737676359,0.0,0.0,504.3431701660156,0.0,0.0,0.0,0.903888702392578,4.0,0.0,1.0
544380,292.6680603027344,297.1499938964844,293.1499938964844,0.5567560195922852,-8961.0361328125,304.10748291015625,0.8391812443733215,0.4800853431224823,0.4348130524158478,292.5435485839844,297.1499938964844,293.1499938964844,0.6822080612182617,-11037.4677734375,304.0802917480469,0.8840919137001038,0.5647275447845459,0.5364226698875427,292.4787902832031,297.1499938964844,293.1499938964844,0.7424709796905518,-8700.8583984375,304.068359375,0.9043057560920716,0.6040765643119812,0.4231601059436798,292.4057006835937,297.1499938964844,293.1499938964844,0.9359922409057616,-14055.1630859375,304.0494384765625,0.966170072555542,0.7236449122428894,0.6843241453170776,292.83160400390625,297.1499938964844,293.1499938964844,0.1400371044874191,-15319.095703125,304.1347961425781,0.5854194164276123,0.1592222303152084,0.7421335577964783,287.0583801269531,291.1499938964844,250.3588714599609,249.87440490722656,279.150390625,292.8309326171875,287.05908203125,1.0,0.6647796630859375,0.4570466578006744,0.4570466578006744,1.0,1.0,-3.387479305267334,1.171309232711792,2.216170072555542,0.4104006588459015,0.0,0.0,1.0,234.6793365478516,254.0,30.281009674072266,-30420.19140625,3571.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.74298095703125,305.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.51953125,26640.0,0.0,0.0,0.7223731279373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589479446411133,1.658970594406128,-2.272852361784317e-05,0.0,0.0007331168744713,0.0,0.0,507.6398315429688,0.0,0.0,0.0,0.905678689479828,4.0,0.0,1.0
544440,292.6680603027344,297.1499938964844,293.1499938964844,0.5567560195922852,-8961.0361328125,304.10748291015625,0.8391812443733215,0.4800853431224823,0.4348130524158478,292.5435485839844,297.1499938964844,293.1499938964844,0.6822080612182617,-11037.4677734375,304.0802917480469,0.8840919137001038,0.5647275447845459,0.5364226698875427,292.4787902832031,297.1499938964844,293.1499938964844,0.7424709796905518,-8700.8583984375,304.068359375,0.9043057560920716,0.6040765643119812,0.4231601059436798,292.4057006835937,297.1499938964844,293.1499938964844,0.9359922409057616,-14055.1630859375,304.0494384765625,0.966170072555542,0.7236449122428894,0.6843241453170776,292.83160400390625,297.1499938964844,293.1499938964844,0.1400371044874191,-15319.095703125,304.1347961425781,0.5854194164276123,0.1592222303152084,0.7421335577964783,287.0583801269531,291.1499938964844,250.3588714599609,249.87440490722656,279.150390625,292.8309326171875,287.05908203125,1.0,0.6647796630859375,0.4570466578006744,0.4570466578006744,1.0,1.0,-3.387479305267334,1.171309232711792,2.216170072555542,0.4104006588459015,0.0,0.0,1.0,234.6793365478516,254.0,30.281009674072266,-30420.19140625,3571.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.74298095703125,305.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.51953125,26640.0,0.0,0.0,0.7223731279373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589479446411133,1.658970594406128,-2.272852361784317e-05,0.0,0.0007331168744713,0.0,0.0,507.6398315429688,0.0,0.0,0.0,0.905678689479828,4.0,0.0,1.0
544500,292.688720703125,297.1499938964844,293.1499938964844,0.5598673820495605,-8997.927734375,304.10955810546875,0.8394238948822021,0.4821279346942901,0.436736136674881,292.5639343261719,297.1499938964844,293.1499938964844,0.6880226731300354,-11107.255859375,304.0823974609375,0.8850326538085938,0.5684056282043457,0.5399781465530396,292.4997863769531,297.1499938964844,293.1499938964844,0.74950110912323,-8762.0185546875,304.0704040527344,0.9055243134498596,0.608454167842865,0.4262649416923523,292.4277648925781,297.1499938964844,293.1499938964844,0.94469553232193,-14151.2119140625,304.0518798828125,0.9673301577568054,0.7287420034408569,0.689195454120636,292.84735107421875,297.1499938964844,293.1499938964844,0.1410888731479644,-15408.3349609375,304.1356506347656,0.5860363245010376,0.1601646840572357,0.7467371225357056,287.06573486328125,291.1499938964844,250.3654327392578,249.8804168701172,279.1508178710937,292.8466796875,287.0664367675781,1.0,0.6685431003570557,0.4571206271648407,0.4571206271648407,1.0,1.0,-3.409199953079224,1.1797887086868286,2.229411363601685,0.4140402972698211,0.0,0.0,1.0,236.76953125,254.0,25.88372611999512,-30634.146484375,3635.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8548889160156,305.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.078125,27720.0,0.0,0.0,0.7279549241065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595264673233032,1.6595492362976074,-2.274437792948447e-05,0.0,0.000738781702239,0.0,0.0,508.171142578125,0.0,0.0,0.0,0.920966386795044,4.0,0.0,1.0
544560,292.7088623046875,297.1499938964844,293.1499938964844,0.5618332624435425,-9019.6533203125,304.1133117675781,0.8395667672157288,0.4840176999568939,0.4385301172733307,292.5838317871094,297.1499938964844,293.1499938964844,0.6924833059310913,-11158.8642578125,304.0865478515625,0.8858634829521179,0.5719247460365295,0.5433920621871948,292.5202331542969,297.1499938964844,293.1499938964844,0.7550938129425049,-8809.126953125,304.07470703125,0.9066460728645324,0.6126765608787537,0.4292690753936767,292.44927978515625,297.1499938964844,293.1499938964844,0.9516549110412598,-14225.1953125,304.0570678710937,0.9683756828308104,0.7336646914482117,0.6939154267311096,292.8624572753906,297.1499938964844,293.1499938964844,0.141823336482048,-15467.9912109375,304.13690185546875,0.5865262150764465,0.1610308736562729,0.7510030269622803,287.0979919433594,291.1499938964844,250.37277221679688,249.8871459960937,279.1512451171875,292.86181640625,287.0994567871094,1.0,0.6721677780151367,0.4572134017944336,0.4572134017944336,1.0,1.0,-3.42988657951355,1.1879125833511353,2.241974115371704,0.417557030916214,0.0,0.0,1.0,238.8481292724609,257.0,53.636173248291016,-30971.09765625,3697.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.94708251953125,305.5520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,27417.92578125,27720.0,0.0,0.0,0.7335276007652283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684148907661438,1.6841723918914795,-2.342430525459349e-05,0.0,0.0007444372749887,0.0,0.0,531.1278686523438,0.0,0.0,0.0,0.9198328852653505,4.0,0.0,1.0
544620,292.74737548828125,297.1499938964844,293.1499938964844,0.5665732622146606,-9074.9736328125,304.1176147460937,0.839552640914917,0.4873814284801483,0.4417313933372497,292.6220092773437,297.1499938964844,293.1499938964844,0.7024537324905396,-11277.3046875,304.091064453125,0.8871923685073853,0.5785212516784668,0.5497910976409912,292.5592956542969,297.1499938964844,293.1499938964844,0.7674835920333862,-8915.900390625,304.0791015625,0.908579647541046,0.62070631980896,0.4349742531776428,292.49053955078125,297.1499938964844,293.1499938964844,0.9670430421829224,-14393.3251953125,304.0623474121094,0.9701281785964966,0.7430431246757507,0.7028928995132446,292.8908996582031,297.1499938964844,293.1499938964844,0.1434333473443985,-15602.857421875,304.1385803222656,0.587136447429657,0.1625430732965469,0.7585450410842896,287.1224365234375,291.1499938964844,250.3897857666016,249.9027862548828,279.1520080566406,292.89031982421875,287.12322998046875,1.0,0.67900550365448,0.4574522972106933,0.4574522972106933,1.0,1.0,-3.468168973922729,1.203099250793457,2.2650697231292725,0.4242153167724609,0.0,0.0,1.0,242.97488403320312,260.0,37.76364135742188,-31370.34375,3815.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1252136230469,305.6923522949219,278.1499938964844,0.0,18000.0,313.1499938964844,27648.70703125,27720.0,0.0,0.0,0.7442026138305664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912219524383545,1.6912455558776855,-2.362147097301204e-05,0.0,0.0007552710594609,0.0,0.0,537.847900390625,0.0,0.0,0.0,0.9233474731445312,4.0,0.0,1.0
544680,292.74737548828125,297.1499938964844,293.1499938964844,0.5665732622146606,-9074.9736328125,304.1176147460937,0.839552640914917,0.4873814284801483,0.4417313933372497,292.6220092773437,297.1499938964844,293.1499938964844,0.7024537324905396,-11277.3046875,304.091064453125,0.8871923685073853,0.5785212516784668,0.5497910976409912,292.5592956542969,297.1499938964844,293.1499938964844,0.7674835920333862,-8915.900390625,304.0791015625,0.908579647541046,0.62070631980896,0.4349742531776428,292.49053955078125,297.1499938964844,293.1499938964844,0.9670430421829224,-14393.3251953125,304.0623474121094,0.9701281785964966,0.7430431246757507,0.7028928995132446,292.8908996582031,297.1499938964844,293.1499938964844,0.1434333473443985,-15602.857421875,304.1385803222656,0.587136447429657,0.1625430732965469,0.7585450410842896,287.1224365234375,291.1499938964844,250.3897857666016,249.9027862548828,279.1520080566406,292.89031982421875,287.12322998046875,1.0,0.67900550365448,0.4574522972106933,0.4574522972106933,1.0,1.0,-3.468168973922729,1.203099250793457,2.2650697231292725,0.4242153167724609,0.0,0.0,1.0,242.97488403320312,260.0,37.76364135742188,-31370.34375,3815.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1252136230469,305.6923522949219,278.1499938964844,0.0,18000.0,313.1499938964844,27648.70703125,27720.0,0.0,0.0,0.7442026138305664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912219524383545,1.6912455558776855,-2.362147097301204e-05,0.0,0.0007552710594609,0.0,0.0,537.847900390625,0.0,0.0,0.0,0.9233474731445312,4.0,0.0,1.0
544740,292.7836303710937,297.1499938964844,293.1499938964844,0.5707975625991821,-9124.1748046875,304.1213684082031,0.8392142653465271,0.4902276694774627,0.4444701373577118,292.6581420898437,297.1499938964844,293.1499938964844,0.711895763874054,-11389.1923828125,304.094970703125,0.8881579637527466,0.5845664143562317,0.5556711554527283,292.59600830078125,297.1499938964844,293.1499938964844,0.779423713684082,-9018.5634765625,304.08282470703125,0.9101735353469848,0.628226637840271,0.4403248727321625,292.52947998046875,297.1499938964844,293.1499938964844,0.9819133281707764,-14555.5009765625,304.0667724609375,0.9715327620506288,0.7518548369407654,0.7113363146781921,292.9171447753906,297.1499938964844,293.1499938964844,0.1448164284229278,-15718.583984375,304.1400756835937,0.5873270630836487,0.1637854725122451,0.7648635506629944,287.1394958496094,291.1499938964844,250.409912109375,249.9212951660156,279.1526794433594,292.9165954589844,287.1402282714844,1.0,0.6853287816047668,0.4577539265155792,0.4577539265155792,1.0,1.0,-3.5027318000793457,1.2170120477676392,2.285719871520996,0.4304272532463074,0.0,0.0,1.0,247.0299224853516,263.0,27.89837074279785,-31729.4765625,3926.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3129577636719,305.8337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,27703.21875,28800.0,0.0,0.0,0.7540502548217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692888259887695,1.692911982536316,-2.3668042558711026e-05,0.0,0.0007652651402167,0.0,0.0,539.4392700195312,0.0,0.0,0.0,0.939175307750702,4.0,0.0,1.0
544800,292.7836303710937,297.1499938964844,293.1499938964844,0.5707975625991821,-9124.1748046875,304.1213684082031,0.8392142653465271,0.4902276694774627,0.4444701373577118,292.6581420898437,297.1499938964844,293.1499938964844,0.711895763874054,-11389.1923828125,304.094970703125,0.8881579637527466,0.5845664143562317,0.5556711554527283,292.59600830078125,297.1499938964844,293.1499938964844,0.779423713684082,-9018.5634765625,304.08282470703125,0.9101735353469848,0.628226637840271,0.4403248727321625,292.52947998046875,297.1499938964844,293.1499938964844,0.9819133281707764,-14555.5009765625,304.0667724609375,0.9715327620506288,0.7518548369407654,0.7113363146781921,292.9171447753906,297.1499938964844,293.1499938964844,0.1448164284229278,-15718.583984375,304.1400756835937,0.5873270630836487,0.1637854725122451,0.7648635506629944,287.1394958496094,291.1499938964844,250.409912109375,249.9212951660156,279.1526794433594,292.9165954589844,287.1402282714844,1.0,0.6853287816047668,0.4577539265155792,0.4577539265155792,1.0,1.0,-3.5027318000793457,1.2170120477676392,2.285719871520996,0.4304272532463074,0.0,0.0,1.0,247.0299224853516,263.0,27.89837074279785,-31729.4765625,3926.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3129577636719,305.8337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,27703.21875,28800.0,0.0,0.0,0.7540502548217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692888259887695,1.692911982536316,-2.3668042558711026e-05,0.0,0.0007652651402167,0.0,0.0,539.4392700195312,0.0,0.0,0.0,0.939175307750702,4.0,0.0,1.0
544860,292.8179931640625,297.1499938964844,293.1499938964844,0.5730283856391907,-9147.7783203125,304.1270446777344,0.8385342359542847,0.4925402700901031,0.4467416107654571,292.6925964355469,297.1499938964844,293.1499938964844,0.7189880609512329,-11470.51953125,304.101318359375,0.8887415528297424,0.5900424122810364,0.5610276460647583,292.6307678222656,297.1499938964844,293.1499938964844,0.7889317870140076,-9098.1640625,304.0892028808594,0.9113889932632446,0.6352139711380005,0.4453142285346985,292.5665283203125,297.1499938964844,293.1499938964844,0.9938373565673828,-14681.6494140625,304.07440185546875,0.9725768566131592,0.7600625157356262,0.7192294001579285,292.9413452148437,297.1499938964844,293.1499938964844,0.1456220000982284,-15782.16015625,304.1419982910156,0.5871196389198303,0.1647758483886718,0.7700589299201965,287.18780517578125,291.1499938964844,250.4331512451172,249.9426727294922,279.1532897949219,292.9408569335937,287.1888122558594,1.0,0.6911611557006836,0.4581145048141479,0.4581145048141479,1.0,1.0,-3.5336570739746094,1.2296806573867798,2.303976535797119,0.4362087547779083,0.0,0.0,1.0,251.0415954589844,266.0,48.37865829467773,-32204.125,4029.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4625549316406,305.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.201171875,28800.0,0.0,0.0,0.7635977864265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721759557723999,1.7217841148376465,-2.4482216758769937e-05,0.0,0.0007749547366984,0.0,0.0,567.5123901367188,0.0,0.0,0.0,0.940123438835144,4.0,0.0,1.0
544920,292.8179931640625,297.1499938964844,293.1499938964844,0.5730283856391907,-9147.7783203125,304.1270446777344,0.8385342359542847,0.4925402700901031,0.4467416107654571,292.6925964355469,297.1499938964844,293.1499938964844,0.7189880609512329,-11470.51953125,304.101318359375,0.8887415528297424,0.5900424122810364,0.5610276460647583,292.6307678222656,297.1499938964844,293.1499938964844,0.7889317870140076,-9098.1640625,304.0892028808594,0.9113889932632446,0.6352139711380005,0.4453142285346985,292.5665283203125,297.1499938964844,293.1499938964844,0.9938373565673828,-14681.6494140625,304.07440185546875,0.9725768566131592,0.7600625157356262,0.7192294001579285,292.9413452148437,297.1499938964844,293.1499938964844,0.1456220000982284,-15782.16015625,304.1419982910156,0.5871196389198303,0.1647758483886718,0.7700589299201965,287.18780517578125,291.1499938964844,250.4331512451172,249.9426727294922,279.1532897949219,292.9408569335937,287.1888122558594,1.0,0.6911611557006836,0.4581145048141479,0.4581145048141479,1.0,1.0,-3.5336570739746094,1.2296806573867798,2.303976535797119,0.4362087547779083,0.0,0.0,1.0,251.0415954589844,266.0,48.37865829467773,-32204.125,4029.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4625549316406,305.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.201171875,28800.0,0.0,0.0,0.7635977864265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721759557723999,1.7217841148376465,-2.4482216758769937e-05,0.0,0.0007749547366984,0.0,0.0,567.5123901367188,0.0,0.0,0.0,0.940123438835144,4.0,0.0,1.0
544980,292.85040283203125,297.1499938964844,293.1499938964844,0.5755022168159485,-9175.669921875,304.13055419921875,0.837571382522583,0.4943753182888031,0.4485761523246765,292.72528076171875,297.1499938964844,293.1499938964844,0.7264463901519775,-11557.833984375,304.1051025390625,0.8890047073364258,0.5949994325637817,0.5658860802650452,292.6634216308594,297.1499938964844,293.1499938964844,0.7989674210548401,-9183.6123046875,304.0927124023437,0.9122912287712096,0.6417384743690491,0.4499711096286773,292.6003723144531,297.1499938964844,293.1499938964844,1.0,-14787.0908203125,304.0389099121094,0.9733677506446838,0.7679709792137146,0.726690411567688,292.9636535644531,297.1499938964844,293.1499938964844,0.1464298814535141,-15848.306640625,304.143310546875,0.5865716934204102,0.165536031126976,0.774201512336731,287.2093505859375,291.1499938964844,250.45947265625,249.96690368652344,279.1538391113281,292.96319580078125,287.2101135253906,1.0,0.6965312361717224,0.4585275053977966,0.4585275053977966,1.0,1.0,-3.5612716674804688,1.2412216663360596,2.320050001144409,0.4415893852710724,0.0,0.0,1.0,254.9784240722656,269.0,34.914764404296875,-32512.873046875,4124.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6185913085937,306.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,28766.7421875,28800.0,0.0,0.0,0.7724778652191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250771522521973,1.7251018285751345,-2.457665686961264e-05,0.0,0.0007839668542146,0.0,0.0,570.79931640625,0.0,0.0,0.0,0.9417701363563538,4.0,0.0,1.0
545040,292.85040283203125,297.1499938964844,293.1499938964844,0.5755022168159485,-9175.669921875,304.13055419921875,0.837571382522583,0.4943753182888031,0.4485761523246765,292.72528076171875,297.1499938964844,293.1499938964844,0.7264463901519775,-11557.833984375,304.1051025390625,0.8890047073364258,0.5949994325637817,0.5658860802650452,292.6634216308594,297.1499938964844,293.1499938964844,0.7989674210548401,-9183.6123046875,304.0927124023437,0.9122912287712096,0.6417384743690491,0.4499711096286773,292.6003723144531,297.1499938964844,293.1499938964844,1.0,-14787.0908203125,304.0389099121094,0.9733677506446838,0.7679709792137146,0.726690411567688,292.9636535644531,297.1499938964844,293.1499938964844,0.1464298814535141,-15848.306640625,304.143310546875,0.5865716934204102,0.165536031126976,0.774201512336731,287.2093505859375,291.1499938964844,250.45947265625,249.96690368652344,279.1538391113281,292.96319580078125,287.2101135253906,1.0,0.6965312361717224,0.4585275053977966,0.4585275053977966,1.0,1.0,-3.5612716674804688,1.2412216663360596,2.320050001144409,0.4415893852710724,0.0,0.0,1.0,254.9784240722656,269.0,34.914764404296875,-32512.873046875,4124.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6185913085937,306.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,28766.7421875,28800.0,0.0,0.0,0.7724778652191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250771522521973,1.7251018285751345,-2.457665686961264e-05,0.0,0.0007839668542146,0.0,0.0,570.79931640625,0.0,0.0,0.0,0.9417701363563538,4.0,0.0,1.0
545100,292.865966796875,297.1499938964844,293.1499938964844,0.5765177011489868,-9186.947265625,304.1322631835937,0.8370441198348999,0.4951179921627044,0.4493360817432403,292.74102783203125,297.1499938964844,293.1499938964844,0.7299323081970215,-11598.4912109375,304.10693359375,0.8890860676765442,0.5972887277603149,0.5681362152099609,292.6790466308594,297.1499938964844,293.1499938964844,0.803776204586029,-9224.443359375,304.0943908691406,0.9127028584480286,0.6448339223861694,0.4521825909614563,292.6144714355469,297.1499938964844,293.1499938964844,1.0,-14826.7666015625,304.0083923339844,0.9738650321960448,0.7721641063690186,0.730566680431366,292.9740905761719,297.1499938964844,293.1499938964844,0.1467605680227279,-15875.2255859375,304.1439208984375,0.5862333178520203,0.1658469289541244,0.7759258151054382,287.21893310546875,291.1499938964844,250.4738006591797,249.9801025390625,279.154052734375,292.9736633300781,287.2196960449219,1.0,0.6990763545036316,0.458747535943985,0.458747535943985,1.0,1.0,-3.574291229248047,1.2467281818389893,2.3275630474090576,0.4441820383071899,0.0,0.0,1.0,256.866943359375,269.0,31.21480369567871,-32661.236328125,4170.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.701171875,306.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,28784.00390625,29880.0,0.0,0.0,0.7766324877738953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255946397781372,1.7256193161010742,-2.459140341670718e-05,0.0,0.0007881833007559,0.0,0.0,571.3131713867188,0.0,0.0,0.0,0.9570269584655762,4.0,0.0,1.0
545160,292.8811340332031,297.1499938964844,293.1499938964844,0.5764216184616089,-9183.6318359375,304.1356506347656,0.8364729881286621,0.4957364201545715,0.4499894380569458,292.7564392089844,297.1499938964844,293.1499938964844,0.732058048248291,-11621.2060546875,304.1108703613281,0.8891187310218811,0.5994429588317871,0.5702649354934692,292.6943054199219,297.1499938964844,293.1499938964844,0.80713951587677,-9251.4130859375,304.0983581542969,0.9130704402923584,0.6478054523468018,0.4543139040470123,292.6277160644531,297.1499938964844,293.1499938964844,1.0,-14855.4365234375,303.9839782714844,0.9744102954864502,0.7763441801071167,0.7345327734947205,292.9840393066406,297.1499938964844,293.1499938964844,0.1468056589365005,-15875.6923828125,304.1449584960937,0.58585524559021,0.1661185622215271,0.7774660587310791,287.25274658203125,291.1499938964844,250.4888916015625,249.9939880371093,279.1542663574219,292.983642578125,287.2541198730469,1.0,0.7015402913093567,0.4589759409427643,0.4589759409427643,1.0,1.0,-3.586827516555786,1.252071499824524,2.3347558975219727,0.4467260539531708,0.0,0.0,1.0,258.720703125,272.0,58.055782318115234,-32935.61328125,4214.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.76519775390625,306.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,29589.1484375,29880.0,0.0,0.0,0.7808233499526978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749562382698059,1.7495876550674438,-2.527927244955208e-05,0.0,0.0007924364181235,0.0,0.0,595.4513549804688,0.0,0.0,0.0,0.955516517162323,4.0,0.0,1.0
