time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545220,292.9103698730469,297.1499938964844,293.1499938964844,0.5772165060043335,-9191.1376953125,304.1390686035156,0.8351213335990906,0.4966196417808532,0.4509748816490173,292.7861022949219,297.1499938964844,293.1499938964844,0.7375909090042114,-11684.9775390625,304.1146545410156,0.8889557123184204,0.6033964157104492,0.5741699934005737,292.72332763671875,297.1499938964844,293.1499938964844,0.8153761625289917,-9320.8642578125,304.101806640625,0.9135849475860596,0.6534640789031982,0.4583536386489868,292.6523132324219,297.1499938964844,293.1499938964844,1.0,-14930.4853515625,303.9183959960937,0.97538560628891,0.7845864295959473,0.7423343062400818,293.0026550292969,297.1499938964844,293.1499938964844,0.1471709161996841,-15903.9296875,304.1460266113281,0.5849208831787109,0.1665438115596771,0.7800258994102478,287.27960205078125,291.1499938964844,250.52137756347656,250.0239105224609,279.1546630859375,293.0023193359375,287.2803955078125,1.0,0.7062166333198547,0.459461361169815,0.459461361169815,1.0,1.0,-3.610038280487061,1.262125849723816,2.347912549972534,0.4515950679779053,0.0,0.0,1.0,262.4072265625,275.0,41.6574592590332,-33216.3046875,4299.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.890869140625,306.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,29813.453125,29880.0,0.0,0.0,0.7888574004173279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756181240081787,1.756206750869751,-2.5470906621194445e-05,0.0,0.0008005899726413,0.0,0.0,602.235107421875,0.0,0.0,0.0,0.9587972164154052,4.0,0.0,1.0
545280,292.9103698730469,297.1499938964844,293.1499938964844,0.5772165060043335,-9191.1376953125,304.1390686035156,0.8351213335990906,0.4966196417808532,0.4509748816490173,292.7861022949219,297.1499938964844,293.1499938964844,0.7375909090042114,-11684.9775390625,304.1146545410156,0.8889557123184204,0.6033964157104492,0.5741699934005737,292.72332763671875,297.1499938964844,293.1499938964844,0.8153761625289917,-9320.8642578125,304.101806640625,0.9135849475860596,0.6534640789031982,0.4583536386489868,292.6523132324219,297.1499938964844,293.1499938964844,1.0,-14930.4853515625,303.9183959960937,0.97538560628891,0.7845864295959473,0.7423343062400818,293.0026550292969,297.1499938964844,293.1499938964844,0.1471709161996841,-15903.9296875,304.1460266113281,0.5849208831787109,0.1665438115596771,0.7800258994102478,287.27960205078125,291.1499938964844,250.52137756347656,250.0239105224609,279.1546630859375,293.0023193359375,287.2803955078125,1.0,0.7062166333198547,0.459461361169815,0.459461361169815,1.0,1.0,-3.610038280487061,1.262125849723816,2.347912549972534,0.4515950679779053,0.0,0.0,1.0,262.4072265625,275.0,41.6574592590332,-33216.3046875,4299.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.890869140625,306.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,29813.453125,29880.0,0.0,0.0,0.7888574004173279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756181240081787,1.756206750869751,-2.5470906621194445e-05,0.0,0.0008005899726413,0.0,0.0,602.235107421875,0.0,0.0,0.0,0.9587972164154052,4.0,0.0,1.0
545340,292.93817138671875,297.1499938964844,293.1499938964844,0.5776002407073975,-9193.896484375,304.1420593261719,0.8335298895835876,0.4970499575138092,0.4515528976917267,292.8143005371094,297.1499938964844,293.1499938964844,0.7427458167076111,-11744.455078125,304.1178283691406,0.8885458111763,0.606896698474884,0.5776532888412476,292.7504577636719,297.1499938964844,293.1499938964844,0.8234058618545532,-9388.728515625,304.1044921875,0.9138829708099364,0.6587687134742737,0.462153822183609,292.67449951171875,297.1499938964844,293.1499938964844,1.0,-15006.7705078125,303.8513488769531,0.976266384124756,0.7926870584487915,0.7500276565551758,293.0196838378906,297.1499938964844,293.1499938964844,0.1474436968564987,-15924.943359375,304.1468811035156,0.5837795734405518,0.166821002960205,0.7819215655326843,287.2992248535156,291.1499938964844,250.55691528320312,250.05665588378903,279.155029296875,293.0193786621094,287.2999572753906,1.0,0.7105822563171387,0.4599831998348236,0.4599831998348236,1.0,1.0,-3.6310348510742174,1.2714353799819946,2.3595993518829346,0.4562124013900757,0.0,0.0,1.0,266.0459289550781,278.0,31.54607582092285,-33468.3203125,4378.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02960205078125,306.4789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,29864.857421875,30960.0,0.0,0.0,0.7962306141853333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576946020126345,1.757720112800598,-2.551482248236425e-05,0.0,0.00080807285849,0.0,0.0,603.7933349609375,0.0,0.0,0.0,0.9745475053787231,4.0,0.0,1.0
545400,292.93817138671875,297.1499938964844,293.1499938964844,0.5776002407073975,-9193.896484375,304.1420593261719,0.8335298895835876,0.4970499575138092,0.4515528976917267,292.8143005371094,297.1499938964844,293.1499938964844,0.7427458167076111,-11744.455078125,304.1178283691406,0.8885458111763,0.606896698474884,0.5776532888412476,292.7504577636719,297.1499938964844,293.1499938964844,0.8234058618545532,-9388.728515625,304.1044921875,0.9138829708099364,0.6587687134742737,0.462153822183609,292.67449951171875,297.1499938964844,293.1499938964844,1.0,-15006.7705078125,303.8513488769531,0.976266384124756,0.7926870584487915,0.7500276565551758,293.0196838378906,297.1499938964844,293.1499938964844,0.1474436968564987,-15924.943359375,304.1468811035156,0.5837795734405518,0.166821002960205,0.7819215655326843,287.2992248535156,291.1499938964844,250.55691528320312,250.05665588378903,279.155029296875,293.0193786621094,287.2999572753906,1.0,0.7105822563171387,0.4599831998348236,0.4599831998348236,1.0,1.0,-3.6310348510742174,1.2714353799819946,2.3595993518829346,0.4562124013900757,0.0,0.0,1.0,266.0459289550781,278.0,31.54607582092285,-33468.3203125,4378.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02960205078125,306.4789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,29864.857421875,30960.0,0.0,0.0,0.7962306141853333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576946020126345,1.757720112800598,-2.551482248236425e-05,0.0,0.00080807285849,0.0,0.0,603.7933349609375,0.0,0.0,0.0,0.9745475053787231,4.0,0.0,1.0
545460,292.96453857421875,297.1499938964844,293.1499938964844,0.576202392578125,-9173.8720703125,304.1468811035156,0.8316659331321716,0.4970648288726806,0.4517568349838257,292.8412780761719,297.1499938964844,293.1499938964844,0.7457149028778076,-11775.95703125,304.1234436035156,0.8878238797187805,0.609927773475647,0.5807047486305237,292.7762756347656,297.1499938964844,293.1499938964844,0.8291940093040466,-9435.689453125,304.1098022460937,0.9138675928115844,0.6636549830436707,0.4656780362129211,292.6962890625,297.1499938964844,293.1499938964844,1.0,-15063.8359375,303.80224609375,0.9768966436386108,0.8003164529800415,0.7573692798614502,293.03533935546875,297.1499938964844,293.1499938964844,0.1472688019275665,-15905.3896484375,304.1481628417969,0.5823920369148254,0.1669493466615677,0.783183753490448,287.3482360839844,291.1499938964844,250.5955047607422,250.0922088623047,279.1554260253906,293.0350341796875,287.34918212890625,1.0,0.7146327495574951,0.4605461657047272,0.4605461657047272,1.0,1.0,-3.649545669555664,1.2799100875854492,2.369635820388794,0.4605557322502136,0.0,0.0,1.0,269.7010803222656,281.0,50.15548324584961,-33839.80859375,4451.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1333923339844,306.6042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21484375,30960.0,0.0,0.0,0.8034627437591553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358781167772e-05,0.0,0.0008154125534929,0.0,0.0,633.0888671875,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
545520,292.96453857421875,297.1499938964844,293.1499938964844,0.576202392578125,-9173.8720703125,304.1468811035156,0.8316659331321716,0.4970648288726806,0.4517568349838257,292.8412780761719,297.1499938964844,293.1499938964844,0.7457149028778076,-11775.95703125,304.1234436035156,0.8878238797187805,0.609927773475647,0.5807047486305237,292.7762756347656,297.1499938964844,293.1499938964844,0.8291940093040466,-9435.689453125,304.1098022460937,0.9138675928115844,0.6636549830436707,0.4656780362129211,292.6962890625,297.1499938964844,293.1499938964844,1.0,-15063.8359375,303.80224609375,0.9768966436386108,0.8003164529800415,0.7573692798614502,293.03533935546875,297.1499938964844,293.1499938964844,0.1472688019275665,-15905.3896484375,304.1481628417969,0.5823920369148254,0.1669493466615677,0.783183753490448,287.3482360839844,291.1499938964844,250.5955047607422,250.0922088623047,279.1554260253906,293.0350341796875,287.34918212890625,1.0,0.7146327495574951,0.4605461657047272,0.4605461657047272,1.0,1.0,-3.649545669555664,1.2799100875854492,2.369635820388794,0.4605557322502136,0.0,0.0,1.0,269.7010803222656,281.0,50.15548324584961,-33839.80859375,4451.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1333923339844,306.6042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21484375,30960.0,0.0,0.0,0.8034627437591553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358781167772e-05,0.0,0.0008154125534929,0.0,0.0,633.0888671875,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
545580,292.9892883300781,297.1499938964844,293.1499938964844,0.5752557516098022,-9160.7353515625,304.1495056152344,0.8296003341674805,0.4967437088489532,0.4516489803791046,292.866943359375,297.1499938964844,293.1499938964844,0.7492370009422302,-11815.9248046875,304.1264038085937,0.8868518471717834,0.6125472784042358,0.5833597779273987,292.8006286621094,297.1499938964844,293.1499938964844,0.8357160091400146,-9490.4296875,304.1123352050781,0.9136000871658324,0.6681800484657288,0.4689429104328155,292.716796875,297.1499938964844,293.1499938964844,1.0,-15129.2099609375,303.7449951171875,0.9773260951042176,0.8076515793800354,0.7643674612045288,293.0497436523437,297.1499938964844,293.1499938964844,0.1471980214118957,-15897.1064453125,304.1488952636719,0.5807833671569824,0.1669331938028335,0.7837985754013062,287.3710021972656,291.1499938964844,250.6371307373047,250.1305694580078,279.15582275390625,293.0494689941406,287.3717346191406,1.0,0.7183694243431091,0.4611503183841705,0.4611503183841705,1.0,1.0,-3.6657001972198486,1.2876017093658447,2.378098487854004,0.4646323025226593,0.0,0.0,1.0,273.3335876464844,284.0,36.730918884277344,-34054.62109375,4519.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2469787597656,306.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,30929.373046875,30960.0,0.0,0.0,0.8101699948310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746356964111,1.788772702217102,-2.642428444232792e-05,0.0,0.0008222195319831,0.0,0.0,636.3623657226562,0.0,0.0,0.0,0.9765198230743408,4.0,0.0,1.0
545640,292.9892883300781,297.1499938964844,293.1499938964844,0.5752557516098022,-9160.7353515625,304.1495056152344,0.8296003341674805,0.4967437088489532,0.4516489803791046,292.866943359375,297.1499938964844,293.1499938964844,0.7492370009422302,-11815.9248046875,304.1264038085937,0.8868518471717834,0.6125472784042358,0.5833597779273987,292.8006286621094,297.1499938964844,293.1499938964844,0.8357160091400146,-9490.4296875,304.1123352050781,0.9136000871658324,0.6681800484657288,0.4689429104328155,292.716796875,297.1499938964844,293.1499938964844,1.0,-15129.2099609375,303.7449951171875,0.9773260951042176,0.8076515793800354,0.7643674612045288,293.0497436523437,297.1499938964844,293.1499938964844,0.1471980214118957,-15897.1064453125,304.1488952636719,0.5807833671569824,0.1669331938028335,0.7837985754013062,287.3710021972656,291.1499938964844,250.6371307373047,250.1305694580078,279.15582275390625,293.0494689941406,287.3717346191406,1.0,0.7183694243431091,0.4611503183841705,0.4611503183841705,1.0,1.0,-3.6657001972198486,1.2876017093658447,2.378098487854004,0.4646323025226593,0.0,0.0,1.0,273.3335876464844,284.0,36.730918884277344,-34054.62109375,4519.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2469787597656,306.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,30929.373046875,30960.0,0.0,0.0,0.8101699948310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746356964111,1.788772702217102,-2.642428444232792e-05,0.0,0.0008222195319831,0.0,0.0,636.3623657226562,0.0,0.0,0.0,0.9765198230743408,4.0,0.0,1.0
545700,293.0010986328125,297.1499938964844,293.1499938964844,0.5746303796768188,-9152.361328125,304.1507263183594,0.8285068869590759,0.4964585304260254,0.4514857232570648,292.8792724609375,297.1499938964844,293.1499938964844,0.7508013248443604,-11833.5546875,304.1278381347656,0.8862897157669067,0.6137048602104187,0.5845462679862976,292.81231689453125,297.1499938964844,293.1499938964844,0.8388112783432007,-9516.341796875,304.1135559082031,0.9133919477462769,0.6703090071678162,0.4704841375350952,292.7265319824219,297.1499938964844,293.1499938964844,1.0,-15161.099609375,303.7170104980469,0.9774966835975648,0.8112229704856873,0.7677815556526184,293.0564880371094,297.1499938964844,293.1499938964844,0.1471182107925415,-15889.2587890625,304.14923095703125,0.5799122452735901,0.1668770462274551,0.7838862538337708,287.3815002441406,291.1499938964844,250.6590881347656,250.1507873535156,279.1560363769531,293.05621337890625,287.3822631835937,1.0,0.7201287746429443,0.4614669382572174,0.4614669382572174,1.0,1.0,-3.672999858856201,1.2911916971206665,2.381808280944824,0.466587483882904,0.0,0.0,1.0,275.1317749023437,284.0,33.46402740478516,-34157.4375,4550.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30938720703125,306.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.34765625,32040.0,0.0,0.0,0.8132875561714172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789208173751831,1.789234638214111,-2.643793050083332e-05,0.0,0.0008253834675997,0.0,0.0,636.85546875,0.0,0.0,0.0,0.991748571395874,4.0,0.0,1.0
545760,293.0126342773437,297.1499938964844,293.1499938964844,0.5729661583900452,-9130.30078125,304.1535949707031,0.8273619413375854,0.4960789680480957,0.4512466490268707,292.89141845703125,297.1499938964844,293.1499938964844,0.751038134098053,-11833.779296875,304.1314392089844,0.8856653571128845,0.6147498488426208,0.5856364965438843,292.82379150390625,297.1499938964844,293.1499938964844,0.8404741883277893,-9528.6298828125,304.1171264648437,0.9131207466125488,0.6723341345787048,0.4719618856906891,292.7364501953125,297.1499938964844,293.1499938964844,1.0,-15180.02734375,303.7012023925781,0.9776153564453124,0.8146408200263977,0.7711068391799927,293.0629577636719,297.1499938964844,293.1499938964844,0.1467701345682144,-15856.47265625,304.1499938964844,0.5789927244186401,0.1667899787425995,0.7838430404663086,287.4156799316406,291.1499938964844,250.68179321289065,250.1717224121093,279.15625,293.0627136230469,287.4170227050781,1.0,0.721817135810852,0.4617939591407776,0.4617939591407776,1.0,1.0,-3.679752588272095,1.294601321220398,2.3851511478424072,0.4684882760047912,0.0,0.0,1.0,276.93035888671875,287.0,59.63641357421875,-34383.33203125,4580.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3544921875,306.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,31758.91796875,32040.0,0.0,0.0,0.8164705038070679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125752210617063,1.812602400779724,-2.7132999093737453e-05,0.0,0.0008286137599498,0.0,0.0,662.1349487304688,0.0,0.0,0.0,0.989891767501831,4.0,0.0,1.0
545820,293.0347595214844,297.1499938964844,293.1499938964844,0.5707160830497742,-9101.34765625,304.1561279296875,0.824897825717926,0.4950695335865021,0.4505326747894287,292.9149475097656,297.1499938964844,293.1499938964844,0.7528561353683472,-11853.263671875,304.1345520019531,0.8842095732688904,0.6165320873260498,0.5875155925750732,292.8458557128906,297.1499938964844,293.1499938964844,0.8453729748725891,-9569.193359375,304.119873046875,0.912370264530182,0.6761245727539062,0.4747214913368225,292.75592041015625,297.1499938964844,293.1499938964844,1.0,-15232.91015625,303.6552734375,0.9776406288146972,0.8211688995361328,0.7773790955543518,293.0751342773437,297.1499938964844,293.1499938964844,0.1463668495416641,-15819.4892578125,304.1506652832031,0.5769914984703064,0.1665219068527221,0.7833485007286072,287.4450378417969,291.1499938964844,250.72946166992188,250.2156524658203,279.1566467285156,293.0749206542969,287.4458923339844,1.0,0.7249659895896912,0.4624810814857483,0.4624810814857483,1.0,1.0,-3.691428899765015,1.300815224647522,2.390613555908203,0.4720848500728607,0.0,0.0,1.0,280.539794921875,290.0,44.91394805908203,-34575.00390625,4636.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44635009765625,306.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,31977.720703125,32040.0,0.0,0.0,0.8225546479225159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818808317184448,1.818835735321045,-2.731993117777165e-05,0.0,0.0008347884286195,0.0,0.0,668.9893798828125,0.0,0.0,0.0,0.9929749965667723,4.0,0.0,1.0
545880,293.0347595214844,297.1499938964844,293.1499938964844,0.5707160830497742,-9101.34765625,304.1561279296875,0.824897825717926,0.4950695335865021,0.4505326747894287,292.9149475097656,297.1499938964844,293.1499938964844,0.7528561353683472,-11853.263671875,304.1345520019531,0.8842095732688904,0.6165320873260498,0.5875155925750732,292.8458557128906,297.1499938964844,293.1499938964844,0.8453729748725891,-9569.193359375,304.119873046875,0.912370264530182,0.6761245727539062,0.4747214913368225,292.75592041015625,297.1499938964844,293.1499938964844,1.0,-15232.91015625,303.6552734375,0.9776406288146972,0.8211688995361328,0.7773790955543518,293.0751342773437,297.1499938964844,293.1499938964844,0.1463668495416641,-15819.4892578125,304.1506652832031,0.5769914984703064,0.1665219068527221,0.7833485007286072,287.4450378417969,291.1499938964844,250.72946166992188,250.2156524658203,279.1566467285156,293.0749206542969,287.4458923339844,1.0,0.7249659895896912,0.4624810814857483,0.4624810814857483,1.0,1.0,-3.691428899765015,1.300815224647522,2.390613555908203,0.4720848500728607,0.0,0.0,1.0,280.539794921875,290.0,44.91394805908203,-34575.00390625,4636.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44635009765625,306.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,31977.720703125,32040.0,0.0,0.0,0.8225546479225159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818808317184448,1.818835735321045,-2.731993117777165e-05,0.0,0.0008347884286195,0.0,0.0,668.9893798828125,0.0,0.0,0.0,0.9929749965667723,4.0,0.0,1.0
545940,293.0556945800781,297.1499938964844,293.1499938964844,0.5682129859924316,-9069.517578125,304.15826416015625,0.8222835659980774,0.4937445819377899,0.4495390355587005,292.9374084472656,297.1499938964844,293.1499938964844,0.7543261647224426,-11868.8544921875,304.1372375488281,0.8825786709785461,0.6179273724555969,0.5890318751335144,292.8667297363281,297.1499938964844,293.1499938964844,0.8500425815582275,-9607.9833984375,304.12213134765625,0.9114658832550048,0.6795943379402161,0.477261483669281,292.77410888671875,297.1499938964844,293.1499938964844,1.0,-15285.3525390625,303.6094665527344,0.9775661826133728,0.8274595141410828,0.7834158539772034,293.0863342285156,297.1499938964844,293.1499938964844,0.1458992511034011,-15777.4755859375,304.1512145996094,0.5748463273048401,0.1661459058523178,0.7823550701141357,287.4687805175781,291.1499938964844,250.7801513671875,250.26235961914065,279.1570739746094,293.08612060546875,287.4696044921875,1.0,0.7278435826301575,0.4632079899311065,0.4632079899311065,1.0,1.0,-3.701184034347534,1.306406021118164,2.394778251647949,0.4754808247089386,0.0,0.0,1.0,284.094482421875,293.0,36.73070526123047,-34744.8828125,4686.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5552062988281,306.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,32026.244140625,33120.0,0.0,0.0,0.8280651569366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201878070831297,1.8202152252197263,-2.7361387765267864e-05,0.0,0.0008403809042647,0.0,0.0,670.5127563476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0556945800781,297.1499938964844,293.1499938964844,0.5682129859924316,-9069.517578125,304.15826416015625,0.8222835659980774,0.4937445819377899,0.4495390355587005,292.9374084472656,297.1499938964844,293.1499938964844,0.7543261647224426,-11868.8544921875,304.1372375488281,0.8825786709785461,0.6179273724555969,0.5890318751335144,292.8667297363281,297.1499938964844,293.1499938964844,0.8500425815582275,-9607.9833984375,304.12213134765625,0.9114658832550048,0.6795943379402161,0.477261483669281,292.77410888671875,297.1499938964844,293.1499938964844,1.0,-15285.3525390625,303.6094665527344,0.9775661826133728,0.8274595141410828,0.7834158539772034,293.0863342285156,297.1499938964844,293.1499938964844,0.1458992511034011,-15777.4755859375,304.1512145996094,0.5748463273048401,0.1661459058523178,0.7823550701141357,287.4687805175781,291.1499938964844,250.7801513671875,250.26235961914065,279.1570739746094,293.08612060546875,287.4696044921875,1.0,0.7278435826301575,0.4632079899311065,0.4632079899311065,1.0,1.0,-3.701184034347534,1.306406021118164,2.394778251647949,0.4754808247089386,0.0,0.0,1.0,284.094482421875,293.0,36.73070526123047,-34744.8828125,4686.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5552062988281,306.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,32026.244140625,33120.0,0.0,0.0,0.8280651569366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201878070831297,1.8202152252197263,-2.7361387765267864e-05,0.0,0.0008403809042647,0.0,0.0,670.5127563476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0756530761719,297.1499938964844,293.1499938964844,0.564729630947113,-9025.16796875,304.1612243652344,0.8194772601127625,0.4920870065689087,0.4482560157775879,292.9590759277344,297.1499938964844,293.1499938964844,0.7545132040977478,-11868.3369140625,304.1410827636719,0.8807406425476074,0.6189186573028564,0.5901823043823242,292.8868408203125,297.1499938964844,293.1499938964844,0.8533968925476074,-9634.7568359375,304.1257019042969,0.910356879234314,0.6826934814453125,0.4795552492141723,292.7919921875,297.1499938964844,293.1499938964844,1.0,-15327.203125,303.573486328125,0.9773273468017578,0.8333577513694763,0.7891291975975037,293.0966186523437,297.1499938964844,293.1499938964844,0.1452004015445709,-15714.6123046875,304.1519470214844,0.5725528597831726,0.1656728833913803,0.7809375524520874,287.5057678222656,291.1499938964844,250.8338317871093,250.3118133544922,279.15740966796875,293.09588623046875,287.5066223144531,1.0,0.7304608225822449,0.4639660120010376,0.4639660120010376,1.0,1.0,-3.708955764770508,1.3113254308700562,2.397630453109741,0.478649765253067,0.0,0.0,1.0,287.6358337402344,296.0,42.51567077636719,-34960.05859375,4730.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65484619140625,307.0936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.708984375,33120.0,0.0,0.0,0.8332515954971313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318709135055544,-2.7712920200428925e-05,0.0,0.0008456444484181,0.0,0.0,683.4761352539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0756530761719,297.1499938964844,293.1499938964844,0.564729630947113,-9025.16796875,304.1612243652344,0.8194772601127625,0.4920870065689087,0.4482560157775879,292.9590759277344,297.1499938964844,293.1499938964844,0.7545132040977478,-11868.3369140625,304.1410827636719,0.8807406425476074,0.6189186573028564,0.5901823043823242,292.8868408203125,297.1499938964844,293.1499938964844,0.8533968925476074,-9634.7568359375,304.1257019042969,0.910356879234314,0.6826934814453125,0.4795552492141723,292.7919921875,297.1499938964844,293.1499938964844,1.0,-15327.203125,303.573486328125,0.9773273468017578,0.8333577513694763,0.7891291975975037,293.0966186523437,297.1499938964844,293.1499938964844,0.1452004015445709,-15714.6123046875,304.1519470214844,0.5725528597831726,0.1656728833913803,0.7809375524520874,287.5057678222656,291.1499938964844,250.8338317871093,250.3118133544922,279.15740966796875,293.09588623046875,287.5066223144531,1.0,0.7304608225822449,0.4639660120010376,0.4639660120010376,1.0,1.0,-3.708955764770508,1.3113254308700562,2.397630453109741,0.478649765253067,0.0,0.0,1.0,287.6358337402344,296.0,42.51567077636719,-34960.05859375,4730.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65484619140625,307.0936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.708984375,33120.0,0.0,0.0,0.8332515954971313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318709135055544,-2.7712920200428925e-05,0.0,0.0008456444484181,0.0,0.0,683.4761352539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.0946350097656,297.1499938964844,293.1499938964844,0.5612217783927917,-8980.984375,304.163330078125,0.8164855241775513,0.4901191592216491,0.446693867444992,292.98016357421875,297.1499938964844,293.1499938964844,0.7545962333679199,-11867.25390625,304.1439208984375,0.8787001967430115,0.6194818019866943,0.5909398198127747,292.9056701660156,297.1499938964844,293.1499938964844,0.8568622469902039,-9663.150390625,304.1280212402344,0.9090978503227234,0.6855370998382568,0.4816456437110901,292.8091125488281,297.1499938964844,293.1499938964844,1.0,-15371.0654296875,303.53533935546875,0.9769490957260132,0.8389553427696228,0.7945417761802673,293.1060485839844,297.1499938964844,293.1499938964844,0.1445193588733673,-15654.244140625,304.1524353027344,0.5701286792755127,0.1651102155447006,0.779117226600647,287.5313720703125,291.1499938964844,250.89048767089844,250.3640289306641,279.1577453613281,293.1044921875,287.53228759765625,1.0,0.732824444770813,0.4647583663463592,0.4647583663463592,1.0,1.0,-3.714827299118042,1.3156120777130127,2.3992152214050293,0.4816026091575622,0.0,0.0,1.0,291.1496276855469,299.0,38.13943099975586,-35107.234375,4769.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7680053710937,307.1876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8378756046295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008503372082486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.0946350097656,297.1499938964844,293.1499938964844,0.5612217783927917,-8980.984375,304.163330078125,0.8164855241775513,0.4901191592216491,0.446693867444992,292.98016357421875,297.1499938964844,293.1499938964844,0.7545962333679199,-11867.25390625,304.1439208984375,0.8787001967430115,0.6194818019866943,0.5909398198127747,292.9056701660156,297.1499938964844,293.1499938964844,0.8568622469902039,-9663.150390625,304.1280212402344,0.9090978503227234,0.6855370998382568,0.4816456437110901,292.8091125488281,297.1499938964844,293.1499938964844,1.0,-15371.0654296875,303.53533935546875,0.9769490957260132,0.8389553427696228,0.7945417761802673,293.1060485839844,297.1499938964844,293.1499938964844,0.1445193588733673,-15654.244140625,304.1524353027344,0.5701286792755127,0.1651102155447006,0.779117226600647,287.5313720703125,291.1499938964844,250.89048767089844,250.3640289306641,279.1577453613281,293.1044921875,287.53228759765625,1.0,0.732824444770813,0.4647583663463592,0.4647583663463592,1.0,1.0,-3.714827299118042,1.3156120777130127,2.3992152214050293,0.4816026091575622,0.0,0.0,1.0,291.1496276855469,299.0,38.13943099975586,-35107.234375,4769.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7680053710937,307.1876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8378756046295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008503372082486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1037902832031,297.1499938964844,293.1499938964844,0.5592662692070007,-8956.35546875,304.1644592285156,0.814916729927063,0.4890169501304626,0.4458087086677551,292.9905090332031,297.1499938964844,293.1499938964844,0.7543325424194336,-11862.9462890625,304.1454772949219,0.8776014447212219,0.6195930242538452,0.5911604762077332,292.9144897460937,297.1499938964844,293.1499938964844,0.8584175705909729,-9675.8388671875,304.1291809082031,0.908437728881836,0.6868959069252014,0.4826458990573883,292.81756591796875,297.1499938964844,293.1499938964844,1.0,-15391.048828125,303.5180053710937,0.9767052531242372,0.8416106700897217,0.7971237301826477,293.1104736328125,297.1499938964844,293.1499938964844,0.1441383212804794,-15620.5029296875,304.1526794433594,0.5688737630844116,0.1647989898920059,0.7780726552009583,287.5451354980469,291.1499938964844,250.91993713378903,250.3911590576172,279.157958984375,293.1085205078125,287.5460510253906,1.0,0.7339151501655579,0.4651709496974945,0.4651709496974945,1.0,1.0,-3.717082262039185,1.3175374269485474,2.399544715881348,0.4830121695995331,0.0,0.0,1.0,292.8960876464844,299.0,38.33224487304688,-35180.23828125,4787.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8272705078125,307.23736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8399836421012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008524765726178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1127624511719,297.1499938964844,293.1499938964844,0.5571843385696411,-8930.13671875,304.1656188964844,0.8132970333099365,0.4878399968147278,0.4448573589324951,293.0007629394531,297.1499938964844,293.1499938964844,0.7538797855377197,-11856.3330078125,304.1471252441406,0.876454770565033,0.6196025609970093,0.5912842750549316,292.92303466796875,297.1499938964844,293.1499938964844,0.8598566651344299,-9687.5341796875,304.1303405761719,0.9077563881874084,0.6882028579711914,0.4836143851280212,292.8259582519531,297.1499938964844,293.1499938964844,1.0,-15409.76171875,303.5018310546875,0.9764238595962524,0.8441754579544067,0.7996208071708679,293.1146850585937,297.1499938964844,293.1499938964844,0.143733873963356,-15584.703125,304.1529235839844,0.567593514919281,0.1644701063632965,0.7769502997398376,287.5594482421875,291.1499938964844,250.9501342773437,250.41897583007807,279.1581726074219,293.1125183105469,287.5604248046875,1.0,0.7349492311477661,0.4655962288379669,0.4655962288379669,1.0,1.0,-3.718907117843628,1.319331407546997,2.399575710296631,0.4843852818012237,0.0,0.0,1.0,294.6376953125,302.0,39.124244689941406,-35251.70703125,4803.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8871459960937,307.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.841969907283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008544924203306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.130126953125,297.1499938964844,293.1499938964844,0.5526463389396667,-8873.005859375,304.16796875,0.8098899126052856,0.485258936882019,0.4427528977394104,293.0207824707031,297.1499938964844,293.1499938964844,0.7524221539497375,-11836.4462890625,304.1505126953125,0.8740230202674866,0.619319498538971,0.5912473201751709,292.9393310546875,297.1499938964844,293.1499938964844,0.8623620271682739,-9707.7294921875,304.1327209472656,0.9063206315040588,0.6906450986862183,0.4854368567466736,292.84246826171875,297.1499938964844,293.1499938964844,1.0,-15443.54296875,303.4727783203125,0.9757485389709472,0.8490315079689026,0.8043599128723145,293.1225891113281,297.1499938964844,293.1499938964844,0.1428596973419189,-15507.3623046875,304.1534118652344,0.5649598240852356,0.163761556148529,0.7744804620742798,287.5895080566406,291.1499938964844,251.0127410888672,250.4766387939453,279.1586608886719,293.1203918457031,287.59051513671875,1.0,0.7368470430374146,0.4664868116378784,0.4664868116378784,1.0,1.0,-3.721255779266357,1.3225237131118774,2.398732185363769,0.4870230257511139,0.0,0.0,1.0,298.1059265136719,305.0,41.245235443115234,-35387.69140625,4832.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0064697265625,307.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8455865979194641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008581629372201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.130126953125,297.1499938964844,293.1499938964844,0.5526463389396667,-8873.005859375,304.16796875,0.8098899126052856,0.485258936882019,0.4427528977394104,293.0207824707031,297.1499938964844,293.1499938964844,0.7524221539497375,-11836.4462890625,304.1505126953125,0.8740230202674866,0.619319498538971,0.5912473201751709,292.9393310546875,297.1499938964844,293.1499938964844,0.8623620271682739,-9707.7294921875,304.1327209472656,0.9063206315040588,0.6906450986862183,0.4854368567466736,292.84246826171875,297.1499938964844,293.1499938964844,1.0,-15443.54296875,303.4727783203125,0.9757485389709472,0.8490315079689026,0.8043599128723145,293.1225891113281,297.1499938964844,293.1499938964844,0.1428596973419189,-15507.3623046875,304.1534118652344,0.5649598240852356,0.163761556148529,0.7744804620742798,287.5895080566406,291.1499938964844,251.0127410888672,250.4766387939453,279.1586608886719,293.1203918457031,287.59051513671875,1.0,0.7368470430374146,0.4664868116378784,0.4664868116378784,1.0,1.0,-3.721255779266357,1.3225237131118774,2.398732185363769,0.4870230257511139,0.0,0.0,1.0,298.1059265136719,305.0,41.245235443115234,-35387.69140625,4832.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0064697265625,307.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8455865979194641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008581629372201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1467590332031,297.1499938964844,293.1499938964844,0.5476462244987488,-8810.0869140625,304.1702880859375,0.8062395453453064,0.4823901653289795,0.4403887689113617,293.0402526855469,297.1499938964844,293.1499938964844,0.7502728700637817,-11808.2890625,304.1539306640625,0.8714215159416199,0.6186456084251404,0.5908443331718445,292.9547119140625,297.1499938964844,293.1499938964844,0.8643935322761536,-9723.900390625,304.1351013183594,0.9047979712486268,0.6928608417510986,0.4871041774749756,292.85870361328125,297.1499938964844,293.1499938964844,1.0,-15472.884765625,303.4476928710937,0.9749314785003662,0.8535327315330505,0.8087683916091919,293.1297912597656,297.1499938964844,293.1499938964844,0.1419109404087066,-15423.4638671875,304.1538391113281,0.5622417330741882,0.1629913598299026,0.7717387676239014,287.62091064453125,291.1499938964844,251.0782928466797,250.5370178222656,279.1591796875,293.128173828125,287.6219787597656,1.0,0.7385264039039612,0.4674324095249176,0.4674324095249176,1.0,1.0,-3.721940040588379,1.3252172470092771,2.3967230319976807,0.4895282983779907,0.0,0.0,1.0,301.55206298828125,308.0,43.12395477294922,-35512.1875,4856.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12286376953125,307.4896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8487594723701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008613829850219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1467590332031,297.1499938964844,293.1499938964844,0.5476462244987488,-8810.0869140625,304.1702880859375,0.8062395453453064,0.4823901653289795,0.4403887689113617,293.0402526855469,297.1499938964844,293.1499938964844,0.7502728700637817,-11808.2890625,304.1539306640625,0.8714215159416199,0.6186456084251404,0.5908443331718445,292.9547119140625,297.1499938964844,293.1499938964844,0.8643935322761536,-9723.900390625,304.1351013183594,0.9047979712486268,0.6928608417510986,0.4871041774749756,292.85870361328125,297.1499938964844,293.1499938964844,1.0,-15472.884765625,303.4476928710937,0.9749314785003662,0.8535327315330505,0.8087683916091919,293.1297912597656,297.1499938964844,293.1499938964844,0.1419109404087066,-15423.4638671875,304.1538391113281,0.5622417330741882,0.1629913598299026,0.7717387676239014,287.62091064453125,291.1499938964844,251.0782928466797,250.5370178222656,279.1591796875,293.128173828125,287.6219787597656,1.0,0.7385264039039612,0.4674324095249176,0.4674324095249176,1.0,1.0,-3.721940040588379,1.3252172470092771,2.3967230319976807,0.4895282983779907,0.0,0.0,1.0,301.55206298828125,308.0,43.12395477294922,-35512.1875,4856.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12286376953125,307.4896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8487594723701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008613829850219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1624450683594,297.1499938964844,293.1499938964844,0.5422681570053101,-8742.455078125,304.1724853515625,0.8023813366889954,0.4792868793010711,0.4378061294555664,293.05914306640625,297.1499938964844,293.1499938964844,0.7474812269210815,-11772.4921875,304.1572570800781,0.8686671257019043,0.617594301700592,0.5900886654853821,292.96923828125,297.1499938964844,293.1499938964844,0.8659965991973877,-9736.48046875,304.13739013671875,0.9032092094421388,0.694862961769104,0.4886238276958465,292.87457275390625,297.1499938964844,293.1499938964844,1.0,-15498.2509765625,303.4261779785156,0.973983645439148,0.857693076133728,0.812859296798706,293.13641357421875,297.1499938964844,293.1499938964844,0.1408978104591369,-15333.8955078125,304.1542663574219,0.5594507455825806,0.1621626913547516,0.7687427997589111,287.6531677246094,291.1499938964844,251.14678955078125,250.6000823974609,279.1597595214844,293.1359558105469,287.6542358398437,1.0,0.7400014400482178,0.4684344530105591,0.4684344530105591,1.0,1.0,-3.721071243286133,1.3274539709091189,2.393617391586304,0.4919179379940033,0.0,0.0,1.0,304.9735107421875,311.0,44.44096374511719,-35623.97265625,4875.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2345886230469,307.5867614746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8515247106552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008641892927698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1624450683594,297.1499938964844,293.1499938964844,0.5422681570053101,-8742.455078125,304.1724853515625,0.8023813366889954,0.4792868793010711,0.4378061294555664,293.05914306640625,297.1499938964844,293.1499938964844,0.7474812269210815,-11772.4921875,304.1572570800781,0.8686671257019043,0.617594301700592,0.5900886654853821,292.96923828125,297.1499938964844,293.1499938964844,0.8659965991973877,-9736.48046875,304.13739013671875,0.9032092094421388,0.694862961769104,0.4886238276958465,292.87457275390625,297.1499938964844,293.1499938964844,1.0,-15498.2509765625,303.4261779785156,0.973983645439148,0.857693076133728,0.812859296798706,293.13641357421875,297.1499938964844,293.1499938964844,0.1408978104591369,-15333.8955078125,304.1542663574219,0.5594507455825806,0.1621626913547516,0.7687427997589111,287.6531677246094,291.1499938964844,251.14678955078125,250.6000823974609,279.1597595214844,293.1359558105469,287.6542358398437,1.0,0.7400014400482178,0.4684344530105591,0.4684344530105591,1.0,1.0,-3.721071243286133,1.3274539709091189,2.393617391586304,0.4919179379940033,0.0,0.0,1.0,304.9735107421875,311.0,44.44096374511719,-35623.97265625,4875.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2345886230469,307.5867614746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8515247106552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008641892927698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17724609375,297.1499938964844,293.1499938964844,0.5365706086158752,-8670.8271484375,304.1744689941406,0.7984030246734619,0.4759657979011535,0.4350293278694153,293.0775146484375,297.1499938964844,293.1499938964844,0.7440763711929321,-11729.4169921875,304.1604919433594,0.8657659292221069,0.616167426109314,0.5889827013015747,292.983154296875,297.1499938964844,293.1499938964844,0.867188036441803,-9745.6162109375,304.1395874023437,0.901550829410553,0.6966172456741333,0.4899899959564209,292.8901062011719,297.1499938964844,293.1499938964844,1.0,-15519.9609375,303.4079284667969,0.972906768321991,0.8615171313285828,0.8166372179985046,293.1424560546875,297.1499938964844,293.1499938964844,0.1398291885852813,-15239.4248046875,304.15460205078125,0.5565942525863647,0.1612804234027862,0.765509307384491,287.685791015625,291.1499938964844,251.2182159423828,250.6658477783203,279.1600952148437,293.14239501953125,287.6868591308594,1.0,0.7412805557250977,0.4694684743881225,0.4694684743881225,1.0,1.0,-3.718700170516968,1.329192042350769,2.3895082473754883,0.4941395819187164,0.0,0.0,1.0,308.3724060058594,314.0,45.14520263671875,-35722.51953125,4890.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3408203125,307.6801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.853905200958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008666052599437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17724609375,297.1499938964844,293.1499938964844,0.5365706086158752,-8670.8271484375,304.1744689941406,0.7984030246734619,0.4759657979011535,0.4350293278694153,293.0775146484375,297.1499938964844,293.1499938964844,0.7440763711929321,-11729.4169921875,304.1604919433594,0.8657659292221069,0.616167426109314,0.5889827013015747,292.983154296875,297.1499938964844,293.1499938964844,0.867188036441803,-9745.6162109375,304.1395874023437,0.901550829410553,0.6966172456741333,0.4899899959564209,292.8901062011719,297.1499938964844,293.1499938964844,1.0,-15519.9609375,303.4079284667969,0.972906768321991,0.8615171313285828,0.8166372179985046,293.1424560546875,297.1499938964844,293.1499938964844,0.1398291885852813,-15239.4248046875,304.15460205078125,0.5565942525863647,0.1612804234027862,0.765509307384491,287.685791015625,291.1499938964844,251.2182159423828,250.6658477783203,279.1600952148437,293.14239501953125,287.6868591308594,1.0,0.7412805557250977,0.4694684743881225,0.4694684743881225,1.0,1.0,-3.718700170516968,1.329192042350769,2.3895082473754883,0.4941395819187164,0.0,0.0,1.0,308.3724060058594,314.0,45.14520263671875,-35722.51953125,4890.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3408203125,307.6801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.853905200958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008666052599437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1844482421875,297.1499938964844,293.1499938964844,0.5336026549339294,-8633.4931640625,304.1754150390625,0.7963601350784302,0.474204421043396,0.4335639476776123,293.0865783691406,297.1499938964844,293.1499938964844,0.7421474456787109,-11705.171875,304.1620788574219,0.8642521500587463,0.6153002381324768,0.5882957577705383,292.99029541015625,297.1499938964844,293.1499938964844,0.8675587773323059,-9748.1884765625,304.14080810546875,0.900652289390564,0.6973255276679993,0.4905734658241272,292.8977355957031,297.1499938964844,293.1499938964844,1.0,-15529.541015625,303.3999328613281,0.9723122715950012,0.8633067011833191,0.8184128403663635,293.145263671875,297.1499938964844,293.1499938964844,0.1392772942781448,-15190.6259765625,304.15478515625,0.5551384687423706,0.1608204245567321,0.763813316822052,287.7021789550781,291.1499938964844,251.25503540039065,250.69972229003903,279.1602478027344,293.1446838378906,287.7032470703125,1.0,0.7418463826179504,0.4699903726577759,0.4699903726577759,1.0,1.0,-3.716909408569336,1.3298336267471311,2.387075901031494,0.4951584935188293,0.0,0.0,1.0,310.0741882324219,314.0,45.397911071777344,-35766.4765625,4895.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39178466796875,307.725341796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8565600514411926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008692995179444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1917724609375,297.1499938964844,293.1499938964844,0.5304554104804993,-8593.7744140625,304.176513671875,0.7942560315132141,0.4723333120346069,0.4320175349712372,293.09576416015625,297.1499938964844,293.1499938964844,0.7399595379829407,-11677.65625,304.16387939453125,0.8626793026924133,0.6142997741699219,0.5874985456466675,292.9974670410156,297.1499938964844,293.1499938964844,0.8676738739013672,-9748.427734375,304.14227294921875,0.899695873260498,0.6979424953460693,0.4910852611064911,292.90533447265625,297.1499938964844,293.1499938964844,1.0,-15537.4287109375,303.3934631347656,0.9716726541519164,0.8650124669075012,0.8201149702072144,293.1479797363281,297.1499938964844,293.1499938964844,0.1386988312005996,-15139.34765625,304.15496826171875,0.5536600947380066,0.1603482812643051,0.7620694041252136,287.7202453613281,291.1499938964844,251.2925720214844,250.73426818847656,279.1604309082031,293.14703369140625,287.72149658203125,1.0,0.7423602938652039,0.470527172088623,0.470527172088623,1.0,1.0,-3.714656352996826,1.3303319215774536,2.384324312210083,0.4961379468441009,0.0,0.0,1.0,311.7868957519531,317.0,48.20119094848633,-35818.87890625,4900.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,307.7796936035156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.85772305727005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008704798528924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
