time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.20623779296875,297.1499938964844,293.1499938964844,0.5236909985542297,-8508.1826171875,304.178955078125,0.7898690700531006,0.4683395028114319,0.4286697804927826,293.1142272949219,297.1499938964844,293.1499938964844,0.7348729372024536,-11613.8388671875,304.167724609375,0.8593555688858032,0.6119290590286255,0.5855429172515869,293.011474609375,297.1499938964844,293.1499938964844,0.8673489093780518,-9744.11328125,304.1453857421875,0.897655189037323,0.6989598870277405,0.4919458925724029,292.92047119140625,297.1499938964844,293.1499938964844,1.0,-15549.1044921875,303.3843078613281,0.9702543020248412,0.8681382536888123,0.82326340675354,293.153076171875,297.1499938964844,293.1499938964844,0.1374856084585189,-15031.6103515625,304.15533447265625,0.5506442785263062,0.1593679338693618,0.7584332823753357,287.7591857910156,291.1499938964844,251.36984252929688,250.80535888671875,279.16094970703125,293.1519775390625,287.7604675292969,1.0,0.7432228326797485,0.4716492295265198,0.4716492295265198,1.0,1.0,-3.708726167678833,1.330891489982605,2.3778347969055176,0.4979701936244964,0.0,0.0,1.0,315.2286071777344,320.0,52.469425201416016,-35909.5078125,4904.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5694885253906,307.8843688964844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8597479462623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000872534874361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20623779296875,297.1499938964844,293.1499938964844,0.5236909985542297,-8508.1826171875,304.178955078125,0.7898690700531006,0.4683395028114319,0.4286697804927826,293.1142272949219,297.1499938964844,293.1499938964844,0.7348729372024536,-11613.8388671875,304.167724609375,0.8593555688858032,0.6119290590286255,0.5855429172515869,293.011474609375,297.1499938964844,293.1499938964844,0.8673489093780518,-9744.11328125,304.1453857421875,0.897655189037323,0.6989598870277405,0.4919458925724029,292.92047119140625,297.1499938964844,293.1499938964844,1.0,-15549.1044921875,303.3843078613281,0.9702543020248412,0.8681382536888123,0.82326340675354,293.153076171875,297.1499938964844,293.1499938964844,0.1374856084585189,-15031.6103515625,304.15533447265625,0.5506442785263062,0.1593679338693618,0.7584332823753357,287.7591857910156,291.1499938964844,251.36984252929688,250.80535888671875,279.16094970703125,293.1519775390625,287.7604675292969,1.0,0.7432228326797485,0.4716492295265198,0.4716492295265198,1.0,1.0,-3.708726167678833,1.330891489982605,2.3778347969055176,0.4979701936244964,0.0,0.0,1.0,315.2286071777344,320.0,52.469425201416016,-35909.5078125,4904.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5694885253906,307.8843688964844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8597479462623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000872534874361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2198486328125,297.1499938964844,293.1499938964844,0.5166037082672119,-8418.4462890625,304.1810913085937,0.7853798866271973,0.4641514420509338,0.4251190423965454,293.13232421875,297.1499938964844,293.1499938964844,0.7291108965873718,-11541.9375,304.17138671875,0.8558900952339172,0.6091635227203369,0.5831955075263977,293.02490234375,297.1499938964844,293.1499938964844,0.8665456175804138,-9735.916015625,304.14825439453125,0.895527184009552,0.699743926525116,0.4926373064517975,292.9354858398437,297.1499938964844,293.1499938964844,1.0,-15556.9365234375,303.3785705566406,0.9687018394470216,0.8709051609039307,0.8260736465454102,293.15771484375,297.1499938964844,293.1499938964844,0.1362300217151641,-14920.009765625,304.1556396484375,0.5475941300392151,0.1583468914031982,0.754611611366272,287.79864501953125,291.1499938964844,251.4499969482422,250.87908935546875,279.1615600585937,293.1571655273437,287.7999267578125,1.0,0.7438843250274658,0.4728350937366485,0.4728350937366485,1.0,1.0,-3.70124626159668,1.330994963645935,2.370251178741455,0.4996808469295501,0.0,0.0,1.0,318.6360168457031,323.0,54.254844665527344,-35983.65625,4904.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781005859375,307.9833068847656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8661996722221375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008790825959295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2198486328125,297.1499938964844,293.1499938964844,0.5166037082672119,-8418.4462890625,304.1810913085937,0.7853798866271973,0.4641514420509338,0.4251190423965454,293.13232421875,297.1499938964844,293.1499938964844,0.7291108965873718,-11541.9375,304.17138671875,0.8558900952339172,0.6091635227203369,0.5831955075263977,293.02490234375,297.1499938964844,293.1499938964844,0.8665456175804138,-9735.916015625,304.14825439453125,0.895527184009552,0.699743926525116,0.4926373064517975,292.9354858398437,297.1499938964844,293.1499938964844,1.0,-15556.9365234375,303.3785705566406,0.9687018394470216,0.8709051609039307,0.8260736465454102,293.15771484375,297.1499938964844,293.1499938964844,0.1362300217151641,-14920.009765625,304.1556396484375,0.5475941300392151,0.1583468914031982,0.754611611366272,287.79864501953125,291.1499938964844,251.4499969482422,250.87908935546875,279.1615600585937,293.1571655273437,287.7999267578125,1.0,0.7438843250274658,0.4728350937366485,0.4728350937366485,1.0,1.0,-3.70124626159668,1.330994963645935,2.370251178741455,0.4996808469295501,0.0,0.0,1.0,318.6360168457031,323.0,54.254844665527344,-35983.65625,4904.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781005859375,307.9833068847656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8661996722221375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008790825959295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2331848144531,297.1499938964844,293.1499938964844,0.5087714195251465,-8318.6728515625,304.1838073730469,0.780712366104126,0.4596806764602661,0.4213663637638092,293.1506042480469,297.1499938964844,293.1499938964844,0.7220677733421326,-11453.767578125,304.176025390625,0.8521958589553833,0.6059070229530334,0.5804441571235657,293.0384521484375,297.1499938964844,293.1499938964844,0.8645056486129761,-9716.5458984375,304.1522827148437,0.8931970596313477,0.7001681923866272,0.4931251406669616,292.951416015625,297.1499938964844,293.1499938964844,1.0,-15553.6435546875,303.383056640625,0.9668788909912108,0.8731186985969543,0.8284571170806885,293.1627502441406,297.1499938964844,293.1499938964844,0.1347366124391555,-14786.3212890625,304.15625,0.5443325042724609,0.1571327894926071,0.7502381205558777,287.8509521484375,291.1499938964844,251.5347442626953,250.95700073242188,279.1624755859375,293.1632995605469,287.8528137207031,1.0,0.7443206310272217,0.4741246998310089,0.4741246998310089,1.0,1.0,-3.691617488861084,1.3304948806762695,2.3611226081848145,0.5012893676757812,0.0,0.0,1.0,322.1270446777344,326.0,69.20094299316406,-36109.53125,4898.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,308.1360168457031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8686149716377258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008815337205305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2331848144531,297.1499938964844,293.1499938964844,0.5087714195251465,-8318.6728515625,304.1838073730469,0.780712366104126,0.4596806764602661,0.4213663637638092,293.1506042480469,297.1499938964844,293.1499938964844,0.7220677733421326,-11453.767578125,304.176025390625,0.8521958589553833,0.6059070229530334,0.5804441571235657,293.0384521484375,297.1499938964844,293.1499938964844,0.8645056486129761,-9716.5458984375,304.1522827148437,0.8931970596313477,0.7001681923866272,0.4931251406669616,292.951416015625,297.1499938964844,293.1499938964844,1.0,-15553.6435546875,303.383056640625,0.9668788909912108,0.8731186985969543,0.8284571170806885,293.1627502441406,297.1499938964844,293.1499938964844,0.1347366124391555,-14786.3212890625,304.15625,0.5443325042724609,0.1571327894926071,0.7502381205558777,287.8509521484375,291.1499938964844,251.5347442626953,250.95700073242188,279.1624755859375,293.1632995605469,287.8528137207031,1.0,0.7443206310272217,0.4741246998310089,0.4741246998310089,1.0,1.0,-3.691617488861084,1.3304948806762695,2.3611226081848145,0.5012893676757812,0.0,0.0,1.0,322.1270446777344,326.0,69.20094299316406,-36109.53125,4898.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,308.1360168457031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8686149716377258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008815337205305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2462158203125,297.1499938964844,293.1499938964844,0.5003747940063477,-8211.3896484375,304.1865234375,0.7757682204246521,0.4549263715744018,0.4173467755317688,293.1690979003906,297.1499938964844,293.1499938964844,0.7139794230461121,-11352.689453125,304.1808166503906,0.8481720685958862,0.6021438837051392,0.5772057771682739,293.0519714355469,297.1499938964844,293.1499938964844,0.8615140914916992,-9689.017578125,304.156494140625,0.8905586004257202,0.7002507448196411,0.4933581054210663,292.9686279296875,297.1499938964844,293.1499938964844,1.0,-15541.220703125,303.3958740234375,0.964615762233734,0.8746572732925415,0.8302109241485596,293.1683349609375,297.1499938964844,293.1499938964844,0.1329556256532669,-14626.7109375,304.1571350097656,0.5406404137611389,0.1556772291660308,0.7447516322135925,287.9088134765625,291.1499938964844,251.62548828125,251.0403594970703,279.16375732421875,293.17108154296875,287.9107360839844,1.0,0.7444315552711487,0.4755620658397674,0.4755620658397674,1.0,1.0,-3.678677558898926,1.32904851436615,2.349629163742065,0.5026715397834778,0.0,0.0,1.0,325.7714538574219,329.0,77.45438385009766,-36202.08203125,4884.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023803710937,308.2790832519531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8705191016197205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008834662148728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2462158203125,297.1499938964844,293.1499938964844,0.5003747940063477,-8211.3896484375,304.1865234375,0.7757682204246521,0.4549263715744018,0.4173467755317688,293.1690979003906,297.1499938964844,293.1499938964844,0.7139794230461121,-11352.689453125,304.1808166503906,0.8481720685958862,0.6021438837051392,0.5772057771682739,293.0519714355469,297.1499938964844,293.1499938964844,0.8615140914916992,-9689.017578125,304.156494140625,0.8905586004257202,0.7002507448196411,0.4933581054210663,292.9686279296875,297.1499938964844,293.1499938964844,1.0,-15541.220703125,303.3958740234375,0.964615762233734,0.8746572732925415,0.8302109241485596,293.1683349609375,297.1499938964844,293.1499938964844,0.1329556256532669,-14626.7109375,304.1571350097656,0.5406404137611389,0.1556772291660308,0.7447516322135925,287.9088134765625,291.1499938964844,251.62548828125,251.0403594970703,279.16375732421875,293.17108154296875,287.9107360839844,1.0,0.7444315552711487,0.4755620658397674,0.4755620658397674,1.0,1.0,-3.678677558898926,1.32904851436615,2.349629163742065,0.5026715397834778,0.0,0.0,1.0,325.7714538574219,329.0,77.45438385009766,-36202.08203125,4884.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023803710937,308.2790832519531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8705191016197205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008834662148728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25250244140625,297.1499938964844,293.1499938964844,0.4960558116436004,-8156.14013671875,304.1877136230469,0.7732639312744141,0.452474296092987,0.4152649044990539,293.17822265625,297.1499938964844,293.1499938964844,0.7096517086029053,-11298.7412109375,304.1830749511719,0.8461045026779175,0.6001054644584656,0.5754326581954956,293.0585021972656,297.1499938964844,293.1499938964844,0.8597975373268127,-9673.5068359375,304.1584167480469,0.8892024755477905,0.7002056241035461,0.4934108257293701,292.9774780273437,297.1499938964844,293.1499938964844,1.0,-15532.5908203125,303.4044494628906,0.9633878469467164,0.8752132058143616,0.8308795094490051,293.171142578125,297.1499938964844,293.1499938964844,0.1319990009069442,-14540.9375,304.1575927734375,0.5387167930603027,0.1548929065465927,0.7417186498641968,287.9383850097656,291.1499938964844,251.67295837402344,251.08395385742188,279.16436767578125,293.1751708984375,287.9403076171875,1.0,0.7443704605102539,0.4763281941413879,0.4763281941413879,1.0,1.0,-3.67125940322876,1.3280600309371948,2.3431994915008545,0.5032984018325806,0.0,0.0,1.0,327.5797424316406,329.0,79.65950012207031,-36238.6015625,4874.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756225585937,308.3475341796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8760811686515808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008891109609976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2585754394531,297.1499938964844,293.1499938964844,0.4915265738964081,-8097.97314453125,304.1891174316406,0.7707573771476746,0.449982076883316,0.4131461083889007,293.1872253417969,297.1499938964844,293.1499938964844,0.7049600481987,-11240.091796875,304.18560791015625,0.8440201282501221,0.5979803204536438,0.5735755562782288,293.0649108886719,297.1499938964844,293.1499938964844,0.8577090501785278,-9654.6220703125,304.1606750488281,0.8878393769264221,0.7001084089279175,0.493428498506546,292.9864501953125,297.1499938964844,293.1499938964844,1.0,-15520.2890625,303.4163513183594,0.9621172547340392,0.8756397366523743,0.8314319849014282,293.17388916015625,297.1499938964844,293.1499938964844,0.1309743374586105,-14448.6923828125,304.1580810546875,0.5367733836174011,0.1540842801332473,0.7385635375976562,287.9725952148437,291.1499938964844,251.72178649902344,251.12876892089844,279.1649780273437,293.1793518066406,287.9750366210937,1.0,0.7442454695701599,0.4771225154399872,0.4771225154399872,1.0,1.0,-3.6633670330047607,1.3269436359405518,2.336423397064209,0.5038983821868896,0.0,0.0,1.0,329.366943359375,332.0,88.40065002441406,-36306.23828125,4862.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,308.4440612792969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.877312183380127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008903603302314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2701721191406,297.1499938964844,293.1499938964844,0.4821199178695678,-7976.8662109375,304.19171142578125,0.7657350897789001,0.4448760449886322,0.4087976515293121,293.2046813964844,297.1499938964844,293.1499938964844,0.6948828101158142,-11114.2587890625,304.19049072265625,0.8398001790046692,0.5934914946556091,0.5696252584457397,293.0773010253906,297.1499938964844,293.1499938964844,0.8528251051902771,-9610.908203125,304.16522216796875,0.885079026222229,0.6997470259666443,0.4933483004570007,293.0049743652344,297.1499938964844,293.1499938964844,1.0,-15488.3359375,303.44708251953125,0.9594081044197084,0.8760270476341248,0.8321148753166199,293.17919921875,297.1499938964844,293.1499938964844,0.1288102716207504,-14253.3359375,304.1589660644531,0.5328406691551208,0.1523999273777008,0.7319381237030029,288.047607421875,291.1499938964844,251.82321166992188,251.22178649902344,279.1661376953125,293.1878356933594,288.050048828125,1.0,0.7438075542449951,0.478794664144516,0.478794664144516,1.0,1.0,-3.646138668060303,1.3243106603622437,2.321827888488769,0.505007803440094,0.0,0.0,1.0,332.8893127441406,335.0,99.5544662475586,-36417.54296875,4835.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778686523437,308.62646484375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8792939186096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008923715213313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2701721191406,297.1499938964844,293.1499938964844,0.4821199178695678,-7976.8662109375,304.19171142578125,0.7657350897789001,0.4448760449886322,0.4087976515293121,293.2046813964844,297.1499938964844,293.1499938964844,0.6948828101158142,-11114.2587890625,304.19049072265625,0.8398001790046692,0.5934914946556091,0.5696252584457397,293.0773010253906,297.1499938964844,293.1499938964844,0.8528251051902771,-9610.908203125,304.16522216796875,0.885079026222229,0.6997470259666443,0.4933483004570007,293.0049743652344,297.1499938964844,293.1499938964844,1.0,-15488.3359375,303.44708251953125,0.9594081044197084,0.8760270476341248,0.8321148753166199,293.17919921875,297.1499938964844,293.1499938964844,0.1288102716207504,-14253.3359375,304.1589660644531,0.5328406691551208,0.1523999273777008,0.7319381237030029,288.047607421875,291.1499938964844,251.82321166992188,251.22178649902344,279.1661376953125,293.1878356933594,288.050048828125,1.0,0.7438075542449951,0.478794664144516,0.478794664144516,1.0,1.0,-3.646138668060303,1.3243106603622437,2.321827888488769,0.505007803440094,0.0,0.0,1.0,332.8893127441406,335.0,99.5544662475586,-36417.54296875,4835.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778686523437,308.62646484375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8792939186096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008923715213313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4725856184959411,-7853.86328125,304.1936950683594,0.7607240676879883,0.4396298825740814,0.4043191373348236,293.2213134765625,297.1499938964844,293.1499938964844,0.6843876838684082,-10983.5751953125,304.1944580078125,0.8355381488800049,0.5887311697006226,0.5654100179672241,293.089111328125,297.1499938964844,293.1499938964844,0.8475399017333984,-9564.2783203125,304.1689453125,0.8822928071022034,0.6991947293281555,0.4931311309337616,293.0237731933594,297.1499938964844,293.1499938964844,1.0,-15451.4833984375,303.4821472167969,0.9564985036849976,0.8758843541145325,0.8322815299034119,293.1842346191406,297.1499938964844,293.1499938964844,0.1265894323587417,-14052.4990234375,304.15966796875,0.5288791060447693,0.150640994310379,0.7249605059623718,288.12225341796875,291.1499938964844,251.9293365478516,251.3190460205078,279.1672058105469,293.1964416503906,288.1246643066406,1.0,0.7431492805480957,0.4805715680122375,0.4805715680122375,1.0,1.0,-3.627225637435913,1.3212090730667114,2.306016445159912,0.5060042142868042,0.0,0.0,1.0,336.3403015136719,338.0,102.53561401367188,-36499.68359375,4803.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565490722656,308.7944030761719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8855072259902954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008986772736534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4725856184959411,-7853.86328125,304.1936950683594,0.7607240676879883,0.4396298825740814,0.4043191373348236,293.2213134765625,297.1499938964844,293.1499938964844,0.6843876838684082,-10983.5751953125,304.1944580078125,0.8355381488800049,0.5887311697006226,0.5654100179672241,293.089111328125,297.1499938964844,293.1499938964844,0.8475399017333984,-9564.2783203125,304.1689453125,0.8822928071022034,0.6991947293281555,0.4931311309337616,293.0237731933594,297.1499938964844,293.1499938964844,1.0,-15451.4833984375,303.4821472167969,0.9564985036849976,0.8758843541145325,0.8322815299034119,293.1842346191406,297.1499938964844,293.1499938964844,0.1265894323587417,-14052.4990234375,304.15966796875,0.5288791060447693,0.150640994310379,0.7249605059623718,288.12225341796875,291.1499938964844,251.9293365478516,251.3190460205078,279.1672058105469,293.1964416503906,288.1246643066406,1.0,0.7431492805480957,0.4805715680122375,0.4805715680122375,1.0,1.0,-3.627225637435913,1.3212090730667114,2.306016445159912,0.5060042142868042,0.0,0.0,1.0,336.3403015136719,338.0,102.53561401367188,-36499.68359375,4803.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565490722656,308.7944030761719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8855072259902954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008986772736534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911682128906,297.1499938964844,293.1499938964844,0.4625917077064514,-7724.1435546875,304.1957702636719,0.7557364106178284,0.4342543482780456,0.3997244238853454,293.23712158203125,297.1499938964844,293.1499938964844,0.6730291247367859,-10841.6806640625,304.1985778808594,0.8312360644340515,0.5837200284004211,0.5609585642814636,293.100341796875,297.1499938964844,293.1499938964844,0.8412757515907288,-9508.9970703125,304.1730651855469,0.8794879913330078,0.69846111536026,0.4927903115749359,293.0428466796875,297.1499938964844,293.1499938964844,1.0,-15404.3232421875,303.5266418457031,0.9533997774124146,0.8752166628837585,0.8319758772850037,293.1889343261719,297.1499938964844,293.1499938964844,0.124230183660984,-13837.8935546875,304.160400390625,0.5249150991439819,0.1488215178251266,0.7177000641822815,288.2076721191406,291.1499938964844,252.0397186279297,251.4201202392578,279.1682434082031,293.205078125,288.2106018066406,1.0,0.7423024773597717,0.4824475347995758,0.4824475347995758,1.0,1.0,-3.606831789016724,1.3176897764205933,2.28914213180542,0.5068966150283813,0.0,0.0,1.0,339.7330627441406,341.0,115.60368347167967,-36625.74609375,4766.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7865295410156,309.00799560546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8875151872634888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000900715123862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911682128906,297.1499938964844,293.1499938964844,0.4625917077064514,-7724.1435546875,304.1957702636719,0.7557364106178284,0.4342543482780456,0.3997244238853454,293.23712158203125,297.1499938964844,293.1499938964844,0.6730291247367859,-10841.6806640625,304.1985778808594,0.8312360644340515,0.5837200284004211,0.5609585642814636,293.100341796875,297.1499938964844,293.1499938964844,0.8412757515907288,-9508.9970703125,304.1730651855469,0.8794879913330078,0.69846111536026,0.4927903115749359,293.0428466796875,297.1499938964844,293.1499938964844,1.0,-15404.3232421875,303.5266418457031,0.9533997774124146,0.8752166628837585,0.8319758772850037,293.1889343261719,297.1499938964844,293.1499938964844,0.124230183660984,-13837.8935546875,304.160400390625,0.5249150991439819,0.1488215178251266,0.7177000641822815,288.2076721191406,291.1499938964844,252.0397186279297,251.4201202392578,279.1682434082031,293.205078125,288.2106018066406,1.0,0.7423024773597717,0.4824475347995758,0.4824475347995758,1.0,1.0,-3.606831789016724,1.3176897764205933,2.28914213180542,0.5068966150283813,0.0,0.0,1.0,339.7330627441406,341.0,115.60368347167967,-36625.74609375,4766.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7865295410156,309.00799560546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8875151872634888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000900715123862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.30059814453125,297.1499938964844,293.1499938964844,0.4524708092212677,-7592.2958984375,304.1973571777344,0.7507666349411011,0.4287582039833069,0.3950189054012298,293.25213623046875,297.1499938964844,293.1499938964844,0.66126549243927,-10694.716796875,304.2019348144531,0.8268676996231079,0.5784628391265869,0.5562736988067627,293.11102294921875,297.1499938964844,293.1499938964844,0.8345524072647095,-9450.1328125,304.1765441894531,0.8766499757766724,0.6975498199462891,0.4923243820667267,293.06231689453125,297.1499938964844,293.1499938964844,1.0,-15351.240234375,303.5765075683594,0.9500656723976136,0.8739824891090393,0.8311361074447632,293.1932983398437,297.1499938964844,293.1499938964844,0.1218287497758865,-13618.73828125,304.1609191894531,0.5209567546844482,0.1469481587409973,0.7101958394050598,288.2947692871094,291.1499938964844,252.1539459228516,251.52459716796875,279.1692199707031,293.2137756347656,288.2976379394531,1.0,0.7412781715393066,0.4844202399253845,0.4844202399253845,1.0,1.0,-3.5849380493164062,1.3137253522872925,2.271212577819824,0.5076608657836914,0.0,0.0,1.0,343.092041015625,344.0,119.3367156982422,-36716.953125,4725.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99298095703125,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8888738751411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009020939469337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.30059814453125,297.1499938964844,293.1499938964844,0.4524708092212677,-7592.2958984375,304.1973571777344,0.7507666349411011,0.4287582039833069,0.3950189054012298,293.25213623046875,297.1499938964844,293.1499938964844,0.66126549243927,-10694.716796875,304.2019348144531,0.8268676996231079,0.5784628391265869,0.5562736988067627,293.11102294921875,297.1499938964844,293.1499938964844,0.8345524072647095,-9450.1328125,304.1765441894531,0.8766499757766724,0.6975498199462891,0.4923243820667267,293.06231689453125,297.1499938964844,293.1499938964844,1.0,-15351.240234375,303.5765075683594,0.9500656723976136,0.8739824891090393,0.8311361074447632,293.1932983398437,297.1499938964844,293.1499938964844,0.1218287497758865,-13618.73828125,304.1609191894531,0.5209567546844482,0.1469481587409973,0.7101958394050598,288.2947692871094,291.1499938964844,252.1539459228516,251.52459716796875,279.1692199707031,293.2137756347656,288.2976379394531,1.0,0.7412781715393066,0.4844202399253845,0.4844202399253845,1.0,1.0,-3.5849380493164062,1.3137253522872925,2.271212577819824,0.5076608657836914,0.0,0.0,1.0,343.092041015625,344.0,119.3367156982422,-36716.953125,4725.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99298095703125,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8888738751411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009020939469337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3050842285156,297.1499938964844,293.1499938964844,0.4474199116230011,-7526.3193359375,304.19793701171875,0.7482953071594238,0.4259715676307678,0.3926305770874023,293.2593688964844,297.1499938964844,293.1499938964844,0.6553159952163696,-10620.3623046875,304.20330810546875,0.8246586918830872,0.5757501125335693,0.5538511276245117,293.1161499023437,297.1499938964844,293.1499938964844,0.8311179876327515,-9420.23046875,304.1779479980469,0.8752263784408569,0.6970371007919312,0.4920509159564972,293.072021484375,297.1499938964844,293.1499938964844,1.0,-15323.4140625,303.6025695800781,0.94832444190979,0.8731850385665894,0.8305418491363525,293.1953430175781,297.1499938964844,293.1499938964844,0.1206269338726997,-13508.8349609375,304.1611328125,0.5189876556396484,0.1459943950176239,0.7063641548156738,288.3375549316406,291.1499938964844,252.21237182617188,251.57798767089844,279.1697082519531,293.2181091308594,288.34039306640625,1.0,0.7407072186470032,0.485441118478775,0.485441118478775,1.0,1.0,-3.5734975337982178,1.3115944862365725,2.261903047561645,0.5079972147941589,0.0,0.0,1.0,344.7561950683594,344.0,119.19149780273438,-36751.24609375,4703.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0885314941406,309.2935485839844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8941340446472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009074324043467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30938720703125,297.1499938964844,293.1499938964844,0.4422399699687958,-7458.35009765625,304.1986389160156,0.745833694934845,0.4231604337692261,0.3902201652526855,293.2663879394531,297.1499938964844,293.1499938964844,0.6491299867630005,-10542.7373046875,304.2048645019531,0.8224297761917114,0.572982132434845,0.5513770580291748,293.1211242675781,297.1499938964844,293.1499938964844,0.827397346496582,-9387.6650390625,304.1796569824219,0.8738011121749878,0.6964860558509827,0.4917519092559814,293.08172607421875,297.1499938964844,293.1499938964844,1.0,-15292.478515625,303.6314392089844,0.9465370774269104,0.872264564037323,0.8298384547233582,293.19732666015625,297.1499938964844,293.1499938964844,0.1193882152438163,-13395.087890625,304.1613464355469,0.5170283317565918,0.1450307071208953,0.7024863958358765,288.3840637207031,291.1499938964844,252.27159118652344,251.632080078125,279.170166015625,293.22247314453125,288.3874206542969,1.0,0.7401002645492554,0.4864846467971802,0.4864846467971802,1.0,1.0,-3.5617516040802,1.309370756149292,2.252380847930908,0.5083048343658447,0.0,0.0,1.0,346.4106750488281,347.0,125.54488372802734,-36814.12109375,4681.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2135925292969,309.41046142578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8950414061546326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009083532495424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.31756591796875,297.1499938964844,293.1499938964844,0.4317347705364227,-7319.91650390625,304.1999206542969,0.7409276366233826,0.4174655377864837,0.3853338062763214,293.2799987792969,297.1499938964844,293.1499938964844,0.6363796591758728,-10382.3212890625,304.2077941894531,0.8178825974464417,0.5672759413719177,0.5462697148323059,293.1307678222656,297.1499938964844,293.1499938964844,0.8194817304611206,-9318.4365234375,304.18292236328125,0.8709304928779602,0.6952606439590454,0.4910699725151062,293.1015014648437,297.1499938964844,293.1499938964844,1.0,-15224.6357421875,303.6947326660156,0.9427812695503236,0.8699828386306763,0.8280366063117981,293.2010498046875,297.1499938964844,293.1499938964844,0.1168696954846382,-13162.94140625,304.1617431640625,0.5131378173828125,0.1430757343769073,0.6946077346801758,288.4818725585937,291.1499938964844,252.39219665527344,251.7421722412109,279.17108154296875,293.2312927246094,288.4851379394531,1.0,0.7387778162956238,0.4886403977870941,0.4886403977870941,1.0,1.0,-3.5372655391693115,1.3046077489852903,2.2326579093933105,0.5088162422180176,0.0,0.0,1.0,349.7078857421875,350.0,132.64527893066406,-36911.796875,4633.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4446716308594,309.6287841796875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8963201642036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009096510475501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.31756591796875,297.1499938964844,293.1499938964844,0.4317347705364227,-7319.91650390625,304.1999206542969,0.7409276366233826,0.4174655377864837,0.3853338062763214,293.2799987792969,297.1499938964844,293.1499938964844,0.6363796591758728,-10382.3212890625,304.2077941894531,0.8178825974464417,0.5672759413719177,0.5462697148323059,293.1307678222656,297.1499938964844,293.1499938964844,0.8194817304611206,-9318.4365234375,304.18292236328125,0.8709304928779602,0.6952606439590454,0.4910699725151062,293.1015014648437,297.1499938964844,293.1499938964844,1.0,-15224.6357421875,303.6947326660156,0.9427812695503236,0.8699828386306763,0.8280366063117981,293.2010498046875,297.1499938964844,293.1499938964844,0.1168696954846382,-13162.94140625,304.1617431640625,0.5131378173828125,0.1430757343769073,0.6946077346801758,288.4818725585937,291.1499938964844,252.39219665527344,251.7421722412109,279.17108154296875,293.2312927246094,288.4851379394531,1.0,0.7387778162956238,0.4886403977870941,0.4886403977870941,1.0,1.0,-3.5372655391693115,1.3046077489852903,2.2326579093933105,0.5088162422180176,0.0,0.0,1.0,349.7078857421875,350.0,132.64527893066406,-36911.796875,4633.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4446716308594,309.6287841796875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8963201642036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009096510475501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3250732421875,297.1499938964844,293.1499938964844,0.4213261306285858,-7182.140625,304.2006225585937,0.7360489368438721,0.4116920232772827,0.3803732097148895,293.2929077148437,297.1499938964844,293.1499938964844,0.6235411763191223,-10220.46484375,304.2098999023437,0.81319260597229,0.5613617897033691,0.5409632921218872,293.139892578125,297.1499938964844,293.1499938964844,0.8114428520202637,-9248.4765625,304.1853332519531,0.868049681186676,0.6938950419425964,0.4902876913547516,293.1213073730469,297.1499938964844,293.1499938964844,1.0,-15153.4052734375,303.760986328125,0.938811182975769,0.8671943545341492,0.8257427215576172,293.2044677734375,297.1499938964844,293.1499938964844,0.1143725141882896,-12931.98046875,304.1619873046875,0.5092985033988953,0.1410901993513107,0.6865872144699097,288.5770874023437,291.1499938964844,252.51535034179688,251.85446166992188,279.1719970703125,293.240234375,288.58026123046875,1.0,0.7373220920562744,0.4908852577209472,0.4908852577209472,1.0,1.0,-3.511568069458008,1.2994515895843506,2.212116479873657,0.509188175201416,0.0,0.0,1.0,352.9795227050781,353.0,132.32447814941406,-36975.5234375,4583.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6514892578125,309.8272399902344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9017666578292848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009151785052381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3250732421875,297.1499938964844,293.1499938964844,0.4213261306285858,-7182.140625,304.2006225585937,0.7360489368438721,0.4116920232772827,0.3803732097148895,293.2929077148437,297.1499938964844,293.1499938964844,0.6235411763191223,-10220.46484375,304.2098999023437,0.81319260597229,0.5613617897033691,0.5409632921218872,293.139892578125,297.1499938964844,293.1499938964844,0.8114428520202637,-9248.4765625,304.1853332519531,0.868049681186676,0.6938950419425964,0.4902876913547516,293.1213073730469,297.1499938964844,293.1499938964844,1.0,-15153.4052734375,303.760986328125,0.938811182975769,0.8671943545341492,0.8257427215576172,293.2044677734375,297.1499938964844,293.1499938964844,0.1143725141882896,-12931.98046875,304.1619873046875,0.5092985033988953,0.1410901993513107,0.6865872144699097,288.5770874023437,291.1499938964844,252.51535034179688,251.85446166992188,279.1719970703125,293.240234375,288.58026123046875,1.0,0.7373220920562744,0.4908852577209472,0.4908852577209472,1.0,1.0,-3.511568069458008,1.2994515895843506,2.212116479873657,0.509188175201416,0.0,0.0,1.0,352.9795227050781,353.0,132.32447814941406,-36975.5234375,4583.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6514892578125,309.8272399902344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9017666578292848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009151785052381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.33203125,297.1499938964844,293.1499938964844,0.4106899797916412,-7040.24609375,304.20147705078125,0.7311874628067017,0.4058505892753601,0.3753506541252136,293.3052062988281,297.1499938964844,293.1499938964844,0.6101529598236084,-10050.5283203125,304.2122497558594,0.8083114624023438,0.5552496910095215,0.5354710221290588,293.1485595703125,297.1499938964844,293.1499938964844,0.8026835918426514,-9171.7998046875,304.18817138671875,0.86516934633255,0.6923932433128357,0.48941370844841,293.1411437988281,297.1499938964844,293.1499938964844,1.0,-15073.1357421875,303.8354797363281,0.9346541166305542,0.8639003038406372,0.822994589805603,293.2075500488281,297.1499938964844,293.1499938964844,0.1118100956082344,-12693.38671875,304.1622619628906,0.5055220723152161,0.1390827447175979,0.6784616112709045,288.6812744140625,291.1499938964844,252.640625,251.9685516357422,279.1728820800781,293.2494201660156,288.6849060058594,1.0,0.7357488870620728,0.4932178854942322,0.4932178854942322,1.0,1.0,-3.484790325164795,1.293936252593994,2.190854072570801,0.5094301104545593,0.0,0.0,1.0,356.22393798828125,356.0,142.71075439453125,-37077.6328125,4529.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90435791015625,310.0668334960937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9029590487480164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009163886425085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33203125,297.1499938964844,293.1499938964844,0.4106899797916412,-7040.24609375,304.20147705078125,0.7311874628067017,0.4058505892753601,0.3753506541252136,293.3052062988281,297.1499938964844,293.1499938964844,0.6101529598236084,-10050.5283203125,304.2122497558594,0.8083114624023438,0.5552496910095215,0.5354710221290588,293.1485595703125,297.1499938964844,293.1499938964844,0.8026835918426514,-9171.7998046875,304.18817138671875,0.86516934633255,0.6923932433128357,0.48941370844841,293.1411437988281,297.1499938964844,293.1499938964844,1.0,-15073.1357421875,303.8354797363281,0.9346541166305542,0.8639003038406372,0.822994589805603,293.2075500488281,297.1499938964844,293.1499938964844,0.1118100956082344,-12693.38671875,304.1622619628906,0.5055220723152161,0.1390827447175979,0.6784616112709045,288.6812744140625,291.1499938964844,252.640625,251.9685516357422,279.1728820800781,293.2494201660156,288.6849060058594,1.0,0.7357488870620728,0.4932178854942322,0.4932178854942322,1.0,1.0,-3.484790325164795,1.293936252593994,2.190854072570801,0.5094301104545593,0.0,0.0,1.0,356.22393798828125,356.0,142.71075439453125,-37077.6328125,4529.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90435791015625,310.0668334960937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9029590487480164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009163886425085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3383483886719,297.1499938964844,293.1499938964844,0.4001131653785705,-6898.337890625,304.2019348144531,0.7263098359107971,0.399953156709671,0.3702742755413055,293.31689453125,297.1499938964844,293.1499938964844,0.5966169238090515,-9878.041015625,304.21405029296875,0.8031825423240662,0.548945963382721,0.5297954678535461,293.15679931640625,297.1499938964844,293.1499938964844,0.7936804890632629,-9093.103515625,304.1904296875,0.8622816205024719,0.6907563805580139,0.4884443581104278,293.16119384765625,297.1499938964844,293.1499938964844,1.0,-14987.8623046875,303.9145202636719,0.930284857749939,0.8600592613220215,0.8197306394577026,293.2103271484375,297.1499938964844,293.1499938964844,0.1092642769217491,-12455.2587890625,304.16241455078125,0.5018071532249451,0.1370601952075958,0.6702645421028137,288.785888671875,291.1499938964844,252.767578125,252.08404541015625,279.1737670898437,293.2589416503906,288.7894287109375,1.0,0.7340627312660217,0.4956395030021667,0.4956395030021667,1.0,1.0,-3.456907033920288,1.2880398035049438,2.168867349624634,0.5095269083976746,0.0,0.0,1.0,359.4528503417969,359.0,144.4554443359375,-37142.5078125,4474.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1302185058594,310.2841796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9034565687179564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009168935357593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3383483886719,297.1499938964844,293.1499938964844,0.4001131653785705,-6898.337890625,304.2019348144531,0.7263098359107971,0.399953156709671,0.3702742755413055,293.31689453125,297.1499938964844,293.1499938964844,0.5966169238090515,-9878.041015625,304.21405029296875,0.8031825423240662,0.548945963382721,0.5297954678535461,293.15679931640625,297.1499938964844,293.1499938964844,0.7936804890632629,-9093.103515625,304.1904296875,0.8622816205024719,0.6907563805580139,0.4884443581104278,293.16119384765625,297.1499938964844,293.1499938964844,1.0,-14987.8623046875,303.9145202636719,0.930284857749939,0.8600592613220215,0.8197306394577026,293.2103271484375,297.1499938964844,293.1499938964844,0.1092642769217491,-12455.2587890625,304.16241455078125,0.5018071532249451,0.1370601952075958,0.6702645421028137,288.785888671875,291.1499938964844,252.767578125,252.08404541015625,279.1737670898437,293.2589416503906,288.7894287109375,1.0,0.7340627312660217,0.4956395030021667,0.4956395030021667,1.0,1.0,-3.456907033920288,1.2880398035049438,2.168867349624634,0.5095269083976746,0.0,0.0,1.0,359.4528503417969,359.0,144.4554443359375,-37142.5078125,4474.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1302185058594,310.2841796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9034565687179564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009168935357593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3412780761719,297.1499938964844,293.1499938964844,0.3948960900306701,-6828.0546875,304.20196533203125,0.7238566279411316,0.3969892859458923,0.3677210211753845,293.3224792480469,297.1499938964844,293.1499938964844,0.5898656249046326,-9791.7666015625,304.21466064453125,0.8005755543708801,0.5457280874252319,0.5268940329551697,293.1607666015625,297.1499938964844,293.1499938964844,0.7891786098480225,-9053.818359375,304.1912536621094,0.8608418107032776,0.6898941993713379,0.4879283010959625,293.171142578125,297.1499938964844,293.1499938964844,1.0,-14944.208984375,303.95489501953125,0.9280389547348022,0.8579598069190979,0.8179249167442322,293.21160888671875,297.1499938964844,293.1499938964844,0.1080102175474166,-12337.609375,304.1624450683594,0.4999742805957794,0.136045902967453,0.6661486625671387,288.8369445800781,291.1499938964844,252.83155822753903,252.14219665527344,279.1741943359375,293.26385498046875,288.8404541015625,1.0,0.7331815958023071,0.4968829154968261,0.4968829154968261,1.0,1.0,-3.442603588104248,1.2849633693695068,2.157640218734741,0.5095241069793701,0.0,0.0,1.0,361.0562133789063,359.0,143.38868713378906,-37162.6015625,4445.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23406982421875,310.3854064941406,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9082645773887634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009217730839736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3440856933594,297.1499938964844,293.1499938964844,0.3896035254001617,-6756.39599609375,304.2021484375,0.7213860750198364,0.3940174281597137,0.3651599586009979,293.32794189453125,297.1499938964844,293.1499938964844,0.5829507112503052,-9702.962890625,304.2154846191406,0.7979550361633301,0.5424700975418091,0.5239545702934265,293.1645812988281,297.1499938964844,293.1499938964844,0.7844469547271729,-9012.27734375,304.1923522949219,0.8594070672988892,0.6890039443969727,0.4873936176300049,293.1810607910156,297.1499938964844,293.1499938964844,1.0,-14897.7236328125,303.997802734375,0.9257628321647644,0.8557456135749817,0.8160170316696167,293.2127990722656,297.1499938964844,293.1499938964844,0.1067354083061218,-12217.494140625,304.1625061035156,0.4981573522090912,0.1350310891866684,0.6620280742645264,288.89141845703125,291.1499938964844,252.89578247070312,252.20054626464844,279.1746520996094,293.26885986328125,288.8954162597656,1.0,0.7322791218757629,0.4981476366519928,0.4981476366519928,1.0,1.0,-3.4280941486358643,1.2818124294281006,2.146281719207764,0.5094912052154541,0.0,0.0,1.0,362.6518249511719,362.0,148.84762573242188,-37210.07421875,4416.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3666381835937,310.5118408203125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9087180495262146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009222332737408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
