time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548820,293.3492431640625,297.1499938964844,293.1499938964844,0.378997653722763,-6612.01513671875,304.2024230957031,0.7163493633270264,0.3880521953105926,0.3600168824195862,293.3384704589844,297.1499938964844,293.1499938964844,0.568914532661438,-9521.8681640625,304.217041015625,0.7926662564277649,0.5358288288116455,0.5179568529129028,293.1720275878906,297.1499938964844,293.1499938964844,0.774636447429657,-8925.953125,304.194580078125,0.8565389513969421,0.6871277689933777,0.4862592220306396,293.2010803222656,297.1499938964844,293.1499938964844,1.0,-14799.2158203125,304.0888366699219,0.92108952999115,0.8508937358856201,0.8118207454681396,293.2149658203125,297.1499938964844,293.1499938964844,0.1041836366057396,-11975.962890625,304.1625671386719,0.4945595264434814,0.1330036520957946,0.6537920236587524,289.0046081542969,291.1499938964844,253.0248260498047,252.3176422119141,279.1755065917969,293.2794189453125,289.008544921875,1.0,0.7304080128669739,0.5007442831993103,0.5007442831993103,1.0,1.0,-3.398378610610962,1.2752540111541748,2.123124599456787,0.5093225836753845,0.0,0.0,1.0,365.8337097167969,365.0,154.6014862060547,-37276.375,4357.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6111755371094,310.7476806640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9090626239776612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009225829853676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3492431640625,297.1499938964844,293.1499938964844,0.378997653722763,-6612.01513671875,304.2024230957031,0.7163493633270264,0.3880521953105926,0.3600168824195862,293.3384704589844,297.1499938964844,293.1499938964844,0.568914532661438,-9521.8681640625,304.217041015625,0.7926662564277649,0.5358288288116455,0.5179568529129028,293.1720275878906,297.1499938964844,293.1499938964844,0.774636447429657,-8925.953125,304.194580078125,0.8565389513969421,0.6871277689933777,0.4862592220306396,293.2010803222656,297.1499938964844,293.1499938964844,1.0,-14799.2158203125,304.0888366699219,0.92108952999115,0.8508937358856201,0.8118207454681396,293.2149658203125,297.1499938964844,293.1499938964844,0.1041836366057396,-11975.962890625,304.1625671386719,0.4945595264434814,0.1330036520957946,0.6537920236587524,289.0046081542969,291.1499938964844,253.0248260498047,252.3176422119141,279.1755065917969,293.2794189453125,289.008544921875,1.0,0.7304080128669739,0.5007442831993103,0.5007442831993103,1.0,1.0,-3.398378610610962,1.2752540111541748,2.123124599456787,0.5093225836753845,0.0,0.0,1.0,365.8337097167969,365.0,154.6014862060547,-37276.375,4357.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6111755371094,310.7476806640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9090626239776612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009225829853676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.35382080078125,297.1499938964844,293.1499938964844,0.368630975484848,-6470.0517578125,304.20220947265625,0.7111308574676514,0.3820755779743194,0.3548577129840851,293.348388671875,297.1499938964844,293.1499938964844,0.5549985766410828,-9341.501953125,304.2178649902344,0.7873473167419434,0.5290408134460449,0.5118145942687988,293.1790466308594,297.1499938964844,293.1499938964844,0.7648696899414062,-8840.1142578125,304.1959533691406,0.8536980152130127,0.6851456165313721,0.4850470721721649,293.219482421875,297.1499938964844,293.1499938964844,0.9932256937026978,-14663.90625,304.14556884765625,0.9163779020309448,0.8458588123321533,0.8072752356529236,293.216796875,297.1499938964844,293.1499938964844,0.1016994789242744,-11739.810546875,304.1625366210937,0.4910024106502533,0.1309848129749298,0.6455821990966797,289.11431884765625,291.1499938964844,253.1542510986328,252.4349670410156,279.1763000488281,293.2901611328125,289.1181335449219,1.0,0.7284659147262573,0.5034167170524597,0.5034167170524597,1.0,1.0,-3.367987871170044,1.2684203386306765,2.099567651748657,0.5090170502662659,0.0,0.0,1.0,368.9713745117188,368.0,152.85769653320312,-37308.9453125,4296.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8291931152344,310.96142578125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9135469198226928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009271340095438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.35382080078125,297.1499938964844,293.1499938964844,0.368630975484848,-6470.0517578125,304.20220947265625,0.7111308574676514,0.3820755779743194,0.3548577129840851,293.348388671875,297.1499938964844,293.1499938964844,0.5549985766410828,-9341.501953125,304.2178649902344,0.7873473167419434,0.5290408134460449,0.5118145942687988,293.1790466308594,297.1499938964844,293.1499938964844,0.7648696899414062,-8840.1142578125,304.1959533691406,0.8536980152130127,0.6851456165313721,0.4850470721721649,293.219482421875,297.1499938964844,293.1499938964844,0.9932256937026978,-14663.90625,304.14556884765625,0.9163779020309448,0.8458588123321533,0.8072752356529236,293.216796875,297.1499938964844,293.1499938964844,0.1016994789242744,-11739.810546875,304.1625366210937,0.4910024106502533,0.1309848129749298,0.6455821990966797,289.11431884765625,291.1499938964844,253.1542510986328,252.4349670410156,279.1763000488281,293.2901611328125,289.1181335449219,1.0,0.7284659147262573,0.5034167170524597,0.5034167170524597,1.0,1.0,-3.367987871170044,1.2684203386306765,2.099567651748657,0.5090170502662659,0.0,0.0,1.0,368.9713745117188,368.0,152.85769653320312,-37308.9453125,4296.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8291931152344,310.96142578125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9135469198226928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009271340095438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3578491210937,297.1499938964844,293.1499938964844,0.3582347631454468,-6326.45947265625,304.2021484375,0.7057215571403503,0.376097023487091,0.3496876358985901,293.3577575683594,297.1499938964844,293.1499938964844,0.5408210754394531,-9156.25,304.2188720703125,0.7820781469345093,0.5221168994903564,0.5055354237556458,293.1856994628906,297.1499938964844,293.1499938964844,0.7546266317367554,-8749.4736328125,304.1977233886719,0.8509545922279358,0.6830591559410095,0.4837590157985687,293.2319030761719,297.1499938964844,293.1499938964844,0.9805281162261964,-14500.208984375,304.16802978515625,0.9121472835540771,0.8415744304656982,0.803303062915802,293.2183532714844,297.1499938964844,293.1499938964844,0.0992029905319213,-11500.841796875,304.1625061035156,0.4874871671199798,0.1289759874343872,0.6373826861381531,289.2305908203125,291.1499938964844,253.2836303710937,252.5521240234375,279.1767578125,293.29962158203125,289.2347717285156,1.0,0.726530134677887,0.5061153173446655,0.5061153173446655,1.0,1.0,-3.3380305767059326,1.261653184890747,2.076377391815185,0.5086717009544373,0.0,0.0,1.0,371.95989990234375,371.0,160.33229064941406,-37383.47265625,4236.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.08966064453125,311.21221923828125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9137760400772096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009273664909414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3578491210937,297.1499938964844,293.1499938964844,0.3582347631454468,-6326.45947265625,304.2021484375,0.7057215571403503,0.376097023487091,0.3496876358985901,293.3577575683594,297.1499938964844,293.1499938964844,0.5408210754394531,-9156.25,304.2188720703125,0.7820781469345093,0.5221168994903564,0.5055354237556458,293.1856994628906,297.1499938964844,293.1499938964844,0.7546266317367554,-8749.4736328125,304.1977233886719,0.8509545922279358,0.6830591559410095,0.4837590157985687,293.2319030761719,297.1499938964844,293.1499938964844,0.9805281162261964,-14500.208984375,304.16802978515625,0.9121472835540771,0.8415744304656982,0.803303062915802,293.2183532714844,297.1499938964844,293.1499938964844,0.0992029905319213,-11500.841796875,304.1625061035156,0.4874871671199798,0.1289759874343872,0.6373826861381531,289.2305908203125,291.1499938964844,253.2836303710937,252.5521240234375,279.1767578125,293.29962158203125,289.2347717285156,1.0,0.726530134677887,0.5061153173446655,0.5061153173446655,1.0,1.0,-3.3380305767059326,1.261653184890747,2.076377391815185,0.5086717009544373,0.0,0.0,1.0,371.95989990234375,371.0,160.33229064941406,-37383.47265625,4236.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.08966064453125,311.21221923828125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9137760400772096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009273664909414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3614807128906,297.1499938964844,293.1499938964844,0.3480665385723114,-6185.0908203125,304.2016906738281,0.7002623677253723,0.3700942397117615,0.3445078134536743,293.36669921875,297.1499938964844,293.1499938964844,0.5267638564109802,-8971.541015625,304.2193298339844,0.7768116593360901,0.5150367617607117,0.4991195201873779,293.1920166015625,297.1499938964844,293.1499938964844,0.7444069981575012,-8659.01171875,304.1988220214844,0.8482521176338196,0.680873453617096,0.4823972284793854,293.2411193847656,297.1499938964844,293.1499938964844,0.9675461649894714,-14340.6337890625,304.1834716796875,0.908271849155426,0.8376216888427734,0.7997431755065918,293.2196655273437,297.1499938964844,293.1499938964844,0.0967657044529914,-11266.5810546875,304.16241455078125,0.4839340150356293,0.1269745528697967,0.6292095184326172,289.3445129394531,291.1499938964844,253.4125518798828,252.6687164306641,279.1770935058594,293.3081970214844,289.3485107421875,1.0,0.7246254682540894,0.5088421106338501,0.5088421106338501,1.0,1.0,-3.308337688446045,1.2548824548721311,2.053455352783203,0.5082752704620361,0.0,0.0,1.0,374.9055786132813,359.0,158.42462158203125,-37424.484375,4178.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3186950683594,311.43585205078125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9133352637290956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009269191650673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3614807128906,297.1499938964844,293.1499938964844,0.3480665385723114,-6185.0908203125,304.2016906738281,0.7002623677253723,0.3700942397117615,0.3445078134536743,293.36669921875,297.1499938964844,293.1499938964844,0.5267638564109802,-8971.541015625,304.2193298339844,0.7768116593360901,0.5150367617607117,0.4991195201873779,293.1920166015625,297.1499938964844,293.1499938964844,0.7444069981575012,-8659.01171875,304.1988220214844,0.8482521176338196,0.680873453617096,0.4823972284793854,293.2411193847656,297.1499938964844,293.1499938964844,0.9675461649894714,-14340.6337890625,304.1834716796875,0.908271849155426,0.8376216888427734,0.7997431755065918,293.2196655273437,297.1499938964844,293.1499938964844,0.0967657044529914,-11266.5810546875,304.16241455078125,0.4839340150356293,0.1269745528697967,0.6292095184326172,289.3445129394531,291.1499938964844,253.4125518798828,252.6687164306641,279.1770935058594,293.3081970214844,289.3485107421875,1.0,0.7246254682540894,0.5088421106338501,0.5088421106338501,1.0,1.0,-3.308337688446045,1.2548824548721311,2.053455352783203,0.5082752704620361,0.0,0.0,1.0,374.9055786132813,359.0,158.42462158203125,-37424.484375,4178.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3186950683594,311.43585205078125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9133352637290956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009269191650673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3634338378906,297.1499938964844,293.1499938964844,0.3429141044616699,-6112.97021484375,304.20166015625,0.6985611915588379,0.3670327663421631,0.3417701423168182,293.3713073730469,297.1499938964844,293.1499938964844,0.519633948802948,-8877.2197265625,304.2196960449219,0.7753028869628906,0.5113880634307861,0.4957127273082733,293.1949768066406,297.1499938964844,293.1499938964844,0.7392237782478333,-8612.9365234375,304.1993713378906,0.8481149673461914,0.6797618865966797,0.4816152155399322,293.2449645996094,297.1499938964844,293.1499938964844,0.9608577489852904,-14260.208984375,304.1895446777344,0.9078880548477172,0.8357123136520386,0.7979226112365723,293.22021484375,297.1499938964844,293.1499938964844,0.0954758897423744,-11142.5166015625,304.1625061035156,0.4828102588653564,0.1259848624467849,0.624619722366333,289.3999938964844,291.1499938964844,253.4766998291016,252.7266845703125,279.1772155761719,293.311279296875,289.4040222167969,1.0,0.7219324707984924,0.5102134346961975,0.5102134346961975,1.0,1.0,-3.2923030853271484,1.2509554624557495,2.0413475036621094,0.5078437924385071,0.0,0.0,1.0,373.5267639160156,359.0,156.8636932373047,-37426.44921875,4130.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4231262207031,311.5399780273437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9176881909370422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009313368937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3652648925781,297.1499938964844,293.1499938964844,0.3376078009605407,-6038.24853515625,304.2019348144531,0.6973751187324524,0.363968014717102,0.3389572203159332,293.3758850097656,297.1499938964844,293.1499938964844,0.5122540593147278,-8778.955078125,304.220458984375,0.7743431329727173,0.5076890587806702,0.4921881556510925,293.1977233886719,297.1499938964844,293.1499938964844,0.733757495880127,-8563.9755859375,304.2003479003906,0.8485950231552124,0.6786488890647888,0.4807902872562408,293.2484130859375,297.1499938964844,293.1499938964844,0.953743040561676,-14175.28125,304.1952819824219,0.9082749485969543,0.8338364362716675,0.7960834503173828,293.2206420898437,297.1499938964844,293.1499938964844,0.0941260382533073,-11012.35546875,304.1626892089844,0.4820379912853241,0.1250109374523162,0.6198286414146423,289.4595031738281,291.1499938964844,253.5405731201172,252.78436279296875,279.1773986816406,293.3141174316406,289.4640808105469,1.0,0.7186705470085144,0.5115970373153687,0.5115970373153687,1.0,1.0,-3.275717735290528,1.2467820644378662,2.028935670852661,0.5072570443153381,0.0,0.0,1.0,370.70501708984375,347.0,162.75953674316406,-37452.65234375,4073.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55633544921875,311.6698303222656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9176766276359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009313250775448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3682861328125,297.1499938964844,293.1499938964844,0.3269348740577698,-5887.0185546875,304.202392578125,0.6959390640258789,0.3579016625881195,0.3332763910293579,293.3844909667969,297.1499938964844,293.1499938964844,0.4972261786460876,-8577.638671875,304.22198486328125,0.7733696699142456,0.5002146363258362,0.4849473834037781,293.2028503417969,297.1499938964844,293.1499938964844,0.722432017326355,-8462.13671875,304.2024230957031,0.8506433963775635,0.676400899887085,0.4790579080581665,293.2543334960937,297.1499938964844,293.1499938964844,0.9388087391853333,-13999.064453125,304.2049560546875,0.9104251265525818,0.8301373720169067,0.7923724055290222,293.22119140625,297.1499938964844,293.1499938964844,0.0913717672228813,-10746.3642578125,304.1630249023437,0.481141060590744,0.1231130063533783,0.6100156307220459,289.583984375,291.1499938964844,253.66726684570312,252.898666381836,279.1777648925781,293.3191833496094,289.5885314941406,1.0,0.7109301686286926,0.514391303062439,0.514391303062439,1.0,1.0,-3.2418344020843506,1.2380545139312744,2.003779888153076,0.5058525204658508,0.0,0.0,1.0,362.6371154785156,335.0,169.88868713378906,-37477.69140625,3945.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8040466308594,311.9142150878906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9170615077018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009307008585892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3682861328125,297.1499938964844,293.1499938964844,0.3269348740577698,-5887.0185546875,304.202392578125,0.6959390640258789,0.3579016625881195,0.3332763910293579,293.3844909667969,297.1499938964844,293.1499938964844,0.4972261786460876,-8577.638671875,304.22198486328125,0.7733696699142456,0.5002146363258362,0.4849473834037781,293.2028503417969,297.1499938964844,293.1499938964844,0.722432017326355,-8462.13671875,304.2024230957031,0.8506433963775635,0.676400899887085,0.4790579080581665,293.2543334960937,297.1499938964844,293.1499938964844,0.9388087391853333,-13999.064453125,304.2049560546875,0.9104251265525818,0.8301373720169067,0.7923724055290222,293.22119140625,297.1499938964844,293.1499938964844,0.0913717672228813,-10746.3642578125,304.1630249023437,0.481141060590744,0.1231130063533783,0.6100156307220459,289.583984375,291.1499938964844,253.66726684570312,252.898666381836,279.1777648925781,293.3191833496094,289.5885314941406,1.0,0.7109301686286926,0.514391303062439,0.514391303062439,1.0,1.0,-3.2418344020843506,1.2380545139312744,2.003779888153076,0.5058525204658508,0.0,0.0,1.0,362.6371154785156,335.0,169.88868713378906,-37477.69140625,3945.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8040466308594,311.9142150878906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9170615077018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009307008585892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3703918457031,297.1499938964844,293.1499938964844,0.3165448606014251,-5738.8037109375,304.2022399902344,0.695311427116394,0.3519392013549804,0.3276149332523346,293.3923034667969,297.1499938964844,293.1499938964844,0.4823704063892364,-8377.4326171875,304.22271728515625,0.7731791138648987,0.4926874041557312,0.4775722324848175,293.2074279785156,297.1499938964844,293.1499938964844,0.7111796736717224,-8360.8876953125,304.20367431640625,0.8536297678947449,0.6741319298744202,0.4772554337978363,293.2592468261719,297.1499938964844,293.1499938964844,0.9237489104270936,-13823.6953125,304.211669921875,0.913801908493042,0.8264979124069214,0.7886456847190857,293.2213439941406,297.1499938964844,293.1499938964844,0.0886553153395652,-10484.2275390625,304.1632080078125,0.4808183312416076,0.1212756782770156,0.600134551525116,289.7054443359375,291.1499938964844,253.79220581054688,253.01126098632807,279.17803955078125,293.32342529296875,289.7098999023437,1.0,0.7022385597229004,0.5172097086906433,0.5172097086906433,1.0,1.0,-3.2076287269592285,1.2290525436401367,1.978576183319092,0.5042416453361511,0.0,0.0,1.0,352.7128601074219,323.0,169.00042724609375,-37472.06640625,3808.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0267028808594,312.1375732421875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9205620288848876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009342533885501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3703918457031,297.1499938964844,293.1499938964844,0.3165448606014251,-5738.8037109375,304.2022399902344,0.695311427116394,0.3519392013549804,0.3276149332523346,293.3923034667969,297.1499938964844,293.1499938964844,0.4823704063892364,-8377.4326171875,304.22271728515625,0.7731791138648987,0.4926874041557312,0.4775722324848175,293.2074279785156,297.1499938964844,293.1499938964844,0.7111796736717224,-8360.8876953125,304.20367431640625,0.8536297678947449,0.6741319298744202,0.4772554337978363,293.2592468261719,297.1499938964844,293.1499938964844,0.9237489104270936,-13823.6953125,304.211669921875,0.913801908493042,0.8264979124069214,0.7886456847190857,293.2213439941406,297.1499938964844,293.1499938964844,0.0886553153395652,-10484.2275390625,304.1632080078125,0.4808183312416076,0.1212756782770156,0.600134551525116,289.7054443359375,291.1499938964844,253.79220581054688,253.01126098632807,279.17803955078125,293.32342529296875,289.7098999023437,1.0,0.7022385597229004,0.5172097086906433,0.5172097086906433,1.0,1.0,-3.2076287269592285,1.2290525436401367,1.978576183319092,0.5042416453361511,0.0,0.0,1.0,352.7128601074219,323.0,169.00042724609375,-37472.06640625,3808.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0267028808594,312.1375732421875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9205620288848876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009342533885501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.371826171875,297.1499938964844,293.1499938964844,0.3062150478363037,-5590.09423828125,304.2020263671875,0.6951867938041687,0.3460670411586761,0.322001576423645,293.3994140625,297.1499938964844,293.1499938964844,0.4673770070075989,-8173.57568359375,304.2234802246094,0.7734502553939819,0.485111266374588,0.4701135754585266,293.21160888671875,297.1499938964844,293.1499938964844,0.6995080709457397,-8255.1337890625,304.20526123046875,0.8572282195091248,0.6718315482139587,0.475406676530838,293.26336669921875,297.1499938964844,293.1499938964844,0.9080241918563844,-13641.11328125,304.2173156738281,0.9180118441581726,0.8228920102119446,0.7849207520484924,293.22125244140625,297.1499938964844,293.1499938964844,0.0859224796295166,-10220.447265625,304.1633605957031,0.4808685779571533,0.1194879040122032,0.5903083086013794,289.8343505859375,291.1499938964844,253.9149475097656,253.1217498779297,279.1782531738281,293.3270263671875,289.8392639160156,1.0,0.6930240392684937,0.5200446248054504,0.5200446248054504,1.0,1.0,-3.173394203186035,1.2198830842971802,1.9535109996795648,0.5024718046188354,0.0,0.0,1.0,341.8387451171875,311.0,177.8505096435547,-37503.7890625,3669.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2923889160156,312.3992004394531,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9197789430618286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009334586793556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.371826171875,297.1499938964844,293.1499938964844,0.3062150478363037,-5590.09423828125,304.2020263671875,0.6951867938041687,0.3460670411586761,0.322001576423645,293.3994140625,297.1499938964844,293.1499938964844,0.4673770070075989,-8173.57568359375,304.2234802246094,0.7734502553939819,0.485111266374588,0.4701135754585266,293.21160888671875,297.1499938964844,293.1499938964844,0.6995080709457397,-8255.1337890625,304.20526123046875,0.8572282195091248,0.6718315482139587,0.475406676530838,293.26336669921875,297.1499938964844,293.1499938964844,0.9080241918563844,-13641.11328125,304.2173156738281,0.9180118441581726,0.8228920102119446,0.7849207520484924,293.22125244140625,297.1499938964844,293.1499938964844,0.0859224796295166,-10220.447265625,304.1633605957031,0.4808685779571533,0.1194879040122032,0.5903083086013794,289.8343505859375,291.1499938964844,253.9149475097656,253.1217498779297,279.1782531738281,293.3270263671875,289.8392639160156,1.0,0.6930240392684937,0.5200446248054504,0.5200446248054504,1.0,1.0,-3.173394203186035,1.2198830842971802,1.9535109996795648,0.5024718046188354,0.0,0.0,1.0,341.8387451171875,311.0,177.8505096435547,-37503.7890625,3669.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2923889160156,312.3992004394531,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9197789430618286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009334586793556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3726806640625,297.1499938964844,293.1499938964844,0.2961681187152862,-5444.3486328125,304.201416015625,0.6954001188278198,0.3402733206748962,0.3164408206939697,293.4058837890625,297.1499938964844,293.1499938964844,0.4525905847549438,-7971.09814453125,304.2236022949219,0.7740077376365662,0.4774782359600067,0.4625813066959381,293.2154235839844,297.1499938964844,293.1499938964844,0.6878772974014282,-8149.53271484375,304.2061767578125,0.8612681031227112,0.6694906949996948,0.4735144078731537,293.26690673828125,297.1499938964844,293.1499938964844,0.8922569155693054,-13458.9150390625,304.2210693359375,0.9228248000144958,0.819299578666687,0.7811887860298157,293.2209777832031,297.1499938964844,293.1499938964844,0.083237774670124,-9962.0947265625,304.16339111328125,0.4811767935752868,0.1177388951182365,0.5805754065513611,289.9623107910156,291.1499938964844,254.0350646972656,253.22976684570312,279.1783752441406,293.330078125,289.9670715332031,1.0,0.6835014224052429,0.5228905081748962,0.5228905081748962,1.0,1.0,-3.1391873359680176,1.2105618715286257,1.928625464439392,0.500546932220459,0.0,0.0,1.0,330.4909973144531,299.0,177.5585479736328,-37501.90625,3530.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5283508300781,312.6353454589844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9182799458503724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00093193736393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3726806640625,297.1499938964844,293.1499938964844,0.2961681187152862,-5444.3486328125,304.201416015625,0.6954001188278198,0.3402733206748962,0.3164408206939697,293.4058837890625,297.1499938964844,293.1499938964844,0.4525905847549438,-7971.09814453125,304.2236022949219,0.7740077376365662,0.4774782359600067,0.4625813066959381,293.2154235839844,297.1499938964844,293.1499938964844,0.6878772974014282,-8149.53271484375,304.2061767578125,0.8612681031227112,0.6694906949996948,0.4735144078731537,293.26690673828125,297.1499938964844,293.1499938964844,0.8922569155693054,-13458.9150390625,304.2210693359375,0.9228248000144958,0.819299578666687,0.7811887860298157,293.2209777832031,297.1499938964844,293.1499938964844,0.083237774670124,-9962.0947265625,304.16339111328125,0.4811767935752868,0.1177388951182365,0.5805754065513611,289.9623107910156,291.1499938964844,254.0350646972656,253.22976684570312,279.1783752441406,293.330078125,289.9670715332031,1.0,0.6835014224052429,0.5228905081748962,0.5228905081748962,1.0,1.0,-3.1391873359680176,1.2105618715286257,1.928625464439392,0.500546932220459,0.0,0.0,1.0,330.4909973144531,299.0,177.5585479736328,-37501.90625,3530.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5283508300781,312.6353454589844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9182799458503724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00093193736393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3729248046875,297.1499938964844,293.1499938964844,0.2912891805171966,-5373.18310546875,304.2009582519531,0.6956090331077576,0.3374047577381134,0.3136819005012512,293.4089050292969,297.1499938964844,293.1499938964844,0.445338487625122,-7871.27294921875,304.2234191894531,0.7743674516677856,0.4736406505107879,0.4587907791137695,293.2172241210937,297.1499938964844,293.1499938964844,0.6821743249893188,-8097.71044921875,304.2063293457031,0.8634312152862549,0.6683095097541809,0.4725569784641266,293.2684631347656,297.1499938964844,293.1499938964844,0.8844944834709167,-13369.4921875,304.2222595214844,0.9254189729690552,0.8175118565559387,0.7793257236480713,293.2207946777344,297.1499938964844,293.1499938964844,0.081923022866249,-9836.033203125,304.163330078125,0.4814080893993377,0.1168764978647232,0.5757460594177246,290.0242919921875,291.1499938964844,254.0940093994141,253.28273010253903,279.1784362792969,293.3314208984375,290.02899169921875,1.0,0.6786612868309021,0.5243152976036072,0.5243152976036072,1.0,1.0,-3.12211537361145,1.2058500051498413,1.9162653684616089,0.4995274543762207,0.0,0.0,1.0,324.718505859375,299.0,175.2463836669922,-37489.55859375,3461.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6358642578125,312.74444580078125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9220904111862184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009358045062981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3730773925781,297.1499938964844,293.1499938964844,0.2864088416099548,-5301.61279296875,304.2005615234375,0.6958761811256409,0.3345527350902557,0.3109364211559295,293.4118347167969,297.1499938964844,293.1499938964844,0.4380396008491516,-7770.24755859375,304.22332763671875,0.7747717499732971,0.4697888195514679,0.4549853801727295,293.21893310546875,297.1499938964844,293.1499938964844,0.6763406991958618,-8044.41259765625,304.20672607421875,0.8656818866729736,0.6671203970909119,0.4715935885906219,293.2699279785156,297.1499938964844,293.1499938964844,0.8765643835067749,-13277.7861328125,304.2235412597656,0.928120732307434,0.8157270550727844,0.7774653434753418,293.2205810546875,297.1499938964844,293.1499938964844,0.0805981755256652,-9709.1259765625,304.163330078125,0.4816831648349762,0.1160207539796829,0.5709404349327087,290.08892822265625,291.1499938964844,254.15213012695312,253.33493041992188,279.178466796875,293.3326721191406,290.0941467285156,1.0,0.6737814545631409,0.525740385055542,0.525740385055542,1.0,1.0,-3.1050667762756348,1.2011038064956665,1.9039628505706787,0.4984695315361023,0.0,0.0,1.0,318.909423828125,287.0,179.2123260498047,-37502.89453125,3392.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7708740234375,312.8778076171875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9215532541275024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009352593915537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3730773925781,297.1499938964844,293.1499938964844,0.2767741084098816,-5159.365234375,304.19976806640625,0.6965773701667786,0.3288969993591308,0.3054859042167663,293.4173278808594,297.1499938964844,293.1499938964844,0.423491507768631,-7567.5234375,304.2231140136719,0.7757009863853455,0.4620352387428283,0.4473245143890381,293.22222900390625,297.1499938964844,293.1499938964844,0.6645418405532837,-7936.17333984375,304.2074584960937,0.8704363107681274,0.6647065877914429,0.469641238451004,293.2725830078125,297.1499938964844,293.1499938964844,0.8605299592018127,-13091.9970703125,304.2257080078125,0.933810830116272,0.8121500015258789,0.7737377882003784,293.2200927734375,297.1499938964844,293.1499938964844,0.0779547244310379,-9456.7919921875,304.1632995605469,0.4823570251464844,0.1143279373645782,0.5614004731178284,290.2215881347656,291.1499938964844,254.2657165527344,253.43687438964844,279.178466796875,293.3349609375,290.2266845703125,1.0,0.6639145612716675,0.5285887122154236,0.5285887122154236,1.0,1.0,-3.071005582809448,1.191491961479187,1.8795136213302608,0.4962299466133117,0.0,0.0,1.0,307.2203063964844,275.0,182.49075317382807,-37503.484375,3257.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0182189941406,313.125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9199264645576476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009336084476672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3730773925781,297.1499938964844,293.1499938964844,0.2767741084098816,-5159.365234375,304.19976806640625,0.6965773701667786,0.3288969993591308,0.3054859042167663,293.4173278808594,297.1499938964844,293.1499938964844,0.423491507768631,-7567.5234375,304.2231140136719,0.7757009863853455,0.4620352387428283,0.4473245143890381,293.22222900390625,297.1499938964844,293.1499938964844,0.6645418405532837,-7936.17333984375,304.2074584960937,0.8704363107681274,0.6647065877914429,0.469641238451004,293.2725830078125,297.1499938964844,293.1499938964844,0.8605299592018127,-13091.9970703125,304.2257080078125,0.933810830116272,0.8121500015258789,0.7737377882003784,293.2200927734375,297.1499938964844,293.1499938964844,0.0779547244310379,-9456.7919921875,304.1632995605469,0.4823570251464844,0.1143279373645782,0.5614004731178284,290.2215881347656,291.1499938964844,254.2657165527344,253.43687438964844,279.178466796875,293.3349609375,290.2266845703125,1.0,0.6639145612716675,0.5285887122154236,0.5285887122154236,1.0,1.0,-3.071005582809448,1.191491961479187,1.8795136213302608,0.4962299466133117,0.0,0.0,1.0,307.2203063964844,275.0,182.49075317382807,-37503.484375,3257.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0182189941406,313.125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9199264645576476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009336084476672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3727722167969,297.1499938964844,293.1499938964844,0.2675160467624664,-5021.6298828125,304.1986083984375,0.6975013613700867,0.3233085870742798,0.3000913262367248,293.4224853515625,297.1499938964844,293.1499938964844,0.4093364477157593,-7368.7568359375,304.2223205566406,0.7767893075942993,0.454221248626709,0.4396012127399444,293.2252502441406,297.1499938964844,293.1499938964844,0.6530662178993225,-7830.69775390625,304.2073974609375,0.8755368590354919,0.6622620224952698,0.4676620960235595,293.2748718261719,297.1499938964844,293.1499938964844,0.8449046611785889,-12911.05078125,304.2264709472656,0.9398476481437684,0.8085793852806091,0.7700086236000061,293.2195739746094,297.1499938964844,293.1499938964844,0.0753770172595977,-9212.529296875,304.16314697265625,0.4831900894641876,0.1126575767993927,0.5519501566886902,290.34893798828125,291.1499938964844,254.3753967285156,253.53521728515625,279.17840576171875,293.3369445800781,290.3538513183594,1.0,0.6539227962493896,0.5314275026321411,0.5314275026321411,1.0,1.0,-3.0370118618011475,1.1817203760147097,1.855291485786438,0.4938201904296875,0.0,0.0,1.0,295.4786682128906,263.0,178.26754760742188,-37472.0390625,3124.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2358703613281,313.3467102050781,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9224665760993958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000936186290346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3727722167969,297.1499938964844,293.1499938964844,0.2675160467624664,-5021.6298828125,304.1986083984375,0.6975013613700867,0.3233085870742798,0.3000913262367248,293.4224853515625,297.1499938964844,293.1499938964844,0.4093364477157593,-7368.7568359375,304.2223205566406,0.7767893075942993,0.454221248626709,0.4396012127399444,293.2252502441406,297.1499938964844,293.1499938964844,0.6530662178993225,-7830.69775390625,304.2073974609375,0.8755368590354919,0.6622620224952698,0.4676620960235595,293.2748718261719,297.1499938964844,293.1499938964844,0.8449046611785889,-12911.05078125,304.2264709472656,0.9398476481437684,0.8085793852806091,0.7700086236000061,293.2195739746094,297.1499938964844,293.1499938964844,0.0753770172595977,-9212.529296875,304.16314697265625,0.4831900894641876,0.1126575767993927,0.5519501566886902,290.34893798828125,291.1499938964844,254.3753967285156,253.53521728515625,279.17840576171875,293.3369445800781,290.3538513183594,1.0,0.6539227962493896,0.5314275026321411,0.5314275026321411,1.0,1.0,-3.0370118618011475,1.1817203760147097,1.855291485786438,0.4938201904296875,0.0,0.0,1.0,295.4786682128906,263.0,178.26754760742188,-37472.0390625,3124.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2358703613281,313.3467102050781,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9224665760993958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000936186290346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3721618652344,297.1499938964844,293.1499938964844,0.2583828568458557,-4884.3984375,304.1976318359375,0.6986570358276367,0.3177855312824249,0.2947537004947662,293.42724609375,297.1499938964844,293.1499938964844,0.3952107429504394,-7168.33935546875,304.2217712402344,0.7780442237854004,0.4463474154472351,0.4318195581436157,293.2280578613281,297.1499938964844,293.1499938964844,0.6413663029670715,-7722.27099609375,304.2077941894531,0.881001889705658,0.659785807132721,0.4656618535518646,293.27685546875,297.1499938964844,293.1499938964844,0.8290258049964905,-12725.8203125,304.2274780273437,0.9461929202079772,0.8050092458724976,0.7662825584411621,293.2190246582031,297.1499938964844,293.1499938964844,0.0727879926562309,-8968.62109375,304.1630859375,0.4841833114624023,0.1110077574849128,0.5425856709480286,290.4821472167969,291.1499938964844,254.4807281494141,253.6295928955078,279.17828369140625,293.33868408203125,290.4875183105469,1.0,0.6438173651695251,0.5342482328414917,0.5342482328414917,1.0,1.0,-3.003099203109741,1.171786189079285,1.831312894821167,0.4912367463111877,0.0,0.0,1.0,283.7154235839844,251.0,184.8111114501953,-37474.67578125,2993.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4938049316406,313.6043395996094,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9207796454429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009344742866232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3721618652344,297.1499938964844,293.1499938964844,0.2583828568458557,-4884.3984375,304.1976318359375,0.6986570358276367,0.3177855312824249,0.2947537004947662,293.42724609375,297.1499938964844,293.1499938964844,0.3952107429504394,-7168.33935546875,304.2217712402344,0.7780442237854004,0.4463474154472351,0.4318195581436157,293.2280578613281,297.1499938964844,293.1499938964844,0.6413663029670715,-7722.27099609375,304.2077941894531,0.881001889705658,0.659785807132721,0.4656618535518646,293.27685546875,297.1499938964844,293.1499938964844,0.8290258049964905,-12725.8203125,304.2274780273437,0.9461929202079772,0.8050092458724976,0.7662825584411621,293.2190246582031,297.1499938964844,293.1499938964844,0.0727879926562309,-8968.62109375,304.1630859375,0.4841833114624023,0.1110077574849128,0.5425856709480286,290.4821472167969,291.1499938964844,254.4807281494141,253.6295928955078,279.17828369140625,293.33868408203125,290.4875183105469,1.0,0.6438173651695251,0.5342482328414917,0.5342482328414917,1.0,1.0,-3.003099203109741,1.171786189079285,1.831312894821167,0.4912367463111877,0.0,0.0,1.0,283.7154235839844,251.0,184.8111114501953,-37474.67578125,2993.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4938049316406,313.6043395996094,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9207796454429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009344742866232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3713073730469,297.1499938964844,293.1499938964844,0.249538853764534,-4750.39404296875,304.1965026855469,0.7000603079795837,0.312329351902008,0.2894734144210815,293.4317321777344,297.1499938964844,293.1499938964844,0.3813665211200714,-6970.19091796875,304.2209167480469,0.7794778943061829,0.4384132623672485,0.4239776134490967,293.2306823730469,297.1499938964844,293.1499938964844,0.629814624786377,-7614.796875,304.207763671875,0.886850118637085,0.6572747826576233,0.4636349081993103,293.2786560058594,297.1499938964844,293.1499938964844,0.8133612275123596,-12542.5556640625,304.22772216796875,0.9528021216392516,0.8014320731163025,0.7625464200973511,293.21844482421875,297.1499938964844,293.1499938964844,0.0702356100082397,-8730.201171875,304.1629638671875,0.4853437542915344,0.1093772798776626,0.5333046317100525,290.6138916015625,291.1499938964844,254.581283569336,253.7196350097656,279.17803955078125,293.3401794433594,290.6190795898437,1.0,0.633598268032074,0.5370426177978516,0.5370426177978516,1.0,1.0,-2.969240427017212,1.161670446395874,1.807570099830628,0.488467663526535,0.0,0.0,1.0,271.947265625,239.0,183.2782440185547,-37443.765625,2866.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.72100830078125,313.8355407714844,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9184211492538452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009320806711912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3713073730469,297.1499938964844,293.1499938964844,0.249538853764534,-4750.39404296875,304.1965026855469,0.7000603079795837,0.312329351902008,0.2894734144210815,293.4317321777344,297.1499938964844,293.1499938964844,0.3813665211200714,-6970.19091796875,304.2209167480469,0.7794778943061829,0.4384132623672485,0.4239776134490967,293.2306823730469,297.1499938964844,293.1499938964844,0.629814624786377,-7614.796875,304.207763671875,0.886850118637085,0.6572747826576233,0.4636349081993103,293.2786560058594,297.1499938964844,293.1499938964844,0.8133612275123596,-12542.5556640625,304.22772216796875,0.9528021216392516,0.8014320731163025,0.7625464200973511,293.21844482421875,297.1499938964844,293.1499938964844,0.0702356100082397,-8730.201171875,304.1629638671875,0.4853437542915344,0.1093772798776626,0.5333046317100525,290.6138916015625,291.1499938964844,254.581283569336,253.7196350097656,279.17803955078125,293.3401794433594,290.6190795898437,1.0,0.633598268032074,0.5370426177978516,0.5370426177978516,1.0,1.0,-2.969240427017212,1.161670446395874,1.807570099830628,0.488467663526535,0.0,0.0,1.0,271.947265625,239.0,183.2782440185547,-37443.765625,2866.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.72100830078125,313.8355407714844,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9184211492538452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009320806711912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.37078857421875,297.1499938964844,293.1499938964844,0.2452566027641296,-4685.12548828125,304.1958312988281,0.7008652687072754,0.3096281886100769,0.286856472492218,293.4338684082031,297.1499938964844,293.1499938964844,0.3746005594730377,-6872.7412109375,304.2203369140625,0.7802714109420776,0.434425801038742,0.420036107301712,293.23193359375,297.1499938964844,293.1499938964844,0.6241801977157593,-7562.26708984375,304.20751953125,0.8899314403533936,0.6560115814208984,0.4626148641109466,293.2794494628906,297.1499938964844,293.1499938964844,0.8057201504707336,-12453.03515625,304.2274780273437,0.9561989903450012,0.7996466755867004,0.7606794834136963,293.2181396484375,297.1499938964844,293.1499938964844,0.0689819753170013,-8613.9619140625,304.16290283203125,0.4859918355941772,0.1085692644119262,0.5286945700645447,290.6775817871094,291.1499938964844,254.629638671875,253.76290893554688,279.1778869628906,293.3408508300781,290.6827087402344,1.0,0.6284460425376892,0.5384262204170227,0.5384262204170227,1.0,1.0,-2.95234489440918,1.156546711921692,1.7957983016967771,0.4870133101940155,0.0,0.0,1.0,266.0615539550781,239.0,180.5406494140625,-37416.9921875,2803.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.82391357421875,313.94195556640625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.921815812587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009355258662253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3702392578125,297.1499938964844,293.1499938964844,0.2409819960594177,-4619.61474609375,304.1952819824219,0.7017415761947632,0.3069437146186828,0.2842541933059692,293.4359436035156,297.1499938964844,293.1499938964844,0.3678146600723266,-6774.427734375,304.2198791503906,0.7811198830604553,0.4304258823394775,0.4160823822021484,293.23309326171875,297.1499938964844,293.1499938964844,0.6184435486793518,-7508.47900390625,304.2074890136719,0.893122136592865,0.654742956161499,0.4615915715694427,293.2801818847656,297.1499938964844,293.1499938964844,0.7979634404182434,-12361.61328125,304.2275085449219,0.9596494436264038,0.7978619933128357,0.75881427526474,293.21783447265625,297.1499938964844,293.1499938964844,0.0677171051502227,-8497.068359375,304.162841796875,0.4866867363452911,0.1077656224370002,0.5241039991378784,290.74371337890625,291.1499938964844,254.6766357421875,253.80496215820312,279.177734375,293.34149169921875,290.7493896484375,1.0,0.6232663989067078,0.5397993922233582,0.5397993922233582,1.0,1.0,-2.935474157333374,1.1513789892196655,1.784095287322998,0.4855122566223144,0.0,0.0,1.0,260.1782531738281,227.0,184.1063842773437,-37415.015625,2741.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.95428466796875,314.0726318359375,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.920873761177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009345698053948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
