time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.3689270019531,297.1499938964844,293.1499938964844,0.2325535118579864,-4489.5263671875,304.1942138671875,0.7037266492843628,0.3016268610954284,0.2790955007076263,293.4398498535156,297.1499938964844,293.1499938964844,0.3543254733085632,-6577.5068359375,304.21905517578125,0.7829959392547607,0.422384649515152,0.4081349074840545,293.2353515625,297.1499938964844,293.1499938964844,0.6068700551986694,-7399.404296875,304.2076110839844,0.8998460173606873,0.6521806120872498,0.4595280885696411,293.2815856933594,297.1499938964844,293.1499938964844,0.7823551893234253,-12176.6787109375,304.2276611328125,0.9666860103607178,0.7942818403244019,0.755075991153717,293.2172241210937,297.1499938964844,293.1499938964844,0.0651833564043045,-8264.447265625,304.16278076171875,0.4882283806800842,0.1061716377735138,0.514981746673584,290.8797302246094,291.1499938964844,254.766342163086,253.8852081298828,279.17730712890625,293.3426208496094,290.8852844238281,1.0,0.6128185391426086,0.542509138584137,0.542509138584137,1.0,1.0,-2.9017817974090576,1.1408970355987549,1.7608847618103027,0.4823628962039947,0.0,0.0,1.0,248.4177398681641,215.0,187.2467803955078,-37386.203125,2618.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1928100585937,314.3148803710937,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.918459177017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000932119321078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3689270019531,297.1499938964844,293.1499938964844,0.2325535118579864,-4489.5263671875,304.1942138671875,0.7037266492843628,0.3016268610954284,0.2790955007076263,293.4398498535156,297.1499938964844,293.1499938964844,0.3543254733085632,-6577.5068359375,304.21905517578125,0.7829959392547607,0.422384649515152,0.4081349074840545,293.2353515625,297.1499938964844,293.1499938964844,0.6068700551986694,-7399.404296875,304.2076110839844,0.8998460173606873,0.6521806120872498,0.4595280885696411,293.2815856933594,297.1499938964844,293.1499938964844,0.7823551893234253,-12176.6787109375,304.2276611328125,0.9666860103607178,0.7942818403244019,0.755075991153717,293.2172241210937,297.1499938964844,293.1499938964844,0.0651833564043045,-8264.447265625,304.16278076171875,0.4882283806800842,0.1061716377735138,0.514981746673584,290.8797302246094,291.1499938964844,254.766342163086,253.8852081298828,279.17730712890625,293.3426208496094,290.8852844238281,1.0,0.6128185391426086,0.542509138584137,0.542509138584137,1.0,1.0,-2.9017817974090576,1.1408970355987549,1.7608847618103027,0.4823628962039947,0.0,0.0,1.0,248.4177398681641,215.0,187.2467803955078,-37386.203125,2618.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1928100585937,314.3148803710937,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.918459177017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000932119321078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.367431640625,297.1499938964844,293.1499938964844,0.2244752794504165,-4363.84912109375,304.19293212890625,0.7060577273368835,0.2963855564594269,0.2740012109279632,293.4435119628906,297.1499938964844,293.1499938964844,0.3412410020828247,-6384.81884765625,304.21783447265625,0.7851476669311523,0.4142975211143493,0.4001394212245941,293.23736572265625,297.1499938964844,293.1499938964844,0.5956573486328125,-7293.404296875,304.2070617675781,0.9071892499923706,0.6496105790138245,0.4574533998966217,293.28277587890625,297.1499938964844,293.1499938964844,0.7672306299209595,-11996.9775390625,304.2269592285156,0.973874032497406,0.7907069325447083,0.7513359189033508,293.21661376953125,297.1499938964844,293.1499938964844,0.0627026632428169,-8039.19287109375,304.16265869140625,0.4899945557117462,0.1045951768755912,0.5059331655502319,291.010498046875,291.1499938964844,254.8500061035156,253.96002197265625,279.1767578125,293.34356689453125,291.015869140625,1.0,0.6022500395774841,0.5451592206954956,0.5451592206954956,1.0,1.0,-2.8681833744049072,1.1302233934402466,1.7379599809646606,0.4790147244930267,0.0,0.0,1.0,236.66392517089844,203.0,183.02267456054688,-37326.8671875,2499.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4022216796875,314.5320129394531,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9202398657798768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009339264943264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.367431640625,297.1499938964844,293.1499938964844,0.2244752794504165,-4363.84912109375,304.19293212890625,0.7060577273368835,0.2963855564594269,0.2740012109279632,293.4435119628906,297.1499938964844,293.1499938964844,0.3412410020828247,-6384.81884765625,304.21783447265625,0.7851476669311523,0.4142975211143493,0.4001394212245941,293.23736572265625,297.1499938964844,293.1499938964844,0.5956573486328125,-7293.404296875,304.2070617675781,0.9071892499923706,0.6496105790138245,0.4574533998966217,293.28277587890625,297.1499938964844,293.1499938964844,0.7672306299209595,-11996.9775390625,304.2269592285156,0.973874032497406,0.7907069325447083,0.7513359189033508,293.21661376953125,297.1499938964844,293.1499938964844,0.0627026632428169,-8039.19287109375,304.16265869140625,0.4899945557117462,0.1045951768755912,0.5059331655502319,291.010498046875,291.1499938964844,254.8500061035156,253.96002197265625,279.1767578125,293.34356689453125,291.015869140625,1.0,0.6022500395774841,0.5451592206954956,0.5451592206954956,1.0,1.0,-2.8681833744049072,1.1302233934402466,1.7379599809646606,0.4790147244930267,0.0,0.0,1.0,236.66392517089844,203.0,183.02267456054688,-37326.8671875,2499.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4022216796875,314.5320129394531,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9202398657798768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009339264943264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.364990234375,297.1499938964844,293.1499938964844,0.2166143357753753,-4240.3603515625,304.1917419433594,0.7089491486549377,0.2913693487644195,0.2690509557723999,293.4461669921875,297.1499938964844,293.1499938964844,0.3283430635929107,-6192.8623046875,304.2167358398437,0.7877894043922424,0.4063222706317901,0.3921853303909302,293.2384338378906,297.1499938964844,293.1499938964844,0.5843965411186218,-7186.13720703125,304.2068176269531,0.915835976600647,0.64717698097229,0.4554324448108673,293.2830505371094,297.1499938964844,293.1499938964844,0.7520648837089539,-11815.294921875,304.2265930175781,0.9813136458396912,0.7872822284698486,0.7476802468299866,293.21514892578125,297.1499938964844,293.1499938964844,0.0602838136255741,-7821.2861328125,304.1624755859375,0.4922358691692352,0.10319834202528,0.4973760843276977,291.1463317871094,291.1499938964844,254.93023681640625,254.03179931640625,279.1761474609375,293.3436279296875,291.152099609375,1.0,0.5916011929512024,0.5477455258369446,0.5477455258369446,1.0,1.0,-2.835563898086548,1.119750738143921,1.715813159942627,0.4756359457969665,0.0,0.0,0.9987685084342957,224.8102264404297,191.0,188.4729461669922,-37306.875,2383.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6517944335937,314.7842102050781,278.1499938964844,0.0,18000.0,319.54998779296875,32440.2421875,36000.0,0.0,0.0,0.917827308177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831833839416504,1.8318616151809688,-2.771328581729904e-05,0.0,0.0009314780472777,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.364990234375,297.1499938964844,293.1499938964844,0.2166143357753753,-4240.3603515625,304.1917419433594,0.7089491486549377,0.2913693487644195,0.2690509557723999,293.4461669921875,297.1499938964844,293.1499938964844,0.3283430635929107,-6192.8623046875,304.2167358398437,0.7877894043922424,0.4063222706317901,0.3921853303909302,293.2384338378906,297.1499938964844,293.1499938964844,0.5843965411186218,-7186.13720703125,304.2068176269531,0.915835976600647,0.64717698097229,0.4554324448108673,293.2830505371094,297.1499938964844,293.1499938964844,0.7520648837089539,-11815.294921875,304.2265930175781,0.9813136458396912,0.7872822284698486,0.7476802468299866,293.21514892578125,297.1499938964844,293.1499938964844,0.0602838136255741,-7821.2861328125,304.1624755859375,0.4922358691692352,0.10319834202528,0.4973760843276977,291.1463317871094,291.1499938964844,254.93023681640625,254.03179931640625,279.1761474609375,293.3436279296875,291.152099609375,1.0,0.5916011929512024,0.5477455258369446,0.5477455258369446,1.0,1.0,-2.835563898086548,1.119750738143921,1.715813159942627,0.4756359457969665,0.0,0.0,0.9987685084342957,224.8102264404297,191.0,188.4729461669922,-37306.875,2383.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6517944335937,314.7842102050781,278.1499938964844,0.0,18000.0,319.54998779296875,32440.2421875,36000.0,0.0,0.0,0.917827308177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831833839416504,1.8318616151809688,-2.771328581729904e-05,0.0,0.0009314780472777,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.3616027832031,297.1499938964844,293.1499938964844,0.2092887312173843,-4124.45751953125,304.19000244140625,0.7125498652458191,0.286605030298233,0.2643367946147918,293.4476928710937,297.1499938964844,293.1499938964844,0.316096544265747,-6009.14697265625,304.2148742675781,0.791165292263031,0.3985067307949066,0.3843865692615509,293.2386169433594,297.1499938964844,293.1499938964844,0.5737776160240173,-7084.904296875,304.2055358886719,0.925935924053192,0.6448990106582642,0.4535257518291473,293.2824401855469,297.1499938964844,293.1499938964844,0.7377024292945862,-11643.1796875,304.2249450683594,0.9890509843826294,0.7840363383293152,0.7441971898078918,293.21270751953125,297.1499938964844,293.1499938964844,0.0581167563796043,-7627.697265625,304.16192626953125,0.4952946007251739,0.1020407900214195,0.4899255335330963,291.2750244140625,291.1499938964844,255.0099639892578,254.1031646728516,279.1756286621094,293.3426513671875,291.2802124023437,1.0,0.580964207649231,0.5502815842628479,0.5502815842628479,1.0,1.0,-2.80509090423584,1.1100184917449951,1.6950724124908447,0.4725288152694702,0.0,0.0,0.9733452200889589,212.80210876464844,179.0,179.67025756835938,-37252.89453125,2272.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8692932128906,315.0011901855469,278.1499938964844,0.0,18000.0,319.54998779296875,33197.375,36000.0,0.0,0.0,0.914799988269806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8289694786071773,1.8289973735809328,-2.782083538477309e-05,0.0,0.0009284057305194,0.0,0.0,683.4940795898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.3616027832031,297.1499938964844,293.1499938964844,0.2092887312173843,-4124.45751953125,304.19000244140625,0.7125498652458191,0.286605030298233,0.2643367946147918,293.4476928710937,297.1499938964844,293.1499938964844,0.316096544265747,-6009.14697265625,304.2148742675781,0.791165292263031,0.3985067307949066,0.3843865692615509,293.2386169433594,297.1499938964844,293.1499938964844,0.5737776160240173,-7084.904296875,304.2055358886719,0.925935924053192,0.6448990106582642,0.4535257518291473,293.2824401855469,297.1499938964844,293.1499938964844,0.7377024292945862,-11643.1796875,304.2249450683594,0.9890509843826294,0.7840363383293152,0.7441971898078918,293.21270751953125,297.1499938964844,293.1499938964844,0.0581167563796043,-7627.697265625,304.16192626953125,0.4952946007251739,0.1020407900214195,0.4899255335330963,291.2750244140625,291.1499938964844,255.0099639892578,254.1031646728516,279.1756286621094,293.3426513671875,291.2802124023437,1.0,0.580964207649231,0.5502815842628479,0.5502815842628479,1.0,1.0,-2.80509090423584,1.1100184917449951,1.6950724124908447,0.4725288152694702,0.0,0.0,0.9733452200889589,212.80210876464844,179.0,179.67025756835938,-37252.89453125,2272.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8692932128906,315.0011901855469,278.1499938964844,0.0,18000.0,319.54998779296875,33197.375,36000.0,0.0,0.0,0.914799988269806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8289694786071773,1.8289973735809328,-2.782083538477309e-05,0.0,0.0009284057305194,0.0,0.0,683.4940795898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.3597717285156,297.1499938964844,293.1499938964844,0.2058435082435608,-4069.697509765625,304.1889953613281,0.7145485877990723,0.2842861711978912,0.2620412111282348,293.4482421875,297.1499938964844,293.1499938964844,0.3102613091468811,-5921.126953125,304.21368408203125,0.7930909991264343,0.394629567861557,0.3805207908153534,293.238525390625,297.1499938964844,293.1499938964844,0.5688185691833496,-7037.658203125,304.2044677734375,0.9314143657684326,0.643793523311615,0.4525982141494751,293.28192138671875,297.1499938964844,293.1499938964844,0.73097163438797,-11562.6201171875,304.2235717773437,0.9929409027099608,0.7824580669403076,0.7425005435943604,293.2113342285156,297.1499938964844,293.1499938964844,0.0571198388934135,-7539.29052734375,304.1615600585937,0.4970823228359222,0.1015172526240348,0.4864810109138489,291.3338928222656,291.1499938964844,255.0496520996093,254.13870239257807,279.1754455566406,293.34197998046875,291.3388366699219,1.0,0.575648844242096,0.5515405535697937,0.5515405535697937,1.0,1.0,-2.7903919219970703,1.1053305864334106,1.68506121635437,0.4710387587547302,0.0,0.0,0.9551623463630676,206.7965545654297,179.0,171.87937927246094,-37211.58984375,2219.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.968017578125,315.0977783203125,278.1499938964844,0.0,18000.0,320.0299987792969,33944.80078125,36000.0,0.0,0.0,0.917873740196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8261324167251587,1.8261603116989136,-2.7926893380936235e-05,0.0,0.0009315251372754,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.3578796386719,297.1499938964844,293.1499938964844,0.2024605721235275,-4015.67333984375,304.1880798339844,0.7166724801063538,0.2820021212100982,0.2597785890102386,293.4486999511719,297.1499938964844,293.1499938964844,0.3044987320899963,-5833.732421875,304.21258544921875,0.7951716780662537,0.3907646834850311,0.3766686916351318,293.2383728027344,297.1499938964844,293.1499938964844,0.5639000535011292,-6990.5869140625,304.2035217285156,0.9371264576911926,0.6427031755447388,0.4516830146312713,293.2813415527344,297.1499938964844,293.1499938964844,0.7243048548698425,-11482.4365234375,304.2223205566406,0.9968140721321106,0.7809016108512878,0.7408272624015808,293.2098999023437,297.1499938964844,293.1499938964844,0.0561468489468097,-7453.22900390625,304.1612243652344,0.4990344047546386,0.1010204404592514,0.4831713438034057,291.3929443359375,291.1499938964844,255.08921813964844,254.1741485595703,279.1753234863281,293.3412170410156,291.3982238769531,1.0,0.5703307390213013,0.5527971982955933,0.5527971982955933,1.0,1.0,-2.775954008102417,1.1007261276245115,1.6752279996871948,0.4695762991905212,0.0,0.0,0.9330912232398988,200.80235290527344,167.0,169.83706665039062,-37190.3515625,2166.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0948181152344,315.21685791015625,278.1499938964844,0.0,18000.0,320.0299987792969,34989.890625,36000.0,0.0,0.0,0.9166027903556824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822149515151977,1.822177529335022,-2.807500277413056e-05,0.0,0.0009302353137172,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.353759765625,297.1499938964844,293.1499938964844,0.1963714957237243,-3918.349365234375,304.1854553222656,0.7199950218200684,0.2775663435459137,0.2554285526275635,293.4491577148437,297.1499938964844,293.1499938964844,0.2938918471336365,-5672.5087890625,304.20928955078125,0.7981957793235779,0.3831023871898651,0.3690851926803589,293.2377014160156,297.1499938964844,293.1499938964844,0.5553961992263794,-6910.0322265625,304.1996459960937,0.9469851851463318,0.6405970454216003,0.4499463140964508,293.2746276855469,297.1499938964844,293.1499938964844,0.7026649117469788,-11205.615234375,304.235107421875,0.9990000128746032,0.7788967490196228,0.7276095747947693,293.2067565917969,297.1499938964844,293.1499938964844,0.0544864721596241,-7307.763671875,304.16021728515625,0.5025011897087097,0.1001403480768203,0.4773252606391907,291.489013671875,291.1499938964844,255.16798400878903,254.2447204589844,279.17706298828125,293.33843994140625,291.4910583496094,1.0,0.559119701385498,0.5555622577667236,0.5555622577667236,1.0,1.0,-2.736622333526612,1.087119698524475,1.6495026350021362,0.4648135900497436,0.0,0.0,0.8805261254310608,190.2126617431641,155.0,129.12380981445312,-36820.45703125,2052.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3649597167969,315.39434814453125,278.1499938964844,0.0,18000.0,320.0299987792969,36801.15234375,36000.0,0.0,0.0,0.9131320714950562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7698830366134644,1.7699103355407717,-2.7344551199348643e-05,0.0,0.0009267129353247,0.0,0.0,640.0997314453125,0.0,0.0,0.0,0.9756374955177308,4.0,0.0,1.0
551280,293.353759765625,297.1499938964844,293.1499938964844,0.1963714957237243,-3918.349365234375,304.1854553222656,0.7199950218200684,0.2775663435459137,0.2554285526275635,293.4491577148437,297.1499938964844,293.1499938964844,0.2938918471336365,-5672.5087890625,304.20928955078125,0.7981957793235779,0.3831023871898651,0.3690851926803589,293.2377014160156,297.1499938964844,293.1499938964844,0.5553961992263794,-6910.0322265625,304.1996459960937,0.9469851851463318,0.6405970454216003,0.4499463140964508,293.2746276855469,297.1499938964844,293.1499938964844,0.7026649117469788,-11205.615234375,304.235107421875,0.9990000128746032,0.7788967490196228,0.7276095747947693,293.2067565917969,297.1499938964844,293.1499938964844,0.0544864721596241,-7307.763671875,304.16021728515625,0.5025011897087097,0.1001403480768203,0.4773252606391907,291.489013671875,291.1499938964844,255.16798400878903,254.2447204589844,279.17706298828125,293.33843994140625,291.4910583496094,1.0,0.559119701385498,0.5555622577667236,0.5555622577667236,1.0,1.0,-2.736622333526612,1.087119698524475,1.6495026350021362,0.4648135900497436,0.0,0.0,0.8805261254310608,190.2126617431641,155.0,129.12380981445312,-36820.45703125,2052.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3649597167969,315.39434814453125,278.1499938964844,0.0,18000.0,320.0299987792969,36801.15234375,36000.0,0.0,0.0,0.9131320714950562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7698830366134644,1.7699103355407717,-2.7344551199348643e-05,0.0,0.0009267129353247,0.0,0.0,640.0997314453125,0.0,0.0,0.0,0.9756374955177308,4.0,0.0,1.0
551340,293.34967041015625,297.1499938964844,293.1499938964844,0.1917277723550796,-3844.9287109375,304.1813659667969,0.723217248916626,0.2732367217540741,0.2512230575084686,293.44940185546875,297.1499938964844,293.1499938964844,0.2853679358959198,-5543.7314453125,304.2037353515625,0.8010240197181702,0.3754719495773315,0.3615826964378357,293.2366943359375,297.1499938964844,293.1499938964844,0.5505020022392273,-6866.5341796875,304.19122314453125,0.9564400911331176,0.6385815143585205,0.4483025372028351,293.2474060058594,297.1499938964844,293.1499938964844,0.6757173538208008,-10857.6298828125,304.25146484375,0.9990000128746032,0.7812231183052063,0.7055045366287231,293.2033996582031,297.1499938964844,293.1499938964844,0.0533827356994152,-7214.29931640625,304.1586608886719,0.5062056183815002,0.0993799269199371,0.4722203314304352,291.5150146484375,291.1499938964844,255.2462615966797,254.3148803710937,279.1789245605469,293.3317565917969,291.5150756835937,1.0,0.546899139881134,0.5585508942604065,0.5585508942604065,1.0,1.0,-2.6878912448883057,1.0695422887802124,1.6183489561080933,0.4579660296440124,0.0,0.0,0.8296656608581543,180.00656127929688,158.0,57.12720489501953,-36129.51953125,1928.7052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7901306152344,315.5838623046875,278.1499938964844,0.0,18000.0,319.54998779296875,37313.6015625,36000.0,0.0,0.0,0.9019457697868348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577216386795044,1.6577467918395996,-2.512590617698152e-05,0.0,0.0009153603459708,0.0,0.0,543.0443115234375,0.0,0.0,0.0,0.922787606716156,4.0,0.0,1.0
551400,293.34967041015625,297.1499938964844,293.1499938964844,0.1917277723550796,-3844.9287109375,304.1813659667969,0.723217248916626,0.2732367217540741,0.2512230575084686,293.44940185546875,297.1499938964844,293.1499938964844,0.2853679358959198,-5543.7314453125,304.2037353515625,0.8010240197181702,0.3754719495773315,0.3615826964378357,293.2366943359375,297.1499938964844,293.1499938964844,0.5505020022392273,-6866.5341796875,304.19122314453125,0.9564400911331176,0.6385815143585205,0.4483025372028351,293.2474060058594,297.1499938964844,293.1499938964844,0.6757173538208008,-10857.6298828125,304.25146484375,0.9990000128746032,0.7812231183052063,0.7055045366287231,293.2033996582031,297.1499938964844,293.1499938964844,0.0533827356994152,-7214.29931640625,304.1586608886719,0.5062056183815002,0.0993799269199371,0.4722203314304352,291.5150146484375,291.1499938964844,255.2462615966797,254.3148803710937,279.1789245605469,293.3317565917969,291.5150756835937,1.0,0.546899139881134,0.5585508942604065,0.5585508942604065,1.0,1.0,-2.6878912448883057,1.0695422887802124,1.6183489561080933,0.4579660296440124,0.0,0.0,0.8296656608581543,180.00656127929688,158.0,57.12720489501953,-36129.51953125,1928.7052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7901306152344,315.5838623046875,278.1499938964844,0.0,18000.0,319.54998779296875,37313.6015625,36000.0,0.0,0.0,0.9019457697868348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577216386795044,1.6577467918395996,-2.512590617698152e-05,0.0,0.0009153603459708,0.0,0.0,543.0443115234375,0.0,0.0,0.0,0.922787606716156,4.0,0.0,1.0
551460,293.34600830078125,297.1499938964844,293.1499938964844,0.1883109211921692,-3791.93017578125,304.1766052246094,0.7236188054084778,0.2689227163791656,0.2471906840801239,293.4499816894531,297.1499938964844,293.1499938964844,0.2785721123218536,-5441.994140625,304.1971130371094,0.8002800345420837,0.3677740395069122,0.3541834652423858,293.2358093261719,297.1499938964844,293.1499938964844,0.5488206744194031,-6855.59033203125,304.1802062988281,0.9613470435142516,0.6365622282028198,0.4467792212963104,293.21295166015625,297.1499938964844,293.1499938964844,0.6611869931221008,-10683.8740234375,304.2412109375,0.9990000128746032,0.7857440114021301,0.6929435133934021,293.200439453125,297.1499938964844,293.1499938964844,0.0527978129684925,-7168.32373046875,304.15673828125,0.5079018473625183,0.0986327975988388,0.4680250883102417,291.482177734375,291.1499938964844,255.3240509033203,254.38462829589844,279.1780700683594,293.3260803222656,291.47955322265625,1.0,0.5392512083053589,0.5613203644752502,0.5613203644752502,1.0,1.0,-2.652169704437256,1.0573201179504397,1.5948494672775269,0.4533460140228271,0.0,0.0,0.786827802658081,174.0457763671875,161.0,-24.50756454467773,-35439.03515625,1847.2503662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2939758300781,315.7639465332031,278.1499938964844,0.0,18000.0,319.54998779296875,37376.56640625,36000.0,0.0,0.0,0.8909715414047241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5306744575500488,1.5306971073150637,-2.26803203986492e-05,0.0,0.0009042228339239,0.0,0.0,444.9681701660156,0.0,0.0,0.0,0.864048182964325,4.0,0.0,1.0
551520,293.34600830078125,297.1499938964844,293.1499938964844,0.1883109211921692,-3791.93017578125,304.1766052246094,0.7236188054084778,0.2689227163791656,0.2471906840801239,293.4499816894531,297.1499938964844,293.1499938964844,0.2785721123218536,-5441.994140625,304.1971130371094,0.8002800345420837,0.3677740395069122,0.3541834652423858,293.2358093261719,297.1499938964844,293.1499938964844,0.5488206744194031,-6855.59033203125,304.1802062988281,0.9613470435142516,0.6365622282028198,0.4467792212963104,293.21295166015625,297.1499938964844,293.1499938964844,0.6611869931221008,-10683.8740234375,304.2412109375,0.9990000128746032,0.7857440114021301,0.6929435133934021,293.200439453125,297.1499938964844,293.1499938964844,0.0527978129684925,-7168.32373046875,304.15673828125,0.5079018473625183,0.0986327975988388,0.4680250883102417,291.482177734375,291.1499938964844,255.3240509033203,254.38462829589844,279.1780700683594,293.3260803222656,291.47955322265625,1.0,0.5392512083053589,0.5613203644752502,0.5613203644752502,1.0,1.0,-2.652169704437256,1.0573201179504397,1.5948494672775269,0.4533460140228271,0.0,0.0,0.786827802658081,174.0457763671875,161.0,-24.50756454467773,-35439.03515625,1847.2503662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2939758300781,315.7639465332031,278.1499938964844,0.0,18000.0,319.54998779296875,37376.56640625,36000.0,0.0,0.0,0.8909715414047241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5306744575500488,1.5306971073150637,-2.26803203986492e-05,0.0,0.0009042228339239,0.0,0.0,444.9681701660156,0.0,0.0,0.0,0.864048182964325,4.0,0.0,1.0
551580,293.3426208496094,297.1499938964844,293.1499938964844,0.1854737102985382,-3748.270751953125,304.1724853515625,0.7217769622802734,0.2646449506282806,0.243280827999115,293.45068359375,297.1499938964844,293.1499938964844,0.2725543081760406,-5351.72412109375,304.1914978027344,0.7966675758361816,0.360030323266983,0.3468358516693115,293.23504638671875,297.1499938964844,293.1499938964844,0.5487825274467468,-6860.15478515625,304.1702880859375,0.9628502726554872,0.634546160697937,0.4453346133232116,293.1868591308594,297.1499938964844,293.1499938964844,0.6558070778846741,-10632.6630859375,304.2196350097656,0.9990000128746032,0.7894620299339294,0.6875767707824707,293.19793701171875,297.1499938964844,293.1499938964844,0.0524375885725021,-7142.62109375,304.15509033203125,0.5078298449516296,0.0978605896234512,0.4642233252525329,291.4227294921875,291.1499938964844,255.4013519287109,254.4539489746093,279.1768493652344,293.3233947753906,291.4197082519531,1.0,0.5343983769416809,0.5639470815658569,0.5639470815658569,1.0,1.0,-2.625882387161255,1.0489517450332642,1.5769307613372805,0.4506290853023529,0.0,0.0,0.7543329000473022,171.1481170654297,164.0,-66.72465515136719,-34888.2734375,1795.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8515319824219,315.9833374023437,278.1499938964844,0.0,18000.0,319.54998779296875,37165.1171875,36000.0,0.0,0.0,0.8773054480552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4200609922409058,1.420081615447998,-2.0650493752327748e-05,0.0,0.0008903535199351,0.0,0.0,369.8462829589844,0.0,0.0,0.0,0.8136730194091797,4.0,0.0,1.0
551640,293.3426208496094,297.1499938964844,293.1499938964844,0.1854737102985382,-3748.270751953125,304.1724853515625,0.7217769622802734,0.2646449506282806,0.243280827999115,293.45068359375,297.1499938964844,293.1499938964844,0.2725543081760406,-5351.72412109375,304.1914978027344,0.7966675758361816,0.360030323266983,0.3468358516693115,293.23504638671875,297.1499938964844,293.1499938964844,0.5487825274467468,-6860.15478515625,304.1702880859375,0.9628502726554872,0.634546160697937,0.4453346133232116,293.1868591308594,297.1499938964844,293.1499938964844,0.6558070778846741,-10632.6630859375,304.2196350097656,0.9990000128746032,0.7894620299339294,0.6875767707824707,293.19793701171875,297.1499938964844,293.1499938964844,0.0524375885725021,-7142.62109375,304.15509033203125,0.5078298449516296,0.0978605896234512,0.4642233252525329,291.4227294921875,291.1499938964844,255.4013519287109,254.4539489746093,279.1768493652344,293.3233947753906,291.4197082519531,1.0,0.5343983769416809,0.5639470815658569,0.5639470815658569,1.0,1.0,-2.625882387161255,1.0489517450332642,1.5769307613372805,0.4506290853023529,0.0,0.0,0.7543329000473022,171.1481170654297,164.0,-66.72465515136719,-34888.2734375,1795.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8515319824219,315.9833374023437,278.1499938964844,0.0,18000.0,319.54998779296875,37165.1171875,36000.0,0.0,0.0,0.8773054480552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4200609922409058,1.420081615447998,-2.0650493752327748e-05,0.0,0.0008903535199351,0.0,0.0,369.8462829589844,0.0,0.0,0.0,0.8136730194091797,4.0,0.0,1.0
551700,293.34100341796875,297.1499938964844,293.1499938964844,0.1841206699609756,-3727.350341796875,304.1708679199219,0.7202638983726501,0.2625224590301513,0.2413654178380966,293.4510803222656,297.1499938964844,293.1499938964844,0.2696094810962677,-5307.1865234375,304.1893005371094,0.7941029667854309,0.356141984462738,0.3431728780269623,293.2347412109375,297.1499938964844,293.1499938964844,0.5489513874053955,-6863.7890625,304.1662902832031,0.9627280831336976,0.6335247755050659,0.4446254074573517,293.1781921386719,297.1499938964844,293.1499938964844,0.6553335785865784,-10635.6474609375,304.2078552246094,0.9990000128746032,0.7907017469406128,0.686735987663269,293.1968688964844,297.1499938964844,293.1499938964844,0.0522810779511928,-7131.7529296875,304.1544494628906,0.5073240399360657,0.0974664688110351,0.4624116420745849,291.3916320800781,291.1499938964844,255.43983459472656,254.48846435546875,279.1762390136719,293.3226318359375,291.388671875,1.0,0.5327310562133789,0.5652108192443848,0.5652108192443848,1.0,1.0,-2.6151373386383057,1.0457335710525513,1.569403886795044,0.449716717004776,0.0,0.0,0.7413464188575745,170.46688842773438,164.0,-75.6353759765625,-34658.48046875,1776.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.12274169921875,316.0945129394531,278.1499938964844,0.0,18000.0,319.07000732421875,37032.18359375,36000.0,0.0,0.0,0.8649150133132935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3733044862747192,1.373324275016785,-1.982731555472128e-05,0.0,0.000877778744325,0.0,0.0,340.9055480957031,0.0,0.0,0.0,0.7926333546638489,4.0,0.0,1.0
551760,293.33941650390625,297.1499938964844,293.1499938964844,0.1828268468379974,-3707.34375,304.16943359375,0.7184368968009949,0.2604118883609772,0.2394728660583496,293.4515075683594,297.1499938964844,293.1499938964844,0.2667281627655029,-5263.462890625,304.1874084472656,0.7911458611488342,0.3522432148456573,0.3395127356052398,293.23455810546875,297.1499938964844,293.1499938964844,0.5492830872535706,-6868.8212890625,304.1627197265625,0.962153136730194,0.6324914693832397,0.4439181089401245,293.1724853515625,297.1499938964844,293.1499938964844,0.6561377644538879,-10654.884765625,304.19586181640625,0.9990000128746032,0.791470468044281,0.6868363618850708,293.1958923339844,297.1499938964844,293.1499938964844,0.0521437413990497,-7122.59716796875,304.1539001464844,0.5065754055976868,0.0970648452639579,0.4606362879276275,291.3585205078125,291.1499938964844,255.47817993164065,254.5228576660156,279.17559814453125,293.32196044921875,291.3551025390625,1.0,0.5314505696296692,0.5664430856704712,0.5664430856704712,1.0,1.0,-2.6056008338928223,1.0429927110671997,1.5626081228256226,0.4490201771259308,0.0,0.0,0.7307238578796387,170.1744842529297,167.0,-84.75335693359375,-34430.56640625,1761.2027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3431701660156,316.1720275878906,278.1499938964844,0.0,18000.0,319.07000732421875,36889.07421875,36000.0,0.0,0.0,0.8563798069953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3327873945236206,1.3328065872192385,-1.9129147403873503e-05,0.0,0.0008691166294738,0.0,0.0,317.1044006347656,0.0,0.0,0.0,0.7745683789253235,4.0,0.0,1.0
551820,293.3363952636719,297.1499938964844,293.1499938964844,0.1802113950252533,-3666.478759765625,304.1673583984375,0.7140001654624939,0.2562286853790283,0.2357512861490249,293.45245361328125,297.1499938964844,293.1499938964844,0.2608545422554016,-5173.40380859375,304.1847839355469,0.784321665763855,0.3444159924983978,0.3321952223777771,293.234375,297.1499938964844,293.1499938964844,0.5498348474502563,-6876.763671875,304.1576538085937,0.9599263072013856,0.6303884983062744,0.4425026178359985,293.1692199707031,297.1499938964844,293.1499938964844,0.6603143215179443,-10724.3798828125,304.1737365722656,0.9990000128746032,0.7915838956832886,0.6892358660697937,293.1942749023437,297.1499938964844,293.1499938964844,0.0518383905291557,-7101.22998046875,304.15313720703125,0.5044992566108704,0.0962291732430458,0.4571073651313782,291.2973022460937,291.1499938964844,255.5545349121093,254.59133911132807,279.1744079589844,293.320556640625,291.2947082519531,1.0,0.5297874808311462,0.5688251852989197,0.5688251852989197,1.0,1.0,-2.589275598526001,1.0385782718658447,1.5506974458694458,0.4481000900268554,0.0,0.0,0.7153807282447815,170.49620056152344,170.0,-82.10401153564453,-34075.59765625,1739.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7001342773437,316.3042297363281,278.1499938964844,0.0,18000.0,319.07000732421875,36597.3125,36000.0,0.0,0.0,0.8389618396759033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728829383850098,1.2729010581970217,-1.811530273698736e-05,0.0,0.0008514396031387,0.0,0.0,283.935791015625,0.0,0.0,0.0,0.748020589351654,4.0,0.0,1.0
551880,293.3363952636719,297.1499938964844,293.1499938964844,0.1802113950252533,-3666.478759765625,304.1673583984375,0.7140001654624939,0.2562286853790283,0.2357512861490249,293.45245361328125,297.1499938964844,293.1499938964844,0.2608545422554016,-5173.40380859375,304.1847839355469,0.784321665763855,0.3444159924983978,0.3321952223777771,293.234375,297.1499938964844,293.1499938964844,0.5498348474502563,-6876.763671875,304.1576538085937,0.9599263072013856,0.6303884983062744,0.4425026178359985,293.1692199707031,297.1499938964844,293.1499938964844,0.6603143215179443,-10724.3798828125,304.1737365722656,0.9990000128746032,0.7915838956832886,0.6892358660697937,293.1942749023437,297.1499938964844,293.1499938964844,0.0518383905291557,-7101.22998046875,304.15313720703125,0.5044992566108704,0.0962291732430458,0.4571073651313782,291.2973022460937,291.1499938964844,255.5545349121093,254.59133911132807,279.1744079589844,293.320556640625,291.2947082519531,1.0,0.5297874808311462,0.5688251852989197,0.5688251852989197,1.0,1.0,-2.589275598526001,1.0385782718658447,1.5506974458694458,0.4481000900268554,0.0,0.0,0.7153807282447815,170.49620056152344,170.0,-82.10401153564453,-34075.59765625,1739.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7001342773437,316.3042297363281,278.1499938964844,0.0,18000.0,319.07000732421875,36597.3125,36000.0,0.0,0.0,0.8389618396759033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728829383850098,1.2729010581970217,-1.811530273698736e-05,0.0,0.0008514396031387,0.0,0.0,283.935791015625,0.0,0.0,0.0,0.748020589351654,4.0,0.0,1.0
551940,293.3334655761719,297.1499938964844,293.1499938964844,0.1774727404117584,-3623.05859375,304.1661376953125,0.7086674571037292,0.2520965337753296,0.232104018330574,293.4534606933594,297.1499938964844,293.1499938964844,0.2547067701816559,-5077.89599609375,304.1834411621094,0.7766439318656921,0.3365492522716522,0.3248697519302368,293.2344970703125,297.1499938964844,293.1499938964844,0.5499230623245239,-6878.9912109375,304.1549987792969,0.956612765789032,0.6282246708869934,0.4410689175128937,293.17529296875,297.1499938964844,293.1499938964844,0.666780948638916,-10820.12109375,304.1551513671875,0.9990000128746032,0.789882242679596,0.6937692761421204,293.193115234375,297.1499938964844,293.1499938964844,0.0514453426003456,-7071.6748046875,304.1527404785156,0.5018516778945923,0.0953417643904686,0.4535025656223297,291.2484741210937,291.1499938964844,255.63040161132807,254.6593780517578,279.17352294921875,293.3191833496094,291.2463073730469,1.0,0.5289859771728516,0.5711284875869751,0.5711284875869751,1.0,1.0,-2.5754826068878174,1.0351321697235107,1.5403504371643066,0.447602242231369,0.0,0.0,0.7056117057800293,171.70091247558594,173.0,-70.6606674194336,-33788.56640625,1724.600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9180603027344,316.3721923828125,278.1499938964844,0.0,18000.0,318.5899963378906,36383.3828125,36000.0,0.0,0.0,0.8169792890548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2334325313568115,1.2334500551223757,-1.746650377754122e-05,0.0,0.0008291301201097,0.0,0.0,263.4514465332031,0.0,0.0,0.0,0.7307083010673523,4.0,0.0,1.0
552000,293.3334655761719,297.1499938964844,293.1499938964844,0.1774727404117584,-3623.05859375,304.1661376953125,0.7086674571037292,0.2520965337753296,0.232104018330574,293.4534606933594,297.1499938964844,293.1499938964844,0.2547067701816559,-5077.89599609375,304.1834411621094,0.7766439318656921,0.3365492522716522,0.3248697519302368,293.2344970703125,297.1499938964844,293.1499938964844,0.5499230623245239,-6878.9912109375,304.1549987792969,0.956612765789032,0.6282246708869934,0.4410689175128937,293.17529296875,297.1499938964844,293.1499938964844,0.666780948638916,-10820.12109375,304.1551513671875,0.9990000128746032,0.789882242679596,0.6937692761421204,293.193115234375,297.1499938964844,293.1499938964844,0.0514453426003456,-7071.6748046875,304.1527404785156,0.5018516778945923,0.0953417643904686,0.4535025656223297,291.2484741210937,291.1499938964844,255.63040161132807,254.6593780517578,279.17352294921875,293.3191833496094,291.2463073730469,1.0,0.5289859771728516,0.5711284875869751,0.5711284875869751,1.0,1.0,-2.5754826068878174,1.0351321697235107,1.5403504371643066,0.447602242231369,0.0,0.0,0.7056117057800293,171.70091247558594,173.0,-70.6606674194336,-33788.56640625,1724.600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9180603027344,316.3721923828125,278.1499938964844,0.0,18000.0,318.5899963378906,36383.3828125,36000.0,0.0,0.0,0.8169792890548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2334325313568115,1.2334500551223757,-1.746650377754122e-05,0.0,0.0008291301201097,0.0,0.0,263.4514465332031,0.0,0.0,0.0,0.7307083010673523,4.0,0.0,1.0
552060,293.3306579589844,297.1499938964844,293.1499938964844,0.174778550863266,-3580.116943359375,304.1652526855469,0.7026881575584412,0.2480225414037704,0.228526622056961,293.4544982910156,297.1499938964844,293.1499938964844,0.2485260665416717,-4981.15380859375,304.1826171875,0.7684608697891235,0.3286515772342682,0.3175325691699981,293.2348327636719,297.1499938964844,293.1499938964844,0.5499995350837708,-6880.67822265625,304.1532287597656,0.952539086341858,0.6260169148445129,0.4396161437034607,293.18865966796875,297.1499938964844,293.1499938964844,0.6753239631652832,-10939.849609375,304.1392822265625,0.9990000128746032,0.7865426540374756,0.6997243762016296,293.1923522949219,297.1499938964844,293.1499938964844,0.0510202720761299,-7039.36279296875,304.1525573730469,0.4988309741020202,0.0944078415632247,0.4497784078121185,291.2008056640625,291.1499938964844,255.705795288086,254.7269744873047,279.1729736328125,293.3182678222656,291.19879150390625,1.0,0.5287593603134155,0.5733950138092041,0.5733950138092041,1.0,1.0,-2.5633020401000977,1.0323035717010498,1.530998468399048,0.4473745226860046,0.0,0.0,0.7020270228385925,173.50506591796875,176.0,-66.55073547363281,-33513.625,1715.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9151611328125,316.3131103515625,278.1499938964844,0.0,18000.0,318.5899963378906,36172.3203125,36000.0,0.0,0.0,0.7996477484703064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213230013847351,1.2132471799850464,-1.7118616597144864e-05,0.0,0.0008115408127196,0.0,0.0,253.1319732666016,0.0,0.0,0.0,0.7219218611717224,4.0,0.0,1.0
552120,293.3306579589844,297.1499938964844,293.1499938964844,0.174778550863266,-3580.116943359375,304.1652526855469,0.7026881575584412,0.2480225414037704,0.228526622056961,293.4544982910156,297.1499938964844,293.1499938964844,0.2485260665416717,-4981.15380859375,304.1826171875,0.7684608697891235,0.3286515772342682,0.3175325691699981,293.2348327636719,297.1499938964844,293.1499938964844,0.5499995350837708,-6880.67822265625,304.1532287597656,0.952539086341858,0.6260169148445129,0.4396161437034607,293.18865966796875,297.1499938964844,293.1499938964844,0.6753239631652832,-10939.849609375,304.1392822265625,0.9990000128746032,0.7865426540374756,0.6997243762016296,293.1923522949219,297.1499938964844,293.1499938964844,0.0510202720761299,-7039.36279296875,304.1525573730469,0.4988309741020202,0.0944078415632247,0.4497784078121185,291.2008056640625,291.1499938964844,255.705795288086,254.7269744873047,279.1729736328125,293.3182678222656,291.19879150390625,1.0,0.5287593603134155,0.5733950138092041,0.5733950138092041,1.0,1.0,-2.5633020401000977,1.0323035717010498,1.530998468399048,0.4473745226860046,0.0,0.0,0.7020270228385925,173.50506591796875,176.0,-66.55073547363281,-33513.625,1715.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9151611328125,316.3131103515625,278.1499938964844,0.0,18000.0,318.5899963378906,36172.3203125,36000.0,0.0,0.0,0.7996477484703064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213230013847351,1.2132471799850464,-1.7118616597144864e-05,0.0,0.0008115408127196,0.0,0.0,253.1319732666016,0.0,0.0,0.0,0.7219218611717224,4.0,0.0,1.0
552180,293.3278503417969,297.1499938964844,293.1499938964844,0.1719878017902374,-3535.162841796875,304.1648254394531,0.6964330673217773,0.2440144419670105,0.2250198572874069,293.4555053710937,297.1499938964844,293.1499938964844,0.2421133667230606,-4879.76806640625,304.18243408203125,0.7600411772727966,0.3207324743270874,0.3101862072944641,293.2352905273437,297.1499938964844,293.1499938964844,0.549613356590271,-6877.17236328125,304.15283203125,0.947955846786499,0.6237740516662598,0.4381496012210846,293.2076110839844,297.1499938964844,293.1499938964844,0.6848189234733582,-11068.513671875,304.1271057128906,0.9990000128746032,0.7817304730415344,0.706588089466095,293.1918029785156,297.1499938964844,293.1499938964844,0.050515953451395,-6999.798828125,304.15252685546875,0.4955963790416717,0.0934457927942276,0.4459716379642486,291.1635131835937,291.1499938964844,255.7807159423828,254.79412841796875,279.1728210449219,293.3185119628906,291.16180419921875,1.0,0.528914213180542,0.5756668448448181,0.5756668448448181,1.0,1.0,-2.5521719455718994,1.0298948287963867,1.5222771167755127,0.4473409354686737,0.0,0.0,0.7027837634086609,175.70863342285156,179.0,-55.26275634765625,-33288.37890625,1709.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.75982666015625,316.1827087402344,278.1499938964844,0.0,18000.0,318.5899963378906,36014.3671875,36000.0,0.0,0.0,0.7841679453849792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2098125219345093,1.209829568862915,-1.7032612959155813e-05,0.0,0.0007958307978697,0.0,0.0,251.11183166503903,0.0,0.0,0.0,0.7203867435455322,4.0,0.0,1.0
552240,293.3278503417969,297.1499938964844,293.1499938964844,0.1719878017902374,-3535.162841796875,304.1648254394531,0.6964330673217773,0.2440144419670105,0.2250198572874069,293.4555053710937,297.1499938964844,293.1499938964844,0.2421133667230606,-4879.76806640625,304.18243408203125,0.7600411772727966,0.3207324743270874,0.3101862072944641,293.2352905273437,297.1499938964844,293.1499938964844,0.549613356590271,-6877.17236328125,304.15283203125,0.947955846786499,0.6237740516662598,0.4381496012210846,293.2076110839844,297.1499938964844,293.1499938964844,0.6848189234733582,-11068.513671875,304.1271057128906,0.9990000128746032,0.7817304730415344,0.706588089466095,293.1918029785156,297.1499938964844,293.1499938964844,0.050515953451395,-6999.798828125,304.15252685546875,0.4955963790416717,0.0934457927942276,0.4459716379642486,291.1635131835937,291.1499938964844,255.7807159423828,254.79412841796875,279.1728210449219,293.3185119628906,291.16180419921875,1.0,0.528914213180542,0.5756668448448181,0.5756668448448181,1.0,1.0,-2.5521719455718994,1.0298948287963867,1.5222771167755127,0.4473409354686737,0.0,0.0,0.7027837634086609,175.70863342285156,179.0,-55.26275634765625,-33288.37890625,1709.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.75982666015625,316.1827087402344,278.1499938964844,0.0,18000.0,318.5899963378906,36014.3671875,36000.0,0.0,0.0,0.7841679453849792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2098125219345093,1.209829568862915,-1.7032612959155813e-05,0.0,0.0007958307978697,0.0,0.0,251.11183166503903,0.0,0.0,0.0,0.7203867435455322,4.0,0.0,1.0
552300,293.3264465332031,297.1499938964844,293.1499938964844,0.1705800890922546,-3512.36328125,304.1647033691406,0.693252682685852,0.2420375943183899,0.2232935428619384,293.4559936523437,297.1499938964844,293.1499938964844,0.2388550341129303,-4827.9384765625,304.1824645996094,0.7558039426803589,0.316767930984497,0.3065106868743896,293.2355651855469,297.1499938964844,293.1499938964844,0.5493021011352539,-6874.13525390625,304.1528625488281,0.9455305337905884,0.6226409673690796,0.4374102652072906,293.2187194824219,297.1499938964844,293.1499938964844,0.6898497939109802,-11135.435546875,304.12213134765625,0.9990000128746032,0.7788195610046387,0.7102468013763428,293.19158935546875,297.1499938964844,293.1499938964844,0.0502467229962348,-6978.46533203125,304.1525573730469,0.493935078382492,0.0929601117968559,0.4440592527389526,291.14727783203125,291.1499938964844,255.8180084228516,254.82752990722656,279.1728820800781,293.3192749023437,291.145751953125,1.0,0.5290936231613159,0.5768166184425354,0.5768166184425354,1.0,1.0,-2.546891212463379,1.0288128852844238,1.5180782079696655,0.4473856389522552,0.0,0.0,0.7046036124229431,176.9161834716797,179.0,-50.22079849243164,-33185.33203125,1706.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6314392089844,316.0914611816406,278.1499938964844,0.0,18000.0,318.1099853515625,35946.48828125,36000.0,0.0,0.0,0.7724373936653137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2129892110824585,1.2130062580108645,-1.7063997802324593e-05,0.0,0.000783925759606,0.0,0.0,252.4554138183593,0.0,0.0,0.0,0.7217550873756409,4.0,0.0,1.0
