time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552360,293.32501220703125,297.1499938964844,293.1499938964844,0.1692142188549041,-3490.253173828125,304.1644897460937,0.6900572776794434,0.2400802224874496,0.2215857654809951,293.4564514160156,297.1499938964844,293.1499938964844,0.2356325536966323,-4776.5830078125,304.18243408203125,0.7515710592269897,0.3128020465373993,0.3028345704078674,293.23583984375,297.1499938964844,293.1499938964844,0.5490628480911255,-6871.88525390625,304.1527709960937,0.9430400729179382,0.6215031743049622,0.4366679489612579,293.2305603027344,297.1499938964844,293.1499938964844,0.6951970458030701,-11205.984375,304.1174621582031,0.9990000128746032,0.7756282687187195,0.7140150666236877,293.19140625,297.1499938964844,293.1499938964844,0.049984410405159,-6957.84521484375,304.152587890625,0.4922502934932709,0.0924681797623634,0.4421367943286896,291.1295166015625,291.1499938964844,255.85516357421875,254.8608245849609,279.1730651855469,293.3205261230469,291.1275329589844,1.0,0.5293242931365967,0.5779804587364197,0.5779804587364197,1.0,1.0,-2.541747808456421,1.0277948379516602,1.5139530897140503,0.4474651217460632,0.0,0.0,0.7077077031135559,178.17771911621094,182.0,-51.45011901855469,-33063.015625,1705.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.43896484375,315.9562072753906,278.1499938964844,0.0,18000.0,318.1099853515625,35876.9453125,36000.0,0.0,0.0,0.7655057907104492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2192953824996948,1.21931254863739,-1.71414121723501e-05,0.0,0.0007768910727463,0.0,0.0,255.3029022216797,0.0,0.0,0.0,0.7245233058929443,4.0,0.0,1.0
552420,293.3221740722656,297.1499938964844,293.1499938964844,0.1664839088916778,-3445.84423828125,304.16424560546875,0.6836673021316528,0.2362260222434997,0.2182284295558929,293.457275390625,297.1499938964844,293.1499938964844,0.2291240990161895,-4672.24755859375,304.1824645996094,0.7431563138961792,0.3048698306083679,0.2954849004745483,293.2363586425781,297.1499938964844,293.1499938964844,0.5484244227409363,-6865.62255859375,304.1529541015625,0.9379200339317322,0.6192207932472229,0.4351813197135925,293.2554931640625,297.1499938964844,293.1499938964844,0.7062588334083557,-11349.896484375,304.1099853515625,0.9990000128746032,0.7685348391532898,0.721799373626709,293.1911926269531,297.1499938964844,293.1499938964844,0.0494223199784755,-6913.30712890625,304.15264892578125,0.4887955784797668,0.0914602652192115,0.4382133483886719,291.0968322753906,291.1499938964844,255.9291381835937,254.92706298828125,279.173583984375,293.3244934082031,291.095458984375,1.0,0.5299016833305359,0.5803616046905518,0.5803616046905518,1.0,1.0,-2.531735897064209,1.0258992910385132,1.5058364868164062,0.4477077722549438,0.0,0.0,0.7171432375907898,180.82955932617188,185.0,-44.991058349609375,-32864.47265625,1702.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.97418212890625,315.65673828125,278.1499938964844,0.0,18000.0,318.1099853515625,35725.45703125,36000.0,0.0,0.0,0.7537401914596558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438256740570068,1.2438431978225708,-1.747405985952355e-05,0.0,0.0007649504696018,0.0,0.0,266.9198913574219,0.0,0.0,0.0,0.7352117300033569,4.0,0.0,1.0
552480,293.3221740722656,297.1499938964844,293.1499938964844,0.1664839088916778,-3445.84423828125,304.16424560546875,0.6836673021316528,0.2362260222434997,0.2182284295558929,293.457275390625,297.1499938964844,293.1499938964844,0.2291240990161895,-4672.24755859375,304.1824645996094,0.7431563138961792,0.3048698306083679,0.2954849004745483,293.2363586425781,297.1499938964844,293.1499938964844,0.5484244227409363,-6865.62255859375,304.1529541015625,0.9379200339317322,0.6192207932472229,0.4351813197135925,293.2554931640625,297.1499938964844,293.1499938964844,0.7062588334083557,-11349.896484375,304.1099853515625,0.9990000128746032,0.7685348391532898,0.721799373626709,293.1911926269531,297.1499938964844,293.1499938964844,0.0494223199784755,-6913.30712890625,304.15264892578125,0.4887955784797668,0.0914602652192115,0.4382133483886719,291.0968322753906,291.1499938964844,255.9291381835937,254.92706298828125,279.173583984375,293.3244934082031,291.095458984375,1.0,0.5299016833305359,0.5803616046905518,0.5803616046905518,1.0,1.0,-2.531735897064209,1.0258992910385132,1.5058364868164062,0.4477077722549438,0.0,0.0,0.7171432375907898,180.82955932617188,185.0,-44.991058349609375,-32864.47265625,1702.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.97418212890625,315.65673828125,278.1499938964844,0.0,18000.0,318.1099853515625,35725.45703125,36000.0,0.0,0.0,0.7537401914596558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438256740570068,1.2438431978225708,-1.747405985952355e-05,0.0,0.0007649504696018,0.0,0.0,266.9198913574219,0.0,0.0,0.0,0.7352117300033569,4.0,0.0,1.0
552540,293.31915283203125,297.1499938964844,293.1499938964844,0.1636752039194107,-3399.692626953125,304.1641845703125,0.6764444708824158,0.2324768006801605,0.215001955628395,293.4578552246094,297.1499938964844,293.1499938964844,0.2224126309156417,-4563.60400390625,304.182861328125,0.7339677810668945,0.2969662547111511,0.2881980836391449,293.23681640625,297.1499938964844,293.1499938964844,0.5471866726875305,-6853.01318359375,304.1540832519531,0.9312800168991088,0.6169436573982239,0.4337294995784759,293.2781066894531,297.1499938964844,293.1499938964844,0.7102349400520325,-11393.4091796875,304.11773681640625,0.9968757629394532,0.7612538933753967,0.7231494784355164,293.1910400390625,297.1499938964844,293.1499938964844,0.0488078743219375,-6863.66162109375,304.1528015136719,0.4846122562885284,0.0904502049088478,0.4344462156295776,291.0777282714844,291.1499938964844,256.0026550292969,254.99282836914065,279.1759338378906,293.3296203613281,291.0776062011719,1.0,0.5302426218986511,0.5830395221710205,0.5830395221710205,1.0,1.0,-2.514332056045532,1.0208953619003296,1.4934366941452026,0.4466774463653564,0.0,0.0,0.7283545136451721,184.50405883789065,188.0,-26.47169685363769,-32626.146484375,1693.9149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.439453125,315.3320007324219,278.1499938964844,0.0,18000.0,317.6300048828125,35641.05078125,36000.0,0.0,0.0,0.7398932576179504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2773700952529907,1.277388095855713,-1.7968533938983455e-05,0.0,0.0007508975686505,0.0,0.0,283.7683410644531,0.0,0.0,0.0,0.7499232888221741,4.0,0.0,1.0
552600,293.31915283203125,297.1499938964844,293.1499938964844,0.1636752039194107,-3399.692626953125,304.1641845703125,0.6764444708824158,0.2324768006801605,0.215001955628395,293.4578552246094,297.1499938964844,293.1499938964844,0.2224126309156417,-4563.60400390625,304.182861328125,0.7339677810668945,0.2969662547111511,0.2881980836391449,293.23681640625,297.1499938964844,293.1499938964844,0.5471866726875305,-6853.01318359375,304.1540832519531,0.9312800168991088,0.6169436573982239,0.4337294995784759,293.2781066894531,297.1499938964844,293.1499938964844,0.7102349400520325,-11393.4091796875,304.11773681640625,0.9968757629394532,0.7612538933753967,0.7231494784355164,293.1910400390625,297.1499938964844,293.1499938964844,0.0488078743219375,-6863.66162109375,304.1528015136719,0.4846122562885284,0.0904502049088478,0.4344462156295776,291.0777282714844,291.1499938964844,256.0026550292969,254.99282836914065,279.1759338378906,293.3296203613281,291.0776062011719,1.0,0.5302426218986511,0.5830395221710205,0.5830395221710205,1.0,1.0,-2.514332056045532,1.0208953619003296,1.4934366941452026,0.4466774463653564,0.0,0.0,0.7283545136451721,184.50405883789065,188.0,-26.47169685363769,-32626.146484375,1693.9149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.439453125,315.3320007324219,278.1499938964844,0.0,18000.0,317.6300048828125,35641.05078125,36000.0,0.0,0.0,0.7398932576179504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2773700952529907,1.277388095855713,-1.7968533938983455e-05,0.0,0.0007508975686505,0.0,0.0,283.7683410644531,0.0,0.0,0.0,0.7499232888221741,4.0,0.0,1.0
552660,293.3161926269531,297.1499938964844,293.1499938964844,0.1608430594205856,-3352.8388671875,304.1641540527344,0.6691154837608337,0.2287892699241638,0.2118709534406662,293.4584045410156,297.1499938964844,293.1499938964844,0.2156011909246444,-4452.4541015625,304.1832275390625,0.7245740294456482,0.2890582382678985,0.2809478938579559,293.2373962402344,297.1499938964844,293.1499938964844,0.5455328822135925,-6836.23486328125,304.1554260253906,0.9241925477981568,0.6146234273910522,0.4322795867919922,293.2869567871094,297.1499938964844,293.1499938964844,0.7068925499916077,-11337.6591796875,304.1337890625,0.9910151958465576,0.7561959028244019,0.7181012034416199,293.1908264160156,297.1499938964844,293.1499938964844,0.0481786429882049,-6812.41748046875,304.1529235839844,0.4801125824451446,0.0894497707486152,0.4308565557003021,291.0675048828125,291.1499938964844,256.07568359375,255.05813598632807,279.1778259277344,293.3316955566406,291.0668640136719,1.0,0.5299971699714661,0.5859314203262329,0.5859314203262329,1.0,1.0,-2.489875555038452,1.0129053592681885,1.476970076560974,0.4440093338489532,0.0,0.0,0.7398644089698792,188.4434509277344,191.0,-19.628602981567383,-32274.548828125,1676.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.83514404296875,314.9518127441406,278.1499938964844,0.0,18000.0,317.6300048828125,35618.90234375,36000.0,0.0,0.0,0.7319166660308838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3117494583129885,1.3117679357528689,-1.850405169534497e-05,0.0,0.0007428023964166,0.0,0.0,302.0149841308594,0.0,0.0,0.0,0.76523357629776,4.0,0.0,1.0
552720,293.3161926269531,297.1499938964844,293.1499938964844,0.1608430594205856,-3352.8388671875,304.1641540527344,0.6691154837608337,0.2287892699241638,0.2118709534406662,293.4584045410156,297.1499938964844,293.1499938964844,0.2156011909246444,-4452.4541015625,304.1832275390625,0.7245740294456482,0.2890582382678985,0.2809478938579559,293.2373962402344,297.1499938964844,293.1499938964844,0.5455328822135925,-6836.23486328125,304.1554260253906,0.9241925477981568,0.6146234273910522,0.4322795867919922,293.2869567871094,297.1499938964844,293.1499938964844,0.7068925499916077,-11337.6591796875,304.1337890625,0.9910151958465576,0.7561959028244019,0.7181012034416199,293.1908264160156,297.1499938964844,293.1499938964844,0.0481786429882049,-6812.41748046875,304.1529235839844,0.4801125824451446,0.0894497707486152,0.4308565557003021,291.0675048828125,291.1499938964844,256.07568359375,255.05813598632807,279.1778259277344,293.3316955566406,291.0668640136719,1.0,0.5299971699714661,0.5859314203262329,0.5859314203262329,1.0,1.0,-2.489875555038452,1.0129053592681885,1.476970076560974,0.4440093338489532,0.0,0.0,0.7398644089698792,188.4434509277344,191.0,-19.628602981567383,-32274.548828125,1676.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.83514404296875,314.9518127441406,278.1499938964844,0.0,18000.0,317.6300048828125,35618.90234375,36000.0,0.0,0.0,0.7319166660308838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3117494583129885,1.3117679357528689,-1.850405169534497e-05,0.0,0.0007428023964166,0.0,0.0,302.0149841308594,0.0,0.0,0.0,0.76523357629776,4.0,0.0,1.0
552780,293.313232421875,297.1499938964844,293.1499938964844,0.1579954773187637,-3305.468994140625,304.1641845703125,0.6625175476074219,0.2251787036657333,0.2087723463773727,293.4588623046875,297.1499938964844,293.1499938964844,0.2087176293134689,-4339.25048828125,304.1836242675781,0.7154513597488403,0.2811489105224609,0.2736594378948211,293.238037109375,297.1499938964844,293.1499938964844,0.5436086654663086,-6816.77099609375,304.1568298339844,0.9180431962013244,0.6122809052467346,0.4307863712310791,293.2897033691406,297.1499938964844,293.1499938964844,0.7039629220962524,-11292.8125,304.1439819335937,0.985912561416626,0.752164363861084,0.7143476009368896,293.1905212402344,297.1499938964844,293.1499938964844,0.0475211217999458,-6758.7041015625,304.1530456542969,0.4757934212684631,0.0884812325239181,0.4272407293319702,291.06072998046875,291.1499938964844,256.14825439453125,255.1229553222656,279.1785583496094,293.3319702148437,291.0604248046875,1.0,0.5295767188072205,0.5888290405273438,0.5888290405273438,1.0,1.0,-2.466747283935547,1.0054185390472412,1.4613287448883057,0.4415778517723083,0.0,0.0,0.7522833943367004,191.8321075439453,194.0,-11.439164161682127,-31968.55859375,1659.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.26422119140625,314.6016540527344,278.1499938964844,0.0,18000.0,317.6300048828125,35589.7421875,36000.0,0.0,0.0,0.7259692549705505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3499372005462646,1.3499563932418823,-1.911468825710472e-05,0.0,0.0007367664948105,0.0,0.0,323.2640991210937,0.0,0.0,0.0,0.7822954654693604,4.0,0.0,1.0
552840,293.313232421875,297.1499938964844,293.1499938964844,0.1579954773187637,-3305.468994140625,304.1641845703125,0.6625175476074219,0.2251787036657333,0.2087723463773727,293.4588623046875,297.1499938964844,293.1499938964844,0.2087176293134689,-4339.25048828125,304.1836242675781,0.7154513597488403,0.2811489105224609,0.2736594378948211,293.238037109375,297.1499938964844,293.1499938964844,0.5436086654663086,-6816.77099609375,304.1568298339844,0.9180431962013244,0.6122809052467346,0.4307863712310791,293.2897033691406,297.1499938964844,293.1499938964844,0.7039629220962524,-11292.8125,304.1439819335937,0.985912561416626,0.752164363861084,0.7143476009368896,293.1905212402344,297.1499938964844,293.1499938964844,0.0475211217999458,-6758.7041015625,304.1530456542969,0.4757934212684631,0.0884812325239181,0.4272407293319702,291.06072998046875,291.1499938964844,256.14825439453125,255.1229553222656,279.1785583496094,293.3319702148437,291.0604248046875,1.0,0.5295767188072205,0.5888290405273438,0.5888290405273438,1.0,1.0,-2.466747283935547,1.0054185390472412,1.4613287448883057,0.4415778517723083,0.0,0.0,0.7522833943367004,191.8321075439453,194.0,-11.439164161682127,-31968.55859375,1659.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.26422119140625,314.6016540527344,278.1499938964844,0.0,18000.0,317.6300048828125,35589.7421875,36000.0,0.0,0.0,0.7259692549705505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3499372005462646,1.3499563932418823,-1.911468825710472e-05,0.0,0.0007367664948105,0.0,0.0,323.2640991210937,0.0,0.0,0.0,0.7822954654693604,4.0,0.0,1.0
552900,293.31170654296875,297.1499938964844,293.1499938964844,0.1565747857093811,-3281.736328125,304.1641845703125,0.6594133377075195,0.2234118282794952,0.2072515338659286,293.45904541015625,297.1499938964844,293.1499938964844,0.2052573412656784,-4282.0029296875,304.1838073730469,0.710768461227417,0.2772038280963897,0.2700170576572418,293.2383117675781,297.1499938964844,293.1499938964844,0.5425369739532471,-6805.95703125,304.15753173828125,0.9151984453201294,0.6111088991165161,0.4300345778465271,293.2902526855469,297.1499938964844,293.1499938964844,0.7024124264717102,-11270.32421875,304.1478576660156,0.9834688305854796,0.7502816915512085,0.7126387357711792,293.1902770996094,297.1499938964844,293.1499938964844,0.0471911020576953,-6731.671875,304.153076171875,0.4736335575580597,0.0880139768123626,0.425485610961914,291.05926513671875,291.1499938964844,256.1843566894531,255.1551818847656,279.17877197265625,293.3318176269531,291.0591125488281,1.0,0.5293404459953308,0.590283989906311,0.590283989906311,1.0,1.0,-2.4554789066314697,1.0017794370651243,1.4536995887756348,0.4404035806655884,0.0,0.0,0.7584884762763977,193.4195709228516,194.0,-7.67692756652832,-31824.48828125,1650.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9968566894531,314.4389038085937,278.1499938964844,0.0,18000.0,317.1499938964844,35586.50390625,36000.0,0.0,0.0,0.718856692314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369126558303833,1.3691459894180298,-1.943079951161053e-05,0.0,0.0007295481627807,0.0,0.0,334.3775939941406,0.0,0.0,0.0,0.790930986404419,4.0,0.0,1.0
552960,293.3101501464844,297.1499938964844,293.1499938964844,0.1552034169435501,-3258.83935546875,304.1640930175781,0.6564123034477234,0.2216695100069046,0.2057512700557708,293.45916748046875,297.1499938964844,293.1499938964844,0.2018483281135559,-4225.46728515625,304.183837890625,0.7059101462364197,0.2732656300067901,0.2663791179656982,293.23858642578125,297.1499938964844,293.1499938964844,0.5415478944778442,-6796.09765625,304.157958984375,0.9124734997749328,0.6099385023117065,0.4292817711830139,293.29058837890625,297.1499938964844,293.1499938964844,0.700954794883728,-11249.701171875,304.15087890625,0.9810510873794556,0.7484416961669922,0.7109787464141846,293.19000244140625,297.1499938964844,293.1499938964844,0.0468793585896492,-6706.31640625,304.153076171875,0.4714401662349701,0.0875564739108085,0.4237680733203888,291.0559387207031,291.1499938964844,256.2203674316406,255.1873016357422,279.178955078125,293.33154296875,291.0552062988281,1.0,0.529098391532898,0.5917446613311768,0.5917446613311768,1.0,1.0,-2.4443435668945312,0.9981829524040222,1.4461605548858645,0.4392436742782593,0.0,0.0,0.76505446434021,194.9662322998047,197.0,-10.223004341125488,-31659.55078125,1641.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7078552246094,314.25518798828125,278.1499938964844,0.0,18000.0,317.1499938964844,35580.921875,36000.0,0.0,0.0,0.7163432240486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883429765701294,1.3883626461029053,-1.975130908249412e-05,0.0,0.0007269973284564,0.0,0.0,345.7767944335937,0.0,0.0,0.0,0.7996439933776855,4.0,0.0,1.0
553020,293.30731201171875,297.1499938964844,293.1499938964844,0.1524718105792999,-3213.056396484375,304.1639709472656,0.6506272554397583,0.2181877791881561,0.202775701880455,293.4597473144531,297.1499938964844,293.1499938964844,0.1950050741434097,-4111.27685546875,304.1839904785156,0.6960772275924683,0.2653179168701172,0.2590665817260742,293.23907470703125,297.1499938964844,293.1499938964844,0.5394885540008545,-6775.56494140625,304.15875244140625,0.9073290824890136,0.6075935363769531,0.4277747273445129,293.2908020019531,297.1499938964844,293.1499938964844,0.6978819370269775,-11207.4638671875,304.1557006835937,0.9762250185012816,0.7448356747627258,0.7077456116676331,293.1893920898437,297.1499938964844,293.1499938964844,0.046266596764326,-6656.44921875,304.153076171875,0.4668622016906738,0.0866651237010955,0.4204365909099579,291.04998779296875,291.1499938964844,256.2920227050781,255.25112915039065,279.1793212890625,293.3310546875,291.0498962402344,1.0,0.5286113023757935,0.5946961045265198,0.5946961045265198,1.0,1.0,-2.4222865104675293,0.991046130657196,1.4312403202056885,0.4369384050369262,0.0,0.0,0.7789372205734253,197.9947509765625,200.0,-6.401680946350098,-31372.751953125,1624.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1755676269531,313.92889404296875,278.1499938964844,0.0,18000.0,317.1499938964844,35549.42578125,36000.0,0.0,0.0,0.7125271558761597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297547340393066,1.4297751188278198,-2.045286237262189e-05,0.0,0.0007231244817376,0.0,0.0,371.2445068359375,0.0,0.0,0.0,0.8184484839439392,4.0,0.0,1.0
553080,293.30731201171875,297.1499938964844,293.1499938964844,0.1524718105792999,-3213.056396484375,304.1639709472656,0.6506272554397583,0.2181877791881561,0.202775701880455,293.4597473144531,297.1499938964844,293.1499938964844,0.1950050741434097,-4111.27685546875,304.1839904785156,0.6960772275924683,0.2653179168701172,0.2590665817260742,293.23907470703125,297.1499938964844,293.1499938964844,0.5394885540008545,-6775.56494140625,304.15875244140625,0.9073290824890136,0.6075935363769531,0.4277747273445129,293.2908020019531,297.1499938964844,293.1499938964844,0.6978819370269775,-11207.4638671875,304.1557006835937,0.9762250185012816,0.7448356747627258,0.7077456116676331,293.1893920898437,297.1499938964844,293.1499938964844,0.046266596764326,-6656.44921875,304.153076171875,0.4668622016906738,0.0866651237010955,0.4204365909099579,291.04998779296875,291.1499938964844,256.2920227050781,255.25112915039065,279.1793212890625,293.3310546875,291.0498962402344,1.0,0.5286113023757935,0.5946961045265198,0.5946961045265198,1.0,1.0,-2.4222865104675293,0.991046130657196,1.4312403202056885,0.4369384050369262,0.0,0.0,0.7789372205734253,197.9947509765625,200.0,-6.401680946350098,-31372.751953125,1624.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1755676269531,313.92889404296875,278.1499938964844,0.0,18000.0,317.1499938964844,35549.42578125,36000.0,0.0,0.0,0.7125271558761597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297547340393066,1.4297751188278198,-2.045286237262189e-05,0.0,0.0007231244817376,0.0,0.0,371.2445068359375,0.0,0.0,0.0,0.8184484839439392,4.0,0.0,1.0
553140,293.3046875,297.1499938964844,293.1499938964844,0.1496393084526062,-3165.20263671875,304.1640319824219,0.6450513601303101,0.2147326320409774,0.1998054385185241,293.46063232421875,297.1499938964844,293.1499938964844,0.1879746615886688,-3992.8076171875,304.18438720703125,0.6861291527748108,0.2572920322418213,0.2516578435897827,293.2395935058594,297.1499938964844,293.1499938964844,0.5369829535484314,-6750.4130859375,304.1600036621094,0.9025547504425048,0.605230987071991,0.4262541532516479,293.290771484375,297.1499938964844,293.1499938964844,0.6941738128662109,-11157.8388671875,304.1599426269531,0.9713441133499146,0.7412751317024231,0.7045626640319824,293.18878173828125,297.1499938964844,293.1499938964844,0.045622568577528,-6603.5380859375,304.15313720703125,0.4618955552577972,0.0857934206724166,0.4171992242336273,291.0531311035156,291.1499938964844,256.3631896972656,255.31446838378903,279.1797790527344,293.3305969238281,291.0533752441406,1.0,0.5281271934509277,0.5976980328559875,0.5976980328559875,1.0,1.0,-2.400277614593506,0.9838879704475404,1.4163897037506104,0.4346033632755279,0.0,0.0,0.7917146682739258,200.98971557617188,203.0,2.4291880130767822,-31108.537109375,1607.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7143859863281,313.65167236328125,278.1499938964844,0.0,18000.0,316.6700134277344,35574.7890625,36000.0,0.0,0.0,0.7051922678947449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4691438674926758,1.4691650867462158,-2.1151985492906533e-05,0.0,0.000715680536814,0.0,0.0,396.876708984375,0.0,0.0,0.0,0.836440920829773,4.0,0.0,1.0
553200,293.3046875,297.1499938964844,293.1499938964844,0.1496393084526062,-3165.20263671875,304.1640319824219,0.6450513601303101,0.2147326320409774,0.1998054385185241,293.46063232421875,297.1499938964844,293.1499938964844,0.1879746615886688,-3992.8076171875,304.18438720703125,0.6861291527748108,0.2572920322418213,0.2516578435897827,293.2395935058594,297.1499938964844,293.1499938964844,0.5369829535484314,-6750.4130859375,304.1600036621094,0.9025547504425048,0.605230987071991,0.4262541532516479,293.290771484375,297.1499938964844,293.1499938964844,0.6941738128662109,-11157.8388671875,304.1599426269531,0.9713441133499146,0.7412751317024231,0.7045626640319824,293.18878173828125,297.1499938964844,293.1499938964844,0.045622568577528,-6603.5380859375,304.15313720703125,0.4618955552577972,0.0857934206724166,0.4171992242336273,291.0531311035156,291.1499938964844,256.3631896972656,255.31446838378903,279.1797790527344,293.3305969238281,291.0533752441406,1.0,0.5281271934509277,0.5976980328559875,0.5976980328559875,1.0,1.0,-2.400277614593506,0.9838879704475404,1.4163897037506104,0.4346033632755279,0.0,0.0,0.7917146682739258,200.98971557617188,203.0,2.4291880130767822,-31108.537109375,1607.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7143859863281,313.65167236328125,278.1499938964844,0.0,18000.0,316.6700134277344,35574.7890625,36000.0,0.0,0.0,0.7051922678947449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4691438674926758,1.4691650867462158,-2.1151985492906533e-05,0.0,0.000715680536814,0.0,0.0,396.876708984375,0.0,0.0,0.0,0.836440920829773,4.0,0.0,1.0
553260,293.30194091796875,297.1499938964844,293.1499938964844,0.1469282507896423,-3119.315673828125,304.16387939453125,0.6397432684898376,0.2113720923662185,0.1969081759452819,293.4613342285156,297.1499938964844,293.1499938964844,0.1810482144355774,-3875.261474609375,304.1844482421875,0.6762262582778931,0.2492809891700744,0.2442439198493957,293.24005126953125,297.1499938964844,293.1499938964844,0.534593403339386,-6726.69287109375,304.16064453125,0.8980409502983093,0.6028703451156616,0.4247294068336487,293.2904968261719,297.1499938964844,293.1499938964844,0.6905500292778015,-11110.4921875,304.1626281738281,0.9664252996444702,0.7377621531486511,0.701418936252594,293.1881408691406,297.1499938964844,293.1499938964844,0.0450084395706653,-6553.390625,304.1531066894531,0.4569427371025085,0.0849376693367958,0.4140250384807586,291.052978515625,291.1499938964844,256.43389892578125,255.37730407714844,279.18023681640625,293.3300170898437,291.0530090332031,1.0,0.5276620984077454,0.6007423400878906,0.6007423400878906,1.0,1.0,-2.3784687519073486,0.976768672466278,1.4017000198364258,0.4322636425495147,0.0,0.0,0.8045846223831177,203.9507598876953,206.0,0.3295271098613739,-30819.267578125,1590.8924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2586669921875,313.3665771484375,278.1499938964844,0.0,18000.0,316.6700134277344,35585.10546875,36000.0,0.0,0.0,0.7025080919265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5062335729599,1.5062553882598877,-2.182445314247161e-05,0.0,0.0007129563600756,0.0,0.0,422.11614990234375,0.0,0.0,0.0,0.8535460233688354,4.0,0.0,1.0
553320,293.30194091796875,297.1499938964844,293.1499938964844,0.1469282507896423,-3119.315673828125,304.16387939453125,0.6397432684898376,0.2113720923662185,0.1969081759452819,293.4613342285156,297.1499938964844,293.1499938964844,0.1810482144355774,-3875.261474609375,304.1844482421875,0.6762262582778931,0.2492809891700744,0.2442439198493957,293.24005126953125,297.1499938964844,293.1499938964844,0.534593403339386,-6726.69287109375,304.16064453125,0.8980409502983093,0.6028703451156616,0.4247294068336487,293.2904968261719,297.1499938964844,293.1499938964844,0.6905500292778015,-11110.4921875,304.1626281738281,0.9664252996444702,0.7377621531486511,0.701418936252594,293.1881408691406,297.1499938964844,293.1499938964844,0.0450084395706653,-6553.390625,304.1531066894531,0.4569427371025085,0.0849376693367958,0.4140250384807586,291.052978515625,291.1499938964844,256.43389892578125,255.37730407714844,279.18023681640625,293.3300170898437,291.0530090332031,1.0,0.5276620984077454,0.6007423400878906,0.6007423400878906,1.0,1.0,-2.3784687519073486,0.976768672466278,1.4017000198364258,0.4322636425495147,0.0,0.0,0.8045846223831177,203.9507598876953,206.0,0.3295271098613739,-30819.267578125,1590.8924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2586669921875,313.3665771484375,278.1499938964844,0.0,18000.0,316.6700134277344,35585.10546875,36000.0,0.0,0.0,0.7025080919265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5062335729599,1.5062553882598877,-2.182445314247161e-05,0.0,0.0007129563600756,0.0,0.0,422.11614990234375,0.0,0.0,0.0,0.8535460233688354,4.0,0.0,1.0
553380,293.29901123046875,297.1499938964844,293.1499938964844,0.1442245990037918,-3073.240234375,304.16375732421875,0.6346923112869263,0.2081183195114135,0.1941038817167282,293.46173095703125,297.1499938964844,293.1499938964844,0.1740984916687011,-3756.176513671875,304.1845397949219,0.6664770841598511,0.2413104027509689,0.2368616163730621,293.24041748046875,297.1499938964844,293.1499938964844,0.5318800210952759,-6699.576171875,304.16162109375,0.8936603665351868,0.6005158424377441,0.4232090711593628,293.2900390625,297.1499938964844,293.1499938964844,0.6864832043647766,-11057.7109375,304.1651916503906,0.9614832997322084,0.7342942357063293,0.6983193755149841,293.1875305175781,297.1499938964844,293.1499938964844,0.0443694181740284,-6500.81640625,304.15313720703125,0.452225387096405,0.0840993672609329,0.4109198153018951,291.0596618652344,291.1499938964844,256.5041809082031,255.4396209716797,279.1806335449219,293.3292541503906,291.06011962890625,1.0,0.5272294878959656,0.603825569152832,0.603825569152832,1.0,1.0,-2.3569509983062744,0.9697259068489076,1.3872251510620115,0.4299380481243133,0.0,0.0,0.8162631392478943,206.88575744628903,209.0,8.111082077026367,-30569.5625,1574.5845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.88262939453125,313.1412353515625,278.1499938964844,0.0,18000.0,316.6700134277344,35620.46875,36000.0,0.0,0.0,0.7006984949111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5414329767227173,1.5414555072784424,-2.248388409498148e-05,0.0,0.0007111199083738,0.0,0.0,447.2017517089844,0.0,0.0,0.0,0.8697741031646729,4.0,0.0,1.0
553440,293.29901123046875,297.1499938964844,293.1499938964844,0.1442245990037918,-3073.240234375,304.16375732421875,0.6346923112869263,0.2081183195114135,0.1941038817167282,293.46173095703125,297.1499938964844,293.1499938964844,0.1740984916687011,-3756.176513671875,304.1845397949219,0.6664770841598511,0.2413104027509689,0.2368616163730621,293.24041748046875,297.1499938964844,293.1499938964844,0.5318800210952759,-6699.576171875,304.16162109375,0.8936603665351868,0.6005158424377441,0.4232090711593628,293.2900390625,297.1499938964844,293.1499938964844,0.6864832043647766,-11057.7109375,304.1651916503906,0.9614832997322084,0.7342942357063293,0.6983193755149841,293.1875305175781,297.1499938964844,293.1499938964844,0.0443694181740284,-6500.81640625,304.15313720703125,0.452225387096405,0.0840993672609329,0.4109198153018951,291.0596618652344,291.1499938964844,256.5041809082031,255.4396209716797,279.1806335449219,293.3292541503906,291.06011962890625,1.0,0.5272294878959656,0.603825569152832,0.603825569152832,1.0,1.0,-2.3569509983062744,0.9697259068489076,1.3872251510620115,0.4299380481243133,0.0,0.0,0.8162631392478943,206.88575744628903,209.0,8.111082077026367,-30569.5625,1574.5845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.88262939453125,313.1412353515625,278.1499938964844,0.0,18000.0,316.6700134277344,35620.46875,36000.0,0.0,0.0,0.7006984949111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5414329767227173,1.5414555072784424,-2.248388409498148e-05,0.0,0.0007111199083738,0.0,0.0,447.2017517089844,0.0,0.0,0.0,0.8697741031646729,4.0,0.0,1.0
553500,293.2974853515625,297.1499938964844,293.1499938964844,0.1428770124912262,-3050.159912109375,304.1636962890625,0.632249116897583,0.2065309286117553,0.1927369236946106,293.4618225097656,297.1499938964844,293.1499938964844,0.1706215143203735,-3696.15966796875,304.1846008300781,0.6616830229759216,0.2373420149087906,0.2331850677728653,293.2405700683594,297.1499938964844,293.1499938964844,0.5303962230682373,-6684.70751953125,304.1622009277344,0.8915135264396667,0.5993379950523376,0.4224483370780945,293.289794921875,297.1499938964844,293.1499938964844,0.6842803359031677,-11029.2333984375,304.1664428710937,0.9590020179748536,0.7325717210769653,0.6967805624008179,293.18719482421875,297.1499938964844,293.1499938964844,0.0440411493182182,-6473.6708984375,304.1531677246094,0.4499518573284149,0.0836867615580558,0.4093945026397705,291.065673828125,291.1499938964844,256.5391540527344,255.4705810546875,279.1808166503906,293.3288269042969,291.0663146972656,1.0,0.5270273089408875,0.6053822636604309,0.6053822636604309,1.0,1.0,-2.3462975025177,0.9662318229675292,1.380065679550171,0.4287801086902618,0.0,0.0,0.8212871551513672,208.3479156494141,209.0,12.574631690979004,-30452.369140625,1566.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7245483398437,313.04833984375,278.1499938964844,0.0,18000.0,316.19000244140625,35651.93359375,36000.0,0.0,0.0,0.6952179074287415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5568770170211792,1.5568997859954834,-2.2781572624808177e-05,0.0,0.0007055578171275,0.0,0.0,458.5898742675781,0.0,0.0,0.0,0.8769198656082153,4.0,0.0,1.0
553560,293.2959289550781,297.1499938964844,293.1499938964844,0.1415779739618301,-3027.914306640625,304.16357421875,0.6298514008522034,0.2049687355756759,0.1913924217224121,293.4618530273437,297.1499938964844,293.1499938964844,0.1672000735998153,-3636.89892578125,304.1845092773437,0.6569530367851257,0.2333854883909225,0.2295186519622802,293.24072265625,297.1499938964844,293.1499938964844,0.5289932489395142,-6670.76220703125,304.1625366210937,0.8893940448760986,0.5981612801551819,0.421687364578247,293.2894897460937,297.1499938964844,293.1499938964844,0.6821735501289368,-11002.2685546875,304.1672668457031,0.9565150141716005,0.7308580279350281,0.695248544216156,293.1868896484375,297.1499938964844,293.1499938964844,0.0437270514667034,-6447.837890625,304.1531677246094,0.4477337002754211,0.0832784250378608,0.40788733959198,291.0699768066406,291.1499938964844,256.573974609375,255.5014038085937,279.1810302734375,293.328369140625,291.07000732421875,1.0,0.5268351435661316,0.6069492697715759,0.6069492697715759,1.0,1.0,-2.3357129096984863,0.9627554416656494,1.3729573488235474,0.4276251792907715,0.0,0.0,0.8261529207229614,209.80789184570312,212.0,10.263415336608888,-30311.97265625,1558.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5497436523437,312.9364318847656,278.1499938964844,0.0,18000.0,316.19000244140625,35681.69140625,36000.0,0.0,0.0,0.6940734386444092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570821762084961,1.5708447694778442,-2.305315138073638e-05,0.0,0.000704396283254,0.0,0.0,469.0532836914063,0.0,0.0,0.0,0.8834140300750732,4.0,0.0,1.0
553620,293.292724609375,297.1499938964844,293.1499938964844,0.1390629708766937,-2984.734375,304.1632385253906,0.625166118144989,0.2019205093383789,0.1887711435556411,293.46173095703125,297.1499938964844,293.1499938964844,0.1604514718055725,-3519.242431640625,304.18426513671875,0.6477106809616089,0.2255103439092636,0.2222193479537964,293.2409362792969,297.1499938964844,293.1499938964844,0.5262331962585449,-6643.37353515625,304.1629638671875,0.8852422833442688,0.5958194732666016,0.420171856880188,293.2887878417969,297.1499938964844,293.1499938964844,0.6780136227607727,-10949.28515625,304.16845703125,0.9515392780303956,0.7274672389030457,0.6922162175178528,293.1862487792969,297.1499938964844,293.1499938964844,0.0431145876646041,-6397.5361328125,304.15313720703125,0.4434629678726196,0.0824748873710632,0.4049281477928161,291.0768737792969,291.1499938964844,256.6433410644531,255.5626678466797,279.1814270019531,293.32733154296875,291.0774230957031,1.0,0.5264830589294434,0.6101131439208984,0.6101131439208984,1.0,1.0,-2.314777612686157,0.95586758852005,1.3589099645614624,0.4253299832344055,0.0,0.0,0.8355594277381897,212.721435546875,215.0,11.942818641662598,-30066.19921875,1543.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.256591796875,312.7575378417969,278.1499938964844,0.0,18000.0,316.19000244140625,35708.63671875,36000.0,0.0,0.0,0.6921798586845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.597592830657959,1.59761643409729,-2.3574326405650936e-05,0.0,0.0007024745573289,0.0,0.0,489.51751708984375,0.0,0.0,0.0,0.8958753943443298,4.0,0.0,1.0
553680,293.292724609375,297.1499938964844,293.1499938964844,0.1390629708766937,-2984.734375,304.1632385253906,0.625166118144989,0.2019205093383789,0.1887711435556411,293.46173095703125,297.1499938964844,293.1499938964844,0.1604514718055725,-3519.242431640625,304.18426513671875,0.6477106809616089,0.2255103439092636,0.2222193479537964,293.2409362792969,297.1499938964844,293.1499938964844,0.5262331962585449,-6643.37353515625,304.1629638671875,0.8852422833442688,0.5958194732666016,0.420171856880188,293.2887878417969,297.1499938964844,293.1499938964844,0.6780136227607727,-10949.28515625,304.16845703125,0.9515392780303956,0.7274672389030457,0.6922162175178528,293.1862487792969,297.1499938964844,293.1499938964844,0.0431145876646041,-6397.5361328125,304.15313720703125,0.4434629678726196,0.0824748873710632,0.4049281477928161,291.0768737792969,291.1499938964844,256.6433410644531,255.5626678466797,279.1814270019531,293.32733154296875,291.0774230957031,1.0,0.5264830589294434,0.6101131439208984,0.6101131439208984,1.0,1.0,-2.314777612686157,0.95586758852005,1.3589099645614624,0.4253299832344055,0.0,0.0,0.8355594277381897,212.721435546875,215.0,11.942818641662598,-30066.19921875,1543.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.256591796875,312.7575378417969,278.1499938964844,0.0,18000.0,316.19000244140625,35708.63671875,36000.0,0.0,0.0,0.6921798586845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.597592830657959,1.59761643409729,-2.3574326405650936e-05,0.0,0.0007024745573289,0.0,0.0,489.51751708984375,0.0,0.0,0.0,0.8958753943443298,4.0,0.0,1.0
553740,293.2894287109375,297.1499938964844,293.1499938964844,0.1365477591753006,-2941.2333984375,304.1630249023437,0.62056964635849,0.1989713907241821,0.1862383633852005,293.4613647460937,297.1499938964844,293.1499938964844,0.1537063419818878,-3400.393798828125,304.18408203125,0.6387595534324646,0.2176863998174667,0.2149658799171447,293.2411193847656,297.1499938964844,293.1499938964844,0.5231196880340576,-6612.24755859375,304.1638488769531,0.8811951875686646,0.5934799313545227,0.4186594486236572,293.2880249023437,297.1499938964844,293.1499938964844,0.673410952091217,-10890.4775390625,304.16998291015625,0.9465643167495728,0.7241063117980957,0.6892150640487671,293.1855773925781,297.1499938964844,293.1499938964844,0.0424755699932575,-6344.6015625,304.15313720703125,0.4394050240516662,0.0816881656646728,0.4020421504974365,291.0918273925781,291.1499938964844,256.7122497558594,255.6233673095703,279.181884765625,293.3262023925781,291.0927124023437,1.0,0.5261746048927307,0.6133214831352234,0.6133214831352234,1.0,1.0,-2.294133186340332,0.9490579962730408,1.3450751304626465,0.4230517148971557,0.0,0.0,0.8423713445663452,215.6328125,218.0,19.32994270324707,-29843.9375,1528.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0354309082031,312.6283874511719,278.1499938964844,0.0,18000.0,315.7099914550781,35776.15234375,36000.0,0.0,0.0,0.6857933402061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6188050508499146,1.6188291311264038,-2.4003902581171133e-05,0.0,0.0006959930760785,0.0,0.0,506.3329772949219,0.0,0.0,0.0,0.9057355523109436,4.0,0.0,1.0
553800,293.2894287109375,297.1499938964844,293.1499938964844,0.1365477591753006,-2941.2333984375,304.1630249023437,0.62056964635849,0.1989713907241821,0.1862383633852005,293.4613647460937,297.1499938964844,293.1499938964844,0.1537063419818878,-3400.393798828125,304.18408203125,0.6387595534324646,0.2176863998174667,0.2149658799171447,293.2411193847656,297.1499938964844,293.1499938964844,0.5231196880340576,-6612.24755859375,304.1638488769531,0.8811951875686646,0.5934799313545227,0.4186594486236572,293.2880249023437,297.1499938964844,293.1499938964844,0.673410952091217,-10890.4775390625,304.16998291015625,0.9465643167495728,0.7241063117980957,0.6892150640487671,293.1855773925781,297.1499938964844,293.1499938964844,0.0424755699932575,-6344.6015625,304.15313720703125,0.4394050240516662,0.0816881656646728,0.4020421504974365,291.0918273925781,291.1499938964844,256.7122497558594,255.6233673095703,279.181884765625,293.3262023925781,291.0927124023437,1.0,0.5261746048927307,0.6133214831352234,0.6133214831352234,1.0,1.0,-2.294133186340332,0.9490579962730408,1.3450751304626465,0.4230517148971557,0.0,0.0,0.8423713445663452,215.6328125,218.0,19.32994270324707,-29843.9375,1528.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0354309082031,312.6283874511719,278.1499938964844,0.0,18000.0,315.7099914550781,35776.15234375,36000.0,0.0,0.0,0.6857933402061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6188050508499146,1.6188291311264038,-2.4003902581171133e-05,0.0,0.0006959930760785,0.0,0.0,506.3329772949219,0.0,0.0,0.0,0.9057355523109436,4.0,0.0,1.0
553860,293.2860717773437,297.1499938964844,293.1499938964844,0.1341905295848846,-2900.422119140625,304.16259765625,0.6159847974777222,0.1961201578378677,0.1837924420833587,293.4607849121094,297.1499938964844,293.1499938964844,0.1471517980098724,-3283.944580078125,304.1836242675781,0.6300281286239624,0.209916666150093,0.2077606767416,293.2412414550781,297.1499938964844,293.1499938964844,0.5202394127845764,-6583.73388671875,304.1640014648437,0.8772485852241516,0.5911482572555542,0.4171494245529175,293.28717041015625,297.1499938964844,293.1499938964844,0.6691039204597473,-10836.0830078125,304.17047119140625,0.9416050910949708,0.7207799553871155,0.6862414479255676,293.1849365234375,297.1499938964844,293.1499938964844,0.0418795570731163,-6295.5751953125,304.1531066894531,0.4355513155460357,0.0809172987937927,0.3992250263690948,291.1014099121094,291.1499938964844,256.7807006835937,255.6835327148437,279.182373046875,293.3249816894531,291.1018371582031,1.0,0.5259090662002563,0.6165816783905029,0.6165816783905029,1.0,1.0,-2.273770332336426,0.9423221349716188,1.3314480781555176,0.4207874536514282,0.0,0.0,0.8480868935585022,218.54421997070312,221.0,13.981201171875,-29587.962890625,1514.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8070373535156,312.4803771972656,278.1499938964844,0.0,18000.0,315.7099914550781,35821.0234375,36000.0,0.0,0.0,0.6832520961761475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.634729504585266,1.6347538232803345,-2.4328668587259017e-05,0.0,0.0006934140110388,0.0,0.0,519.2031860351562,0.0,0.0,0.0,0.9132137894630432,4.0,0.0,1.0
553920,293.2860717773437,297.1499938964844,293.1499938964844,0.1341905295848846,-2900.422119140625,304.16259765625,0.6159847974777222,0.1961201578378677,0.1837924420833587,293.4607849121094,297.1499938964844,293.1499938964844,0.1471517980098724,-3283.944580078125,304.1836242675781,0.6300281286239624,0.209916666150093,0.2077606767416,293.2412414550781,297.1499938964844,293.1499938964844,0.5202394127845764,-6583.73388671875,304.1640014648437,0.8772485852241516,0.5911482572555542,0.4171494245529175,293.28717041015625,297.1499938964844,293.1499938964844,0.6691039204597473,-10836.0830078125,304.17047119140625,0.9416050910949708,0.7207799553871155,0.6862414479255676,293.1849365234375,297.1499938964844,293.1499938964844,0.0418795570731163,-6295.5751953125,304.1531066894531,0.4355513155460357,0.0809172987937927,0.3992250263690948,291.1014099121094,291.1499938964844,256.7807006835937,255.6835327148437,279.182373046875,293.3249816894531,291.1018371582031,1.0,0.5259090662002563,0.6165816783905029,0.6165816783905029,1.0,1.0,-2.273770332336426,0.9423221349716188,1.3314480781555176,0.4207874536514282,0.0,0.0,0.8480868935585022,218.54421997070312,221.0,13.981201171875,-29587.962890625,1514.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8070373535156,312.4803771972656,278.1499938964844,0.0,18000.0,315.7099914550781,35821.0234375,36000.0,0.0,0.0,0.6832520961761475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.634729504585266,1.6347538232803345,-2.4328668587259017e-05,0.0,0.0006934140110388,0.0,0.0,519.2031860351562,0.0,0.0,0.0,0.9132137894630432,4.0,0.0,1.0
553980,293.2826538085937,297.1499938964844,293.1499938964844,0.1318854838609695,-2860.290283203125,304.1622619628906,0.6113262176513672,0.1933669596910476,0.1814341396093368,293.46002197265625,297.1499938964844,293.1499938964844,0.1406705826520919,-3167.59619140625,304.1832275390625,0.6212947368621826,0.2022005170583725,0.2006046026945114,293.24127197265625,297.1499938964844,293.1499938964844,0.5172233581542969,-6553.7236328125,304.16436767578125,0.8734058737754822,0.588827908039093,0.4156481027603149,293.2862548828125,297.1499938964844,293.1499938964844,0.6646422147750854,-10779.5498046875,304.17108154296875,0.9366881251335144,0.7174918055534363,0.6833053827285767,293.1842956542969,297.1499938964844,293.1499938964844,0.0412797071039676,-6246.01416015625,304.153076171875,0.4318963885307312,0.0801622122526168,0.3964762389659881,291.1141357421875,291.1499938964844,256.84869384765625,255.74313354492188,279.1828918457031,293.3236694335937,291.11492919921875,1.0,0.5256872177124023,0.6198970675468445,0.6198970675468445,1.0,1.0,-2.253709554672241,0.9356708526611328,1.3180387020111084,0.4185441732406616,0.0,0.0,0.852070689201355,221.4554901123047,224.0,17.806976318359375,-29363.6171875,1500.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6390075683594,312.37860107421875,278.1499938964844,0.0,18000.0,315.7099914550781,35868.23828125,36000.0,0.0,0.0,0.6809023022651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6474990844726562,1.6475236415863037,-2.4593859052401967e-05,0.0,0.0006910292431712,0.0,0.0,529.7277221679688,0.0,0.0,0.0,0.9191464185714722,4.0,0.0,1.0
554040,293.2826538085937,297.1499938964844,293.1499938964844,0.1318854838609695,-2860.290283203125,304.1622619628906,0.6113262176513672,0.1933669596910476,0.1814341396093368,293.46002197265625,297.1499938964844,293.1499938964844,0.1406705826520919,-3167.59619140625,304.1832275390625,0.6212947368621826,0.2022005170583725,0.2006046026945114,293.24127197265625,297.1499938964844,293.1499938964844,0.5172233581542969,-6553.7236328125,304.16436767578125,0.8734058737754822,0.588827908039093,0.4156481027603149,293.2862548828125,297.1499938964844,293.1499938964844,0.6646422147750854,-10779.5498046875,304.17108154296875,0.9366881251335144,0.7174918055534363,0.6833053827285767,293.1842956542969,297.1499938964844,293.1499938964844,0.0412797071039676,-6246.01416015625,304.153076171875,0.4318963885307312,0.0801622122526168,0.3964762389659881,291.1141357421875,291.1499938964844,256.84869384765625,255.74313354492188,279.1828918457031,293.3236694335937,291.11492919921875,1.0,0.5256872177124023,0.6198970675468445,0.6198970675468445,1.0,1.0,-2.253709554672241,0.9356708526611328,1.3180387020111084,0.4185441732406616,0.0,0.0,0.852070689201355,221.4554901123047,224.0,17.806976318359375,-29363.6171875,1500.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6390075683594,312.37860107421875,278.1499938964844,0.0,18000.0,315.7099914550781,35868.23828125,36000.0,0.0,0.0,0.6809023022651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6474990844726562,1.6475236415863037,-2.4593859052401967e-05,0.0,0.0006910292431712,0.0,0.0,529.7277221679688,0.0,0.0,0.0,0.9191464185714722,4.0,0.0,1.0
