time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.2809143066406,297.1499938964844,293.1499938964844,0.1307455748319625,-2840.35302734375,304.1620788574219,0.608960747718811,0.1920261681079864,0.1802870333194732,293.4595642089844,297.1499938964844,293.1499938964844,0.1374522298574447,-3109.35107421875,304.1830444335937,0.6167902946472168,0.1983625590801239,0.1970447599887848,293.2413024902344,297.1499938964844,293.1499938964844,0.5156341791152954,-6537.85107421875,304.1646423339844,0.8715197443962097,0.5876684784889221,0.4148981869220733,293.2857971191406,297.1499938964844,293.1499938964844,0.6623152494430542,-10749.9833984375,304.1714782714844,0.9342479705810548,0.7158570885658264,0.6818466782569885,293.1839904785156,297.1499938964844,293.1499938964844,0.0409754328429698,-6220.759765625,304.1530456542969,0.4301396906375885,0.0797902047634124,0.3951264321804046,291.1224365234375,291.1499938964844,256.88250732421875,255.7727203369141,279.18316650390625,293.322998046875,291.1233215332031,1.0,0.5255919694900513,0.6215771436691284,0.6215771436691284,1.0,1.0,-2.243781328201294,0.932372748851776,1.311408519744873,0.4174289405345917,0.0,0.0,0.8530800342559814,222.9124450683593,224.0,20.54644775390625,-29256.853515625,1493.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.575439453125,312.3413391113281,278.1499938964844,0.0,18000.0,315.2300109863281,35901.64453125,36000.0,0.0,0.0,0.6749467253684998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6516717672348022,1.6516964435577393,-2.4685012249392457e-05,0.0,0.0006849851342849,0.0,0.0,533.2601318359375,0.0,0.0,0.0,0.9210785031318665,4.0,0.0,1.0
554160,293.2791748046875,297.1499938964844,293.1499938964844,0.1296574920415878,-2821.339111328125,304.161865234375,0.606603741645813,0.1907090544700622,0.179160863161087,293.4590759277344,297.1499938964844,293.1499938964844,0.134295180439949,-3051.986328125,304.1827697753906,0.6120765805244446,0.1945385783910751,0.1934971958398819,293.2413024902344,297.1499938964844,293.1499938964844,0.514157235622406,-6523.21630859375,304.1646728515625,0.8696566224098206,0.5865107774734497,0.414148598909378,293.28533935546875,297.1499938964844,293.1499938964844,0.6601317524909973,-10722.466796875,304.1715393066406,0.9318233728408812,0.7142298221588135,0.6803935766220093,293.18365478515625,297.1499938964844,293.1499938964844,0.0406878776848316,-6197.0478515625,304.15301513671875,0.4284283220767975,0.0794217064976692,0.3937921226024627,291.1283874511719,291.1499938964844,256.9162292480469,255.8021697998047,279.1834716796875,293.32232666015625,291.1285400390625,1.0,0.525506854057312,0.623272716999054,0.623272716999054,1.0,1.0,-2.2339186668396,0.9290923476219176,1.3048263788223269,0.4163176417350769,0.0,0.0,0.853882908821106,224.37030029296875,227.0,16.30551528930664,-29124.748046875,1486.9593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4876708984375,312.2796325683594,278.1499938964844,0.0,18000.0,315.2300109863281,35931.703125,36000.0,0.0,0.0,0.673222005367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6543978452682495,1.6544225215911863,-2.4746537746977992e-05,0.0,0.0006832347135059,0.0,0.0,535.6046142578125,0.0,0.0,0.0,0.92236328125,4.0,0.0,1.0
554220,293.2756652832031,297.1499938964844,293.1499938964844,0.127596765756607,-2785.3037109375,304.1613464355469,0.6019261479377747,0.1881473511457443,0.1769730895757675,293.4579467773437,297.1499938964844,293.1499938964844,0.1281212717294693,-2939.02099609375,304.18212890625,0.6020228266716003,0.1869356781244278,0.1864425390958786,293.2412414550781,297.1499938964844,293.1499938964844,0.5114142894744873,-6496.14990234375,304.16436767578125,0.8660061359405518,0.584209680557251,0.4126576781272888,293.2843017578125,297.1499938964844,293.1499938964844,0.6560455560684204,-10671.2021484375,304.1711730957031,0.9270424842834472,0.7110095620155334,0.6775164604187012,293.1830444335937,297.1499938964844,293.1499938964844,0.0401445738971233,-6152.47509765625,304.1529235839844,0.4251390993595123,0.0786955431103706,0.3911696672439575,291.1351013183594,291.1499938964844,256.9833374023437,255.86062622070312,279.18408203125,293.3208923339844,291.1355895996094,1.0,0.5253674983978271,0.6267102360725403,0.6267102360725403,1.0,1.0,-2.2144205570220947,0.9225972890853882,1.2918232679367063,0.414113312959671,0.0,0.0,0.8554902672767639,227.2859344482422,230.0,12.821696281433104,-28886.853515625,1474.0247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34674072265625,312.1854858398437,278.1499938964844,0.0,18000.0,315.2300109863281,35948.80859375,36000.0,0.0,0.0,0.669899046421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6593074798583984,1.6593323945999146,-2.484920150891412e-05,0.0,0.0006798623944632,0.0,0.0,539.718994140625,0.0,0.0,0.0,0.9246658086776732,4.0,0.0,1.0
554280,293.2756652832031,297.1499938964844,293.1499938964844,0.127596765756607,-2785.3037109375,304.1613464355469,0.6019261479377747,0.1881473511457443,0.1769730895757675,293.4579467773437,297.1499938964844,293.1499938964844,0.1281212717294693,-2939.02099609375,304.18212890625,0.6020228266716003,0.1869356781244278,0.1864425390958786,293.2412414550781,297.1499938964844,293.1499938964844,0.5114142894744873,-6496.14990234375,304.16436767578125,0.8660061359405518,0.584209680557251,0.4126576781272888,293.2843017578125,297.1499938964844,293.1499938964844,0.6560455560684204,-10671.2021484375,304.1711730957031,0.9270424842834472,0.7110095620155334,0.6775164604187012,293.1830444335937,297.1499938964844,293.1499938964844,0.0401445738971233,-6152.47509765625,304.1529235839844,0.4251390993595123,0.0786955431103706,0.3911696672439575,291.1351013183594,291.1499938964844,256.9833374023437,255.86062622070312,279.18408203125,293.3208923339844,291.1355895996094,1.0,0.5253674983978271,0.6267102360725403,0.6267102360725403,1.0,1.0,-2.2144205570220947,0.9225972890853882,1.2918232679367063,0.414113312959671,0.0,0.0,0.8554902672767639,227.2859344482422,230.0,12.821696281433104,-28886.853515625,1474.0247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34674072265625,312.1854858398437,278.1499938964844,0.0,18000.0,315.2300109863281,35948.80859375,36000.0,0.0,0.0,0.669899046421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6593074798583984,1.6593323945999146,-2.484920150891412e-05,0.0,0.0006798623944632,0.0,0.0,539.718994140625,0.0,0.0,0.0,0.9246658086776732,4.0,0.0,1.0
554340,293.27215576171875,297.1499938964844,293.1499938964844,0.1255685985088348,-2749.61474609375,304.16094970703125,0.5973038673400879,0.1856804639101028,0.1748701781034469,293.4566650390625,297.1499938964844,293.1499938964844,0.1220149993896484,-2826.017578125,304.1816101074219,0.5914662480354309,0.1793955266475677,0.1794445216655731,293.2411499023437,297.1499938964844,293.1499938964844,0.508479118347168,-6466.935546875,304.1644592285156,0.8624489307403564,0.5819146633148193,0.4111728072166443,293.28326416015625,297.1499938964844,293.1499938964844,0.6517425775527954,-10616.7802734375,304.1712951660156,0.9223650693893432,0.7078174948692322,0.6746692657470703,293.18243408203125,297.1499938964844,293.1499938964844,0.0395894423127174,-6106.59423828125,304.1528625488281,0.4220175147056579,0.0779832750558853,0.3886082470417022,291.1468505859375,291.1499938964844,257.04998779296875,255.9185028076172,279.1847229003906,293.31939697265625,291.14752197265625,1.0,0.5252683758735657,0.6302137970924377,0.6302137970924377,1.0,1.0,-2.19520902633667,0.9161846041679382,1.2790244817733765,0.4119325876235962,0.0,0.0,0.8551515340805054,230.2040557861328,233.0,15.960195541381836,-28666.912109375,1461.5426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24755859375,312.1217346191406,278.1499938964844,0.0,18000.0,314.75,35993.1171875,36000.0,0.0,0.0,0.6618367433547974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.660760760307312,1.660785675048828,-2.4888520783861168e-05,0.0,0.0006716802017763,0.0,0.0,541.0746459960938,0.0,0.0,0.0,0.925304114818573,4.0,0.0,1.0
554400,293.27215576171875,297.1499938964844,293.1499938964844,0.1255685985088348,-2749.61474609375,304.16094970703125,0.5973038673400879,0.1856804639101028,0.1748701781034469,293.4566650390625,297.1499938964844,293.1499938964844,0.1220149993896484,-2826.017578125,304.1816101074219,0.5914662480354309,0.1793955266475677,0.1794445216655731,293.2411499023437,297.1499938964844,293.1499938964844,0.508479118347168,-6466.935546875,304.1644592285156,0.8624489307403564,0.5819146633148193,0.4111728072166443,293.28326416015625,297.1499938964844,293.1499938964844,0.6517425775527954,-10616.7802734375,304.1712951660156,0.9223650693893432,0.7078174948692322,0.6746692657470703,293.18243408203125,297.1499938964844,293.1499938964844,0.0395894423127174,-6106.59423828125,304.1528625488281,0.4220175147056579,0.0779832750558853,0.3886082470417022,291.1468505859375,291.1499938964844,257.04998779296875,255.9185028076172,279.1847229003906,293.31939697265625,291.14752197265625,1.0,0.5252683758735657,0.6302137970924377,0.6302137970924377,1.0,1.0,-2.19520902633667,0.9161846041679382,1.2790244817733765,0.4119325876235962,0.0,0.0,0.8551515340805054,230.2040557861328,233.0,15.960195541381836,-28666.912109375,1461.5426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24755859375,312.1217346191406,278.1499938964844,0.0,18000.0,314.75,35993.1171875,36000.0,0.0,0.0,0.6618367433547974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.660760760307312,1.660785675048828,-2.4888520783861168e-05,0.0,0.0006716802017763,0.0,0.0,541.0746459960938,0.0,0.0,0.0,0.925304114818573,4.0,0.0,1.0
554460,293.2685852050781,297.1499938964844,293.1499938964844,0.1237142905592918,-2717.02685546875,304.160400390625,0.5927464365959167,0.1833072900772094,0.1728505194187164,293.4552001953125,297.1499938964844,293.1499938964844,0.1161187216639518,-2715.894287109375,304.1808776855469,0.5804588198661804,0.1719223260879516,0.1725066602230072,293.24102783203125,297.1499938964844,293.1499938964844,0.5059109330177307,-6441.673828125,304.1639099121094,0.8589808940887451,0.57962965965271,0.4096921682357788,293.2821960449219,297.1499938964844,293.1499938964844,0.6479188799858093,-10568.982421875,304.1705322265625,0.9178135991096495,0.7046573162078857,0.6718474626541138,293.18182373046875,297.1499938964844,293.1499938964844,0.0390876531600952,-6065.58837890625,304.1527404785156,0.4190498888492584,0.0772840827703476,0.3861038386821747,291.1505126953125,291.1499938964844,257.1163635253906,255.9758453369141,279.1854248046875,293.3179016113281,291.1505432128906,1.0,0.52520751953125,0.6337901949882507,0.6337901949882507,1.0,1.0,-2.176274299621582,0.9098528623580932,1.2664213180541992,0.4097763895988464,0.0,0.0,0.8546699285507202,233.12478637695312,236.0,6.4113054275512695,-28407.359375,1449.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1100769042969,312.0182189941406,278.1499938964844,0.0,18000.0,314.75,36009.49609375,36000.0,0.0,0.0,0.6575062274932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6594091653823853,1.6594340801239014,-2.4864973966032267e-05,0.0,0.0006672852905467,0.0,0.0,540.0096435546875,0.0,0.0,0.0,0.9247063994407654,4.0,0.0,1.0
554520,293.2685852050781,297.1499938964844,293.1499938964844,0.1237142905592918,-2717.02685546875,304.160400390625,0.5927464365959167,0.1833072900772094,0.1728505194187164,293.4552001953125,297.1499938964844,293.1499938964844,0.1161187216639518,-2715.894287109375,304.1808776855469,0.5804588198661804,0.1719223260879516,0.1725066602230072,293.24102783203125,297.1499938964844,293.1499938964844,0.5059109330177307,-6441.673828125,304.1639099121094,0.8589808940887451,0.57962965965271,0.4096921682357788,293.2821960449219,297.1499938964844,293.1499938964844,0.6479188799858093,-10568.982421875,304.1705322265625,0.9178135991096495,0.7046573162078857,0.6718474626541138,293.18182373046875,297.1499938964844,293.1499938964844,0.0390876531600952,-6065.58837890625,304.1527404785156,0.4190498888492584,0.0772840827703476,0.3861038386821747,291.1505126953125,291.1499938964844,257.1163635253906,255.9758453369141,279.1854248046875,293.3179016113281,291.1505432128906,1.0,0.52520751953125,0.6337901949882507,0.6337901949882507,1.0,1.0,-2.176274299621582,0.9098528623580932,1.2664213180541992,0.4097763895988464,0.0,0.0,0.8546699285507202,233.12478637695312,236.0,6.4113054275512695,-28407.359375,1449.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1100769042969,312.0182189941406,278.1499938964844,0.0,18000.0,314.75,36009.49609375,36000.0,0.0,0.0,0.6575062274932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6594091653823853,1.6594340801239014,-2.4864973966032267e-05,0.0,0.0006672852905467,0.0,0.0,540.0096435546875,0.0,0.0,0.0,0.9247063994407654,4.0,0.0,1.0
554580,293.2650146484375,297.1499938964844,293.1499938964844,0.1219364255666732,-2685.6572265625,304.1598815917969,0.5882688164710999,0.1810288578271865,0.1709155142307281,293.4535522460937,297.1499938964844,293.1499938964844,0.1103396713733673,-2606.752197265625,304.18023681640625,0.5690800547599792,0.1645223200321197,0.1656350642442703,293.2408752441406,297.1499938964844,293.1499938964844,0.5033504366874695,-6416.345703125,304.1635437011719,0.8556053042411804,0.5773579478263855,0.4082216620445251,293.2810974121094,297.1499938964844,293.1499938964844,0.6441333293914795,-10521.396484375,304.1700134277344,0.9134222269058228,0.7015331983566284,0.6690611243247986,293.1812438964844,297.1499938964844,293.1499938964844,0.0385943688452243,-6025.18505859375,304.15264892578125,0.4162247478961944,0.07659812271595,0.3836563229560852,291.1545104980469,291.1499938964844,257.1825561523437,256.0327453613281,279.1861877441406,293.3163146972656,291.15478515625,1.0,0.5251854062080383,0.637445867061615,0.637445867061615,1.0,1.0,-2.157644033432007,0.9036176204681396,1.2540265321731567,0.4076550304889679,0.0,0.0,0.8538460731506348,236.0460968017578,239.0,6.624094486236572,-28175.2109375,1437.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0040283203125,311.9427795410156,278.1499938964844,0.0,18000.0,314.75,36018.1171875,36000.0,0.0,0.0,0.6533500552177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6582190990447998,1.658244013786316,-2.4842949642334133e-05,0.0,0.0006630672723986,0.0,0.0,539.0535278320312,0.0,0.0,0.0,0.9241151809692384,4.0,0.0,1.0
554640,293.2650146484375,297.1499938964844,293.1499938964844,0.1219364255666732,-2685.6572265625,304.1598815917969,0.5882688164710999,0.1810288578271865,0.1709155142307281,293.4535522460937,297.1499938964844,293.1499938964844,0.1103396713733673,-2606.752197265625,304.18023681640625,0.5690800547599792,0.1645223200321197,0.1656350642442703,293.2408752441406,297.1499938964844,293.1499938964844,0.5033504366874695,-6416.345703125,304.1635437011719,0.8556053042411804,0.5773579478263855,0.4082216620445251,293.2810974121094,297.1499938964844,293.1499938964844,0.6441333293914795,-10521.396484375,304.1700134277344,0.9134222269058228,0.7015331983566284,0.6690611243247986,293.1812438964844,297.1499938964844,293.1499938964844,0.0385943688452243,-6025.18505859375,304.15264892578125,0.4162247478961944,0.07659812271595,0.3836563229560852,291.1545104980469,291.1499938964844,257.1825561523437,256.0327453613281,279.1861877441406,293.3163146972656,291.15478515625,1.0,0.5251854062080383,0.637445867061615,0.637445867061615,1.0,1.0,-2.157644033432007,0.9036176204681396,1.2540265321731567,0.4076550304889679,0.0,0.0,0.8538460731506348,236.0460968017578,239.0,6.624094486236572,-28175.2109375,1437.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0040283203125,311.9427795410156,278.1499938964844,0.0,18000.0,314.75,36018.1171875,36000.0,0.0,0.0,0.6533500552177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6582190990447998,1.658244013786316,-2.4842949642334133e-05,0.0,0.0006630672723986,0.0,0.0,539.0535278320312,0.0,0.0,0.0,0.9241151809692384,4.0,0.0,1.0
554700,293.2632141113281,297.1499938964844,293.1499938964844,0.1210645958781242,-2670.2109375,304.15966796875,0.5860626697540283,0.1799251288175583,0.1699797660112381,293.4526672363281,297.1499938964844,293.1499938964844,0.1074857488274574,-2552.373779296875,304.179931640625,0.5632835626602173,0.1608516871929168,0.1622260361909866,293.24078369140625,297.1499938964844,293.1499938964844,0.5020204782485962,-6403.109375,304.1635131835937,0.8539484739303589,0.5762232542037964,0.4074875712394714,293.2805480957031,297.1499938964844,293.1499938964844,0.6421881318092346,-10496.7958984375,304.169921875,0.9112915992736816,0.6999796032905579,0.667676568031311,293.1809387207031,297.1499938964844,293.1499938964844,0.0383456535637378,-6004.71044921875,304.1526184082031,0.4148604571819305,0.0762599185109138,0.3824537098407745,291.1578674316406,291.1499938964844,257.215576171875,256.0610046386719,279.18658447265625,293.3155212402344,291.158203125,1.0,0.5251885056495667,0.6393054723739624,0.6393054723739624,1.0,1.0,-2.148436546325684,0.9005336761474609,1.2479028701782229,0.4066066741943359,0.0,0.0,0.8529801368713379,237.508041381836,239.0,8.059053421020508,-28064.037109375,1432.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9614562988281,311.9126892089844,278.1499938964844,0.0,18000.0,314.2699890136719,36031.24609375,36000.0,0.0,0.0,0.646514892578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6567505598068235,1.6567753553390503,-2.4816356017254293e-05,0.0,0.0006561303744092,0.0,0.0,537.8837280273438,0.0,0.0,0.0,0.9234105944633484,4.0,0.0,1.0
554760,293.26141357421875,297.1499938964844,293.1499938964844,0.1202411279082298,-2655.653564453125,304.159423828125,0.5838780403137207,0.1788435727357864,0.1690636724233627,293.4517517089844,297.1499938964844,293.1499938964844,0.1046889722347259,-2498.836669921875,304.1795654296875,0.557435154914856,0.1572004854679107,0.1588343679904937,293.2406921386719,297.1499938964844,293.1499938964844,0.5008105635643005,-6391.17919921875,304.1632385253906,0.8523114919662476,0.5750901699066162,0.4067538976669311,293.2799987792969,297.1499938964844,293.1499938964844,0.6403977274894714,-10474.3525390625,304.1695251464844,0.909208595752716,0.6984321475028992,0.666296660900116,293.1806640625,297.1499938964844,293.1499938964844,0.0381132066249847,-5985.74658203125,304.1525573730469,0.4135250449180603,0.0759245827794075,0.3812636137008667,291.1587219238281,291.1499938964844,257.24853515625,256.089111328125,279.1869812011719,293.3147277832031,291.1582946777344,1.0,0.5252001881599426,0.6411864757537842,0.6411864757537842,1.0,1.0,-2.1392946243286133,0.8974692821502686,1.2418254613876345,0.4055649042129516,0.0,0.0,0.852270781993866,238.97071838378903,242.0,2.8458456993103027,-27927.611328125,1426.6929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8877258300781,311.853759765625,278.1499938964844,0.0,18000.0,314.2699890136719,36040.703125,36000.0,0.0,0.0,0.6439427733421326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6547762155532837,1.6548010110855105,-2.4778792067081667e-05,0.0,0.0006535200518555,0.0,0.0,536.2861938476562,0.0,0.0,0.0,0.9224987626075744,4.0,0.0,1.0
554820,293.2578125,297.1499938964844,293.1499938964844,0.1187129095196724,-2628.67626953125,304.1588439941406,0.5795854926109314,0.1767510622739792,0.1672942787408828,293.4497375488281,297.1499938964844,293.1499938964844,0.0992416962981224,-2393.75830078125,304.1788024902344,0.5456686615943909,0.1499634385108947,0.1521102637052536,293.240478515625,297.1499938964844,293.1499938964844,0.4986600577831268,-6370.11376953125,304.1624450683594,0.8491020202636719,0.5728377103805542,0.4052942991256714,293.27886962890625,297.1499938964844,293.1499938964844,0.6371744275093079,-10434.1845703125,304.1684265136719,0.9052088856697084,0.6953678131103516,0.663562536239624,293.1800842285156,297.1499938964844,293.1499938964844,0.0376838073134422,-5951.04736328125,304.1524353027344,0.4109349548816681,0.0752631649374961,0.3789226412773132,291.1539611816406,291.1499938964844,257.314208984375,256.1449890136719,279.1878356933594,293.31304931640625,291.15380859375,1.0,0.5252511501312256,0.6450133323669434,0.6450133323669434,1.0,1.0,-2.1212449073791504,0.8914153575897217,1.2298295497894287,0.4035094082355499,0.0,0.0,0.8521223664283752,241.89581298828125,230.0,-2.586877822875977,-27680.31640625,1415.9217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7568054199219,311.754638671875,278.1499938964844,0.0,18000.0,314.2699890136719,36013.5546875,36000.0,0.0,0.0,0.6390523910522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.653178334236145,1.6532031297683716,-2.474055509082973e-05,0.0,0.0006485569174401,0.0,0.0,534.8779296875,0.0,0.0,0.0,0.9217774868011476,4.0,0.0,1.0
554880,293.2578125,297.1499938964844,293.1499938964844,0.1187129095196724,-2628.67626953125,304.1588439941406,0.5795854926109314,0.1767510622739792,0.1672942787408828,293.4497375488281,297.1499938964844,293.1499938964844,0.0992416962981224,-2393.75830078125,304.1788024902344,0.5456686615943909,0.1499634385108947,0.1521102637052536,293.240478515625,297.1499938964844,293.1499938964844,0.4986600577831268,-6370.11376953125,304.1624450683594,0.8491020202636719,0.5728377103805542,0.4052942991256714,293.27886962890625,297.1499938964844,293.1499938964844,0.6371744275093079,-10434.1845703125,304.1684265136719,0.9052088856697084,0.6953678131103516,0.663562536239624,293.1800842285156,297.1499938964844,293.1499938964844,0.0376838073134422,-5951.04736328125,304.1524353027344,0.4109349548816681,0.0752631649374961,0.3789226412773132,291.1539611816406,291.1499938964844,257.314208984375,256.1449890136719,279.1878356933594,293.31304931640625,291.15380859375,1.0,0.5252511501312256,0.6450133323669434,0.6450133323669434,1.0,1.0,-2.1212449073791504,0.8914153575897217,1.2298295497894287,0.4035094082355499,0.0,0.0,0.8521223664283752,241.89581298828125,230.0,-2.586877822875977,-27680.31640625,1415.9217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7568054199219,311.754638671875,278.1499938964844,0.0,18000.0,314.2699890136719,36013.5546875,36000.0,0.0,0.0,0.6390523910522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.653178334236145,1.6532031297683716,-2.474055509082973e-05,0.0,0.0006485569174401,0.0,0.0,534.8779296875,0.0,0.0,0.0,0.9217774868011476,4.0,0.0,1.0
554940,293.25390625,297.1499938964844,293.1499938964844,0.1170187070965766,-2598.4677734375,304.1587219238281,0.5784347057342529,0.1748095899820327,0.1654097735881805,293.4472961425781,297.1499938964844,293.1499938964844,0.0936849117279052,-2285.310546875,304.178466796875,0.5367693305015564,0.1428641527891159,0.1452547013759613,293.24005126953125,297.1499938964844,293.1499938964844,0.4960081875324249,-6343.48828125,304.1627197265625,0.8497471809387207,0.5706329941749573,0.4036803245544433,293.277587890625,297.1499938964844,293.1499938964844,0.633399486541748,-10385.9814453125,304.1686096191406,0.9058292508125304,0.692363440990448,0.6606341600418091,293.1792907714844,297.1499938964844,293.1499938964844,0.0370366461575031,-5897.89306640625,304.1527099609375,0.4104999601840973,0.074659414589405,0.3756127059459686,291.1566162109375,291.1499938964844,257.3795471191406,256.2002868652344,279.1893615722656,293.3111572265625,291.15692138671875,1.0,0.5207896828651428,0.649025559425354,0.649025559425354,1.0,1.0,-2.1013190746307373,0.8844946026802063,1.2168244123458862,0.401037722826004,0.0,0.0,0.8511637449264526,238.6743927001953,218.0,3.480952978134156,-27435.634765625,1381.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6489562988281,311.6788024902344,278.1499938964844,0.0,18000.0,313.7900085449219,36021.96875,36000.0,0.0,0.0,0.6296076774597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.651764154434204,1.6517888307571411,-2.471407606208232e-05,0.0,0.0006389718037098,0.0,0.0,533.7434692382812,0.0,0.0,0.0,0.9210743308067322,4.0,0.0,1.0
555000,293.25390625,297.1499938964844,293.1499938964844,0.1170187070965766,-2598.4677734375,304.1587219238281,0.5784347057342529,0.1748095899820327,0.1654097735881805,293.4472961425781,297.1499938964844,293.1499938964844,0.0936849117279052,-2285.310546875,304.178466796875,0.5367693305015564,0.1428641527891159,0.1452547013759613,293.24005126953125,297.1499938964844,293.1499938964844,0.4960081875324249,-6343.48828125,304.1627197265625,0.8497471809387207,0.5706329941749573,0.4036803245544433,293.277587890625,297.1499938964844,293.1499938964844,0.633399486541748,-10385.9814453125,304.1686096191406,0.9058292508125304,0.692363440990448,0.6606341600418091,293.1792907714844,297.1499938964844,293.1499938964844,0.0370366461575031,-5897.89306640625,304.1527099609375,0.4104999601840973,0.074659414589405,0.3756127059459686,291.1566162109375,291.1499938964844,257.3795471191406,256.2002868652344,279.1893615722656,293.3111572265625,291.15692138671875,1.0,0.5207896828651428,0.649025559425354,0.649025559425354,1.0,1.0,-2.1013190746307373,0.8844946026802063,1.2168244123458862,0.401037722826004,0.0,0.0,0.8511637449264526,238.6743927001953,218.0,3.480952978134156,-27435.634765625,1381.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6489562988281,311.6788024902344,278.1499938964844,0.0,18000.0,313.7900085449219,36021.96875,36000.0,0.0,0.0,0.6296076774597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.651764154434204,1.6517888307571411,-2.471407606208232e-05,0.0,0.0006389718037098,0.0,0.0,533.7434692382812,0.0,0.0,0.0,0.9210743308067322,4.0,0.0,1.0
555060,293.24951171875,297.1499938964844,293.1499938964844,0.1154151782393455,-2569.897216796875,304.1584777832031,0.5794709920883179,0.1730707436800003,0.1635618954896927,293.4441833496094,297.1499938964844,293.1499938964844,0.0882136076688766,-2178.23046875,304.1781005859375,0.5297060012817383,0.1359613537788391,0.1384254544973373,293.2392578125,297.1499938964844,293.1499938964844,0.4934971928596496,-6318.44677734375,304.16265869140625,0.8529300093650818,0.5685126185417175,0.4020103216171264,293.2760009765625,297.1499938964844,293.1499938964844,0.629827618598938,-10340.6494140625,304.1683349609375,0.9095046520233154,0.6894504427909851,0.6576355695724487,293.1781005859375,297.1499938964844,293.1499938964844,0.0363643765449523,-5842.9599609375,304.1529235839844,0.4116062819957733,0.0741596147418022,0.3720350265502929,291.154296875,291.1499938964844,257.44451904296875,256.2550354003906,279.1907958984375,293.3088684082031,291.1539611816406,1.0,0.5140320062637329,0.653176486492157,0.653176486492157,1.0,1.0,-2.080993890762329,0.8773673176765442,1.2036266326904297,0.398436039686203,0.0,0.0,0.8505882620811462,231.6342315673828,206.0,-3.1316492557525635,-27146.99609375,1332.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49151611328125,311.5571594238281,278.1499938964844,0.0,18000.0,313.7900085449219,36019.25,36000.0,0.0,0.0,0.6240675449371338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6492853164672852,1.6493099927902222,-2.466377191012725e-05,0.0,0.0006333491764962,0.0,0.0,531.7001342773438,0.0,0.0,0.0,0.9199591279029846,4.0,0.0,1.0
555120,293.24951171875,297.1499938964844,293.1499938964844,0.1154151782393455,-2569.897216796875,304.1584777832031,0.5794709920883179,0.1730707436800003,0.1635618954896927,293.4441833496094,297.1499938964844,293.1499938964844,0.0882136076688766,-2178.23046875,304.1781005859375,0.5297060012817383,0.1359613537788391,0.1384254544973373,293.2392578125,297.1499938964844,293.1499938964844,0.4934971928596496,-6318.44677734375,304.16265869140625,0.8529300093650818,0.5685126185417175,0.4020103216171264,293.2760009765625,297.1499938964844,293.1499938964844,0.629827618598938,-10340.6494140625,304.1683349609375,0.9095046520233154,0.6894504427909851,0.6576355695724487,293.1781005859375,297.1499938964844,293.1499938964844,0.0363643765449523,-5842.9599609375,304.1529235839844,0.4116062819957733,0.0741596147418022,0.3720350265502929,291.154296875,291.1499938964844,257.44451904296875,256.2550354003906,279.1907958984375,293.3088684082031,291.1539611816406,1.0,0.5140320062637329,0.653176486492157,0.653176486492157,1.0,1.0,-2.080993890762329,0.8773673176765442,1.2036266326904297,0.398436039686203,0.0,0.0,0.8505882620811462,231.6342315673828,206.0,-3.1316492557525635,-27146.99609375,1332.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49151611328125,311.5571594238281,278.1499938964844,0.0,18000.0,313.7900085449219,36019.25,36000.0,0.0,0.0,0.6240675449371338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6492853164672852,1.6493099927902222,-2.466377191012725e-05,0.0,0.0006333491764962,0.0,0.0,531.7001342773438,0.0,0.0,0.0,0.9199591279029846,4.0,0.0,1.0
555180,293.2447509765625,297.1499938964844,293.1499938964844,0.1138782948255539,-2542.413818359375,304.158203125,0.5819461941719055,0.1715104281902313,0.1618022471666336,293.4404602050781,297.1499938964844,293.1499938964844,0.0828047916293144,-2072.630859375,304.177734375,0.5237389802932739,0.129263162612915,0.1317069679498672,293.2381591796875,297.1499938964844,293.1499938964844,0.4909276366233825,-6292.7021484375,304.1627197265625,0.8577739596366882,0.5664685964584351,0.4003358781337738,293.2742004394531,297.1499938964844,293.1499938964844,0.6262038946151733,-10294.4140625,304.16827392578125,0.9153150916099548,0.6866267919540405,0.6546421647071838,293.17657470703125,297.1499938964844,293.1499938964844,0.0356955528259277,-5788.091796875,304.1530456542969,0.413796454668045,0.0737539008259773,0.368506371974945,291.1529846191406,291.1499938964844,257.509033203125,256.30914306640625,279.1919860839844,293.3061828613281,291.1529846191406,1.0,0.5059067010879517,0.6574389338493347,0.6574389338493347,1.0,1.0,-2.0609676837921143,0.8703329563140869,1.1906347274780271,0.3958681225776672,0.0,0.0,0.8503322601318359,222.5258178710937,194.0,-1.1301026344299316,-26887.05859375,1278.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3581848144531,311.4601135253906,278.1499938964844,0.0,18000.0,313.7900085449219,36008.4140625,36000.0,0.0,0.0,0.6188714504241943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6486952304840088,1.6487199068069458,-2.464950375724584e-05,0.0,0.0006280758534558,0.0,0.0,531.1801147460938,0.0,0.0,0.0,0.9196597933769226,4.0,0.0,1.0
555240,293.2447509765625,297.1499938964844,293.1499938964844,0.1138782948255539,-2542.413818359375,304.158203125,0.5819461941719055,0.1715104281902313,0.1618022471666336,293.4404602050781,297.1499938964844,293.1499938964844,0.0828047916293144,-2072.630859375,304.177734375,0.5237389802932739,0.129263162612915,0.1317069679498672,293.2381591796875,297.1499938964844,293.1499938964844,0.4909276366233825,-6292.7021484375,304.1627197265625,0.8577739596366882,0.5664685964584351,0.4003358781337738,293.2742004394531,297.1499938964844,293.1499938964844,0.6262038946151733,-10294.4140625,304.16827392578125,0.9153150916099548,0.6866267919540405,0.6546421647071838,293.17657470703125,297.1499938964844,293.1499938964844,0.0356955528259277,-5788.091796875,304.1530456542969,0.413796454668045,0.0737539008259773,0.368506371974945,291.1529846191406,291.1499938964844,257.509033203125,256.30914306640625,279.1919860839844,293.3061828613281,291.1529846191406,1.0,0.5059067010879517,0.6574389338493347,0.6574389338493347,1.0,1.0,-2.0609676837921143,0.8703329563140869,1.1906347274780271,0.3958681225776672,0.0,0.0,0.8503322601318359,222.5258178710937,194.0,-1.1301026344299316,-26887.05859375,1278.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3581848144531,311.4601135253906,278.1499938964844,0.0,18000.0,313.7900085449219,36008.4140625,36000.0,0.0,0.0,0.6188714504241943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6486952304840088,1.6487199068069458,-2.464950375724584e-05,0.0,0.0006280758534558,0.0,0.0,531.1801147460938,0.0,0.0,0.0,0.9196597933769226,4.0,0.0,1.0
555300,293.2423400878906,297.1499938964844,293.1499938964844,0.1131274998188018,-2528.93310546875,304.1580810546875,0.5835974216461182,0.1707895994186401,0.1609596461057663,293.4384460449219,297.1499938964844,293.1499938964844,0.0801122859120369,-2020.3289794921875,304.1775817871094,0.5210361480712891,0.1259814798831939,0.1283957958221435,293.2375793457031,297.1499938964844,293.1499938964844,0.4895766377449035,-6279.1025390625,304.1628723144531,0.8606855869293213,0.5654672980308533,0.39950031042099,293.27325439453125,297.1499938964844,293.1499938964844,0.6243154406547546,-10270.1953125,304.1683654785156,0.9188706874847412,0.6852402687072754,0.6531519889831543,293.1757507324219,297.1499938964844,293.1499938964844,0.0353637859225273,-5760.71337890625,304.1531066894531,0.415229320526123,0.0735807344317436,0.3667933940887451,291.154052734375,291.1499938964844,257.5411071777344,256.3359680175781,279.19256591796875,293.3047790527344,291.1541442871094,1.0,0.5015101432800293,0.6596094965934753,0.6596094965934753,1.0,1.0,-2.051128625869751,0.8668769598007202,1.1842515468597412,0.3946104645729065,0.0,0.0,0.8499606847763062,217.497299194336,194.0,0.98882395029068,-26763.265625,1249.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2996826171875,311.41815185546875,278.1499938964844,0.0,18000.0,313.3099975585937,36013.3359375,36000.0,0.0,0.0,0.6115826368331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6480927467346191,1.6481174230575562,-2.46385570790153e-05,0.0,0.0006206785910762,0.0,0.0,530.7035522460938,0.0,0.0,0.0,0.9193673133850098,4.0,0.0,1.0
555360,293.2398681640625,297.1499938964844,293.1499938964844,0.1124233677983284,-2516.32373046875,304.15789794921875,0.5854740738868713,0.1701037585735321,0.1601415276527404,293.43634033203125,297.1499938964844,293.1499938964844,0.077447734773159,-1968.891845703125,304.17742919921875,0.5184647440910339,0.1227397695183754,0.1251145303249359,293.2369689941406,297.1499938964844,293.1499938964844,0.4883307218551636,-6266.66552734375,304.16278076171875,0.8638755679130554,0.5644781589508057,0.39866703748703,293.27227783203125,297.1499938964844,293.1499938964844,0.6225603818893433,-10247.8740234375,304.168212890625,0.922789454460144,0.6838693618774414,0.6516677737236023,293.1748962402344,297.1499938964844,293.1499938964844,0.035051193088293,-5735.05517578125,304.1531066894531,0.416863203048706,0.073423646390438,0.3651188015937805,291.15289306640625,291.1499938964844,257.57305908203125,256.36260986328125,279.193115234375,293.3033447265625,291.1522216796875,1.0,0.4969574809074402,0.6618055105209351,0.6618055105209351,1.0,1.0,-2.0414109230041504,0.8634635806083679,1.1779472827911377,0.3933711051940918,0.0,0.0,0.8498420119285583,212.26687622070312,182.0,-3.600968360900879,-26615.671875,1220.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20849609375,311.346435546875,278.1499938964844,0.0,18000.0,313.3099975585937,36015.37890625,36000.0,0.0,0.0,0.6086057424545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6472928524017334,1.6473174095153809,-2.46230101765832e-05,0.0,0.0006176574970595,0.0,0.0,530.0560302734375,0.0,0.0,0.0,0.9190109968185424,4.0,0.0,1.0
555420,293.2348937988281,297.1499938964844,293.1499938964844,0.1111405491828918,-2493.416748046875,304.15740966796875,0.5898458957672119,0.1688337624073028,0.1585822254419326,293.4319152832031,297.1499938964844,293.1499938964844,0.0721836015582084,-1868.393798828125,304.17706298828125,0.5136587023735046,0.1163808554410934,0.1186512932181358,293.23565673828125,297.1499938964844,293.1499938964844,0.4861112833023071,-6244.67919921875,304.1622314453125,0.8710532784461975,0.5625413656234741,0.3970159888267517,293.2702331542969,297.1499938964844,293.1499938964844,0.6194026470184326,-10207.998046875,304.1674194335937,0.931596577167511,0.6811823844909668,0.6487320065498352,293.1731262207031,297.1499938964844,293.1499938964844,0.0344762355089187,-5688.16259765625,304.1530456542969,0.4207357466220855,0.0731523111462593,0.3618903458118438,291.1439514160156,291.1499938964844,257.6365661621094,256.4154052734375,279.19415283203125,293.3003845214844,291.1435241699219,1.0,0.4874860644340515,0.6662719249725342,0.6662719249725342,1.0,1.0,-2.022390127182007,0.8567863702774048,1.165603756904602,0.3909579217433929,0.0,0.0,0.8513094782829285,201.37594604492188,170.0,-8.569042205810547,-26348.16796875,1163.1568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0395812988281,311.2203369140625,278.1499938964844,0.0,18000.0,313.3099975585937,35972.82421875,36000.0,0.0,0.0,0.6030473709106445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6490415334701538,1.6490662097930908,-2.464839053573087e-05,0.0,0.0006120164180174,0.0,0.0,531.3434448242188,0.0,0.0,0.0,0.919873297214508,4.0,0.0,1.0
555480,293.2348937988281,297.1499938964844,293.1499938964844,0.1111405491828918,-2493.416748046875,304.15740966796875,0.5898458957672119,0.1688337624073028,0.1585822254419326,293.4319152832031,297.1499938964844,293.1499938964844,0.0721836015582084,-1868.393798828125,304.17706298828125,0.5136587023735046,0.1163808554410934,0.1186512932181358,293.23565673828125,297.1499938964844,293.1499938964844,0.4861112833023071,-6244.67919921875,304.1622314453125,0.8710532784461975,0.5625413656234741,0.3970159888267517,293.2702331542969,297.1499938964844,293.1499938964844,0.6194026470184326,-10207.998046875,304.1674194335937,0.931596577167511,0.6811823844909668,0.6487320065498352,293.1731262207031,297.1499938964844,293.1499938964844,0.0344762355089187,-5688.16259765625,304.1530456542969,0.4207357466220855,0.0731523111462593,0.3618903458118438,291.1439514160156,291.1499938964844,257.6365661621094,256.4154052734375,279.19415283203125,293.3003845214844,291.1435241699219,1.0,0.4874860644340515,0.6662719249725342,0.6662719249725342,1.0,1.0,-2.022390127182007,0.8567863702774048,1.165603756904602,0.3909579217433929,0.0,0.0,0.8513094782829285,201.37594604492188,170.0,-8.569042205810547,-26348.16796875,1163.1568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0395812988281,311.2203369140625,278.1499938964844,0.0,18000.0,313.3099975585937,35972.82421875,36000.0,0.0,0.0,0.6030473709106445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6490415334701538,1.6490662097930908,-2.464839053573087e-05,0.0,0.0006120164180174,0.0,0.0,531.3434448242188,0.0,0.0,0.0,0.919873297214508,4.0,0.0,1.0
555540,293.23193359375,297.1499938964844,293.1499938964844,0.110388658940792,-2479.91650390625,304.1571655273437,0.592831015586853,0.1681327521800995,0.1576955467462539,293.4291076660156,297.1499938964844,293.1499938964844,0.0690212100744247,-1808.7667236328125,304.1769104003906,0.5109630823135376,0.1126497015357017,0.1148434877395629,293.23486328125,297.1499938964844,293.1499938964844,0.4846875369548797,-6230.43017578125,304.16217041015625,0.8758504986763,0.561397910118103,0.3960345983505249,293.2690124511719,297.1499938964844,293.1499938964844,0.6174021363258362,-10182.466796875,304.1672668457031,0.937408685684204,0.6795961856842041,0.6469902992248535,293.17205810546875,297.1499938964844,293.1499938964844,0.0341341346502304,-5660.0078125,304.1529846191406,0.4234572649002075,0.0730130821466445,0.3600294589996338,291.14129638671875,291.1499938964844,257.6743469238281,256.4467468261719,279.1947326660156,293.2985534667969,291.1410522460937,1.0,0.4816213250160217,0.6689998507499695,0.6689998507499695,1.0,1.0,-2.011247158050537,0.8528773188591003,1.1583698987960815,0.3895531594753265,0.0,0.0,0.8522660136222839,194.65985107421875,170.0,-6.877019882202148,-26200.33984375,1128.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9468994140625,311.154052734375,278.1499938964844,0.0,18000.0,313.3099975585937,35961.5703125,36000.0,0.0,0.0,0.5999401211738586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6511858701705933,1.6512106657028198,-2.468881939421408e-05,0.0,0.0006088629597797,0.0,0.0,533.0640258789062,0.0,0.0,0.0,0.9208731651306152,4.0,0.0,1.0
555600,293.2299499511719,297.1499938964844,293.1499938964844,0.1098969131708145,-2471.06298828125,304.1570129394531,0.5949599146842957,0.1676886826753616,0.1571237593889236,293.4271850585937,297.1499938964844,293.1499938964844,0.0669140964746475,-1769.396484375,304.17681884765625,0.5092369914054871,0.1102005168795585,0.1123369261622428,293.2343139648437,297.1499938964844,293.1499938964844,0.4837096035480499,-6220.60546875,304.16217041015625,0.8792474269866943,0.560641348361969,0.3953830897808075,293.2682189941406,297.1499938964844,293.1499938964844,0.6160353422164917,-10164.9560546875,304.167236328125,0.9414639472961426,0.6785470843315125,0.6458353996276855,293.1713256835937,297.1499938964844,293.1499938964844,0.0339083261787891,-5641.3369140625,304.1529541015625,0.4254445135593414,0.0729284584522247,0.3588182926177978,291.1403503417969,291.1499938964844,257.6994323730469,256.4674987792969,279.1951599121094,293.2973327636719,291.14019775390625,1.0,0.4776518642902374,0.6708384156227112,0.6708384156227112,1.0,1.0,-2.0039262771606445,0.8503095507621765,1.1536167860031128,0.3886333405971527,0.0,0.0,0.852878987789154,190.1364288330078,158.0,-5.218916893005371,-26105.25,1105.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88836669921875,311.1127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,35958.59765625,35280.0,0.0,0.0,0.59635329246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652694582939148,1.6527193784713743,-2.4718416170799173e-05,0.0,0.0006052227690815,0.0,0.0,534.2937622070312,0.0,0.0,0.0,0.9115781188011168,4.0,0.0,1.0
555660,293.2250366210937,297.1499938964844,293.1499938964844,0.1088590025901794,-2452.606201171875,304.1564025878906,0.6007694005966187,0.1666599810123443,0.1557631343603134,293.4219055175781,297.1499938964844,293.1499938964844,0.0617786459624767,-1674.994384765625,304.17645263671875,0.505217969417572,0.1042459085583686,0.1062143296003341,293.23297119140625,297.1499938964844,293.1499938964844,0.4818610846996307,-6202.50146484375,304.1612548828125,0.8884696364402771,0.558781087398529,0.3937696516513824,293.26617431640625,297.1499938964844,293.1499938964844,0.613372266292572,-10131.646484375,304.1659851074219,0.95214581489563,0.6759682893753052,0.6429795622825623,293.1695861816406,297.1499938964844,293.1499938964844,0.0334245637059211,-5602.22314453125,304.1528015136719,0.4310862421989441,0.0727442130446434,0.355891615152359,291.1241455078125,291.1499938964844,257.7616882324219,256.5188903808594,279.1961364746094,293.2941589355469,291.1239318847656,1.0,0.4675441980361938,0.6755001544952393,0.6755001544952393,1.0,1.0,-1.9860574007034304,0.8440481424331665,1.1420092582702637,0.3864032626152038,0.0,0.0,0.8575817346572876,178.70892333984375,146.0,-13.663138389587402,-25830.875,1049.1209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7418518066406,310.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35237.21875,35280.0,0.0,0.0,0.5911628603935242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6458803415298462,1.645904779434204,-2.441878314130008e-05,0.0,0.0005999551503919,0.0,0.0,526.2764892578125,0.0,0.0,0.0,0.9170325994491576,4.0,0.0,1.0
555720,293.2250366210937,297.1499938964844,293.1499938964844,0.1088590025901794,-2452.606201171875,304.1564025878906,0.6007694005966187,0.1666599810123443,0.1557631343603134,293.4219055175781,297.1499938964844,293.1499938964844,0.0617786459624767,-1674.994384765625,304.17645263671875,0.505217969417572,0.1042459085583686,0.1062143296003341,293.23297119140625,297.1499938964844,293.1499938964844,0.4818610846996307,-6202.50146484375,304.1612548828125,0.8884696364402771,0.558781087398529,0.3937696516513824,293.26617431640625,297.1499938964844,293.1499938964844,0.613372266292572,-10131.646484375,304.1659851074219,0.95214581489563,0.6759682893753052,0.6429795622825623,293.1695861816406,297.1499938964844,293.1499938964844,0.0334245637059211,-5602.22314453125,304.1528015136719,0.4310862421989441,0.0727442130446434,0.355891615152359,291.1241455078125,291.1499938964844,257.7616882324219,256.5188903808594,279.1961364746094,293.2941589355469,291.1239318847656,1.0,0.4675441980361938,0.6755001544952393,0.6755001544952393,1.0,1.0,-1.9860574007034304,0.8440481424331665,1.1420092582702637,0.3864032626152038,0.0,0.0,0.8575817346572876,178.70892333984375,146.0,-13.663138389587402,-25830.875,1049.1209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7418518066406,310.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35237.21875,35280.0,0.0,0.0,0.5911628603935242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6458803415298462,1.645904779434204,-2.441878314130008e-05,0.0,0.0005999551503919,0.0,0.0,526.2764892578125,0.0,0.0,0.0,0.9170325994491576,4.0,0.0,1.0
555780,293.2201843261719,297.1499938964844,293.1499938964844,0.1077407822012901,-2432.330322265625,304.1561279296875,0.6072609424591064,0.1657420843839645,0.1544992327690124,293.4164123535156,297.1499938964844,293.1499938964844,0.0565806552767753,-1581.1829833984375,304.1763000488281,0.5015789270401001,0.0984738990664482,0.1002800241112709,293.231689453125,297.1499938964844,293.1499938964844,0.4793227016925812,-6176.73583984375,304.1617431640625,0.8987659215927124,0.5569398403167725,0.3921713531017303,293.26422119140625,297.1499938964844,293.1499938964844,0.609867513179779,-10086.234375,304.16650390625,0.9633967280387878,0.6734204888343811,0.6401572823524475,293.1678771972656,297.1499938964844,293.1499938964844,0.0328914783895015,-5557.6162109375,304.1527404785156,0.4378108978271484,0.0725945755839347,0.3531059920787811,291.12567138671875,291.1499938964844,257.8232116699219,256.56951904296875,279.1971435546875,293.291015625,291.1258544921875,1.0,0.4572061002254486,0.6802643537521362,0.6802643537521362,1.0,1.0,-1.9687590599060056,0.8379924297332764,1.1307666301727295,0.3842658698558807,0.0,0.0,0.8607789278030396,167.18759155273438,134.0,-1.5565115213394165,-25622.298828125,993.6868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60400390625,310.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,35197.65234375,35280.0,0.0,0.0,0.5864541530609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.653612732887268,1.6536372900009155,-2.4564762497902848e-05,0.0,0.0005951764178462,0.0,0.0,532.4697265625,0.0,0.0,0.0,0.9205831289291382,4.0,0.0,1.0
