time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555840,293.2201843261719,297.1499938964844,293.1499938964844,0.1077407822012901,-2432.330322265625,304.1561279296875,0.6072609424591064,0.1657420843839645,0.1544992327690124,293.4164123535156,297.1499938964844,293.1499938964844,0.0565806552767753,-1581.1829833984375,304.1763000488281,0.5015789270401001,0.0984738990664482,0.1002800241112709,293.231689453125,297.1499938964844,293.1499938964844,0.4793227016925812,-6176.73583984375,304.1617431640625,0.8987659215927124,0.5569398403167725,0.3921713531017303,293.26422119140625,297.1499938964844,293.1499938964844,0.609867513179779,-10086.234375,304.16650390625,0.9633967280387878,0.6734204888343811,0.6401572823524475,293.1678771972656,297.1499938964844,293.1499938964844,0.0328914783895015,-5557.6162109375,304.1527404785156,0.4378108978271484,0.0725945755839347,0.3531059920787811,291.12567138671875,291.1499938964844,257.8232116699219,256.56951904296875,279.1971435546875,293.291015625,291.1258544921875,1.0,0.4572061002254486,0.6802643537521362,0.6802643537521362,1.0,1.0,-1.9687590599060056,0.8379924297332764,1.1307666301727295,0.3842658698558807,0.0,0.0,0.8607789278030396,167.18759155273438,134.0,-1.5565115213394165,-25622.298828125,993.6868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60400390625,310.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,35197.65234375,35280.0,0.0,0.0,0.5864541530609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.653612732887268,1.6536372900009155,-2.4564762497902848e-05,0.0,0.0005951764178462,0.0,0.0,532.4697265625,0.0,0.0,0.0,0.9205831289291382,4.0,0.0,1.0
555900,293.2177734375,297.1499938964844,293.1499938964844,0.1072002202272415,-2422.48974609375,304.156005859375,0.6107624173164368,0.1653240025043487,0.153903380036354,293.4136657714844,297.1499938964844,293.1499938964844,0.053976085036993,-1534.9000244140625,304.1762390136719,0.499864250421524,0.0956375747919082,0.0973624810576438,293.2310791015625,297.1499938964844,293.1499938964844,0.477994292974472,-6163.22265625,304.1620178222656,0.904352068901062,0.5560254454612732,0.3913752138614654,293.2633056640625,297.1499938964844,293.1499938964844,0.608043909072876,-10062.5556640625,304.1668395996094,0.969155490398407,0.6721566915512085,0.6387537717819214,293.16705322265625,297.1499938964844,293.1499938964844,0.0326285697519779,-5535.44775390625,304.1527404785156,0.4416338205337524,0.0725307613611221,0.3517612814903259,291.1279602050781,291.1499938964844,257.85369873046875,256.59454345703125,279.1976928710937,293.2894897460937,291.1282043457031,1.0,0.4519546926021576,0.682689905166626,0.682689905166626,1.0,1.0,-1.9602833986282349,0.8350247144699097,1.1252586841583252,0.3832237720489502,0.0,0.0,0.8620182871818542,161.4110870361328,134.0,2.2857048511505127,-25520.17578125,966.4093017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5389709472656,310.8575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,35202.88671875,34200.0,0.0,0.0,0.5842666029930115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6570245027542114,1.6570491790771484,-2.463453529344406e-05,0.0,0.0005929563194513,0.0,0.0,535.2963256835938,0.0,0.0,0.0,0.907175838947296,4.0,0.0,1.0
555960,293.2154235839844,297.1499938964844,293.1499938964844,0.1068139299750328,-2415.71142578125,304.1556091308594,0.6143872737884521,0.1649318039417266,0.1533302962779998,293.41094970703125,297.1499938964844,293.1499938964844,0.0514549873769283,-1490.7415771484375,304.1760559082031,0.4982093572616577,0.0928301885724067,0.0944723114371299,293.2304382324219,297.1499938964844,293.1499938964844,0.4772570133209228,-6156.23779296875,304.1611633300781,0.9105342030525208,0.5551216006278992,0.39058318734169,293.2623291015625,297.1499938964844,293.1499938964844,0.6069558262825012,-10049.345703125,304.16571044921875,0.9749614000320436,0.6709078550338745,0.6373586654663086,293.1662292480469,297.1499938964844,293.1499938964844,0.0324334725737571,-5519.9560546875,304.152587890625,0.4457946121692657,0.0724731907248497,0.3504444062709808,291.1162109375,291.1499938964844,257.88397216796875,256.619384765625,279.1982421875,293.2879943847656,291.1148681640625,1.0,0.4466513395309448,0.6851443648338318,0.6851443648338318,1.0,1.0,-1.9519164562225344,0.8320937752723694,1.1198227405548096,0.3821973502635956,0.0,0.0,0.8653196692466736,155.63270568847656,122.0,-16.163089752197266,-25357.646484375,939.4404907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48748779296875,310.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,34329.4609375,34200.0,0.0,0.0,0.5820569396018982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6410609483718872,1.641085147857666,-2.4117300199577585e-05,0.0,0.0005907138111069,0.0,0.0,519.3063354492188,0.0,0.0,0.0,0.9127675890922546,4.0,0.0,1.0
556020,293.2107238769531,297.1499938964844,293.1499938964844,0.1058403402566909,-2397.941650390625,304.1553649902344,0.6219550967216492,0.1642250716686248,0.1522546112537384,293.4056091308594,297.1499938964844,293.1499938964844,0.0462545938789844,-1400.39599609375,304.1760559082031,0.4951030313968658,0.0873045250773429,0.0887756943702697,293.2292175292969,297.1499938964844,293.1499938964844,0.4746763110160827,-6129.9013671875,304.1617736816406,0.924796223640442,0.5533341765403748,0.3890193998813629,293.2604675292969,297.1499938964844,293.1499938964844,0.6034219861030579,-10003.2919921875,304.1664428710937,0.9866091012954712,0.6684420108795166,0.6346086859703064,293.1647033691406,297.1499938964844,293.1499938964844,0.0319377556443214,-5477.94921875,304.1525573730469,0.4552590250968933,0.0723760053515434,0.347891241312027,291.1194763183594,291.1499938964844,257.9439392089844,256.6684265136719,279.1994323730469,293.2850341796875,291.1201477050781,1.0,0.4358846843242645,0.6901439428329468,0.6901439428329468,1.0,1.0,-1.9355374574661253,0.8263555765151978,1.1091818809509275,0.3801997900009155,0.0,0.0,0.8694846034049988,144.07196044921875,110.0,3.3344743251800537,-25185.083984375,886.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3912353515625,310.7398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,34129.43359375,34200.0,0.0,0.0,0.5778627991676331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.648721694946289,1.6487460136413574,-2.4225104425568134e-05,0.0,0.0005864572594873,0.0,0.0,524.8511962890625,0.0,0.0,0.0,0.9161108732223512,4.0,0.0,1.0
556080,293.2107238769531,297.1499938964844,293.1499938964844,0.1058403402566909,-2397.941650390625,304.1553649902344,0.6219550967216492,0.1642250716686248,0.1522546112537384,293.4056091308594,297.1499938964844,293.1499938964844,0.0462545938789844,-1400.39599609375,304.1760559082031,0.4951030313968658,0.0873045250773429,0.0887756943702697,293.2292175292969,297.1499938964844,293.1499938964844,0.4746763110160827,-6129.9013671875,304.1617736816406,0.924796223640442,0.5533341765403748,0.3890193998813629,293.2604675292969,297.1499938964844,293.1499938964844,0.6034219861030579,-10003.2919921875,304.1664428710937,0.9866091012954712,0.6684420108795166,0.6346086859703064,293.1647033691406,297.1499938964844,293.1499938964844,0.0319377556443214,-5477.94921875,304.1525573730469,0.4552590250968933,0.0723760053515434,0.347891241312027,291.1194763183594,291.1499938964844,257.9439392089844,256.6684265136719,279.1994323730469,293.2850341796875,291.1201477050781,1.0,0.4358846843242645,0.6901439428329468,0.6901439428329468,1.0,1.0,-1.9355374574661253,0.8263555765151978,1.1091818809509275,0.3801997900009155,0.0,0.0,0.8694846034049988,144.07196044921875,110.0,3.3344743251800537,-25185.083984375,886.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3912353515625,310.7398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,34129.43359375,34200.0,0.0,0.0,0.5778627991676331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.648721694946289,1.6487460136413574,-2.4225104425568134e-05,0.0,0.0005864572594873,0.0,0.0,524.8511962890625,0.0,0.0,0.0,0.9161108732223512,4.0,0.0,1.0
556140,293.20611572265625,297.1499938964844,293.1499938964844,0.1048711985349655,-2380.0859375,304.1552124023437,0.6302923560142517,0.1636189520359039,0.1512701362371444,293.4002990722656,297.1499938964844,293.1499938964844,0.0410557091236114,-1311.075927734375,304.176025390625,0.4922957122325897,0.0819021537899971,0.0831943973898887,293.22808837890625,297.1499938964844,293.1499938964844,0.4717468917369842,-6099.8447265625,304.1627197265625,0.9410165548324584,0.5515528917312622,0.3874606192111969,293.2587280273437,297.1499938964844,293.1499938964844,0.5993258953094482,-9950.4482421875,304.1678161621094,0.9980397820472716,0.6659967303276062,0.6318699717521667,293.1632385253906,297.1499938964844,293.1499938964844,0.0314287170767784,-5434.04150390625,304.1525573730469,0.4662742614746094,0.072299987077713,0.3454390168190002,291.1320495605469,291.1499938964844,258.0030517578125,256.7166442871094,279.2007751464844,293.2822265625,291.13287353515625,1.0,0.424891859292984,0.6952856183052063,0.6952856183052063,1.0,1.0,-1.919393539428711,0.8206754326820374,1.0987180471420288,0.3782309591770172,0.0,0.0,0.8710485100746155,132.54034423828125,98.0,13.803033828735352,-25008.2421875,834.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2997436523437,310.6856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,34148.90234375,33120.0,0.0,0.0,0.5740000605583191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.653983473777771,1.6540077924728394,-2.4335035050171427e-05,0.0,0.0005825370899401,0.0,0.0,529.218505859375,0.0,0.0,0.0,0.9035356044769288,4.0,0.0,1.0
556200,293.20611572265625,297.1499938964844,293.1499938964844,0.1048711985349655,-2380.0859375,304.1552124023437,0.6302923560142517,0.1636189520359039,0.1512701362371444,293.4002990722656,297.1499938964844,293.1499938964844,0.0410557091236114,-1311.075927734375,304.176025390625,0.4922957122325897,0.0819021537899971,0.0831943973898887,293.22808837890625,297.1499938964844,293.1499938964844,0.4717468917369842,-6099.8447265625,304.1627197265625,0.9410165548324584,0.5515528917312622,0.3874606192111969,293.2587280273437,297.1499938964844,293.1499938964844,0.5993258953094482,-9950.4482421875,304.1678161621094,0.9980397820472716,0.6659967303276062,0.6318699717521667,293.1632385253906,297.1499938964844,293.1499938964844,0.0314287170767784,-5434.04150390625,304.1525573730469,0.4662742614746094,0.072299987077713,0.3454390168190002,291.1320495605469,291.1499938964844,258.0030517578125,256.7166442871094,279.2007751464844,293.2822265625,291.13287353515625,1.0,0.424891859292984,0.6952856183052063,0.6952856183052063,1.0,1.0,-1.919393539428711,0.8206754326820374,1.0987180471420288,0.3782309591770172,0.0,0.0,0.8710485100746155,132.54034423828125,98.0,13.803033828735352,-25008.2421875,834.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2997436523437,310.6856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,34148.90234375,33120.0,0.0,0.0,0.5740000605583191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.653983473777771,1.6540077924728394,-2.4335035050171427e-05,0.0,0.0005825370899401,0.0,0.0,529.218505859375,0.0,0.0,0.0,0.9035356044769288,4.0,0.0,1.0
556260,293.2014465332031,297.1499938964844,293.1499938964844,0.1040386483073234,-2364.64404296875,304.1548767089844,0.6377265453338623,0.1631471663713455,0.1504894495010376,293.394775390625,297.1499938964844,293.1499938964844,0.0360730737447738,-1225.39306640625,304.1756591796875,0.4881283938884735,0.0766797512769699,0.0778615996241569,293.226806640625,297.1499938964844,293.1499938964844,0.4687886536121368,-6069.4453125,304.1636047363281,0.9546386003494264,0.5498359203338623,0.3860092759132385,293.24432373046875,297.1499938964844,293.1499938964844,0.5764845609664917,-9629.951171875,304.2009582519531,0.9990000128746032,0.6660978198051453,0.6106759905815125,293.1615295410156,297.1499938964844,293.1499938964844,0.0310384482145309,-5399.76904296875,304.1523742675781,0.4747123718261719,0.072310946881771,0.3437161445617676,291.147705078125,291.1499938964844,258.06121826171875,256.7640380859375,279.2094421386719,293.2751770019531,291.1514587402344,1.0,0.4128166735172272,0.7016403079032898,0.7016403079032898,1.0,1.0,-1.8829638957977293,0.8057288527488708,1.0772351026535034,0.3718403577804565,0.0,0.0,0.871196985244751,122.86534118652344,101.0,36.37580871582031,-24612.302734375,772.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.265380859375,310.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,33201.51171875,33120.0,0.0,0.0,0.5698409080505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6343841552734375,1.6344079971313477,-2.3729413442197256e-05,0.0,0.0005783160449936,0.0,0.0,510.1484680175781,0.0,0.0,0.0,0.9070396423339844,4.0,0.0,1.0
556320,293.2014465332031,297.1499938964844,293.1499938964844,0.1040386483073234,-2364.64404296875,304.1548767089844,0.6377265453338623,0.1631471663713455,0.1504894495010376,293.394775390625,297.1499938964844,293.1499938964844,0.0360730737447738,-1225.39306640625,304.1756591796875,0.4881283938884735,0.0766797512769699,0.0778615996241569,293.226806640625,297.1499938964844,293.1499938964844,0.4687886536121368,-6069.4453125,304.1636047363281,0.9546386003494264,0.5498359203338623,0.3860092759132385,293.24432373046875,297.1499938964844,293.1499938964844,0.5764845609664917,-9629.951171875,304.2009582519531,0.9990000128746032,0.6660978198051453,0.6106759905815125,293.1615295410156,297.1499938964844,293.1499938964844,0.0310384482145309,-5399.76904296875,304.1523742675781,0.4747123718261719,0.072310946881771,0.3437161445617676,291.147705078125,291.1499938964844,258.06121826171875,256.7640380859375,279.2094421386719,293.2751770019531,291.1514587402344,1.0,0.4128166735172272,0.7016403079032898,0.7016403079032898,1.0,1.0,-1.8829638957977293,0.8057288527488708,1.0772351026535034,0.3718403577804565,0.0,0.0,0.871196985244751,122.86534118652344,101.0,36.37580871582031,-24612.302734375,772.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.265380859375,310.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,33201.51171875,33120.0,0.0,0.0,0.5698409080505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6343841552734375,1.6344079971313477,-2.3729413442197256e-05,0.0,0.0005783160449936,0.0,0.0,510.1484680175781,0.0,0.0,0.0,0.9070396423339844,4.0,0.0,1.0
556380,293.1974792480469,297.1499938964844,293.1499938964844,0.1030163913965225,-2345.108154296875,304.1549377441406,0.6423031091690063,0.1626480519771576,0.1498613655567169,293.3897399902344,297.1499938964844,293.1499938964844,0.0312593318521976,-1140.30859375,304.17510986328125,0.4806989729404449,0.0715049132704734,0.072757214307785,293.22625732421875,297.1499938964844,293.1499938964844,0.4644365608692169,-6023.94287109375,304.1662292480469,0.9623744487762452,0.5480053424835205,0.3846169114112854,293.2121887207031,297.1499938964844,293.1499938964844,0.5559385418891907,-9350.931640625,304.2174377441406,0.9990000128746032,0.6702160239219666,0.5946871042251587,293.15997314453125,297.1499938964844,293.1499938964844,0.0306645017117261,-5364.28173828125,304.1521911621094,0.4794635772705078,0.0723320469260215,0.3428715765476227,291.2015686035156,291.1499938964844,258.1184387207031,256.810546875,279.21112060546875,293.2629699707031,291.2042541503906,1.0,0.4051368832588196,0.7078734040260315,0.7078734040260315,1.0,1.0,-1.8541808128356927,0.7942649126052856,1.0599159002304075,0.3669061362743377,0.0,0.0,0.8604758381843567,117.05113220214844,104.0,58.75252532958984,-24333.9453125,731.3392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29107666015625,310.6959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,33343.67578125,33120.0,0.0,0.0,0.5650821924209595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.617653489112854,1.6176769733428955,-2.3431166482623667e-05,0.0,0.0005734866135753,0.0,0.0,497.3554992675781,0.0,0.0,0.0,0.8989455103874207,4.0,0.0,1.0
556440,293.1974792480469,297.1499938964844,293.1499938964844,0.1030163913965225,-2345.108154296875,304.1549377441406,0.6423031091690063,0.1626480519771576,0.1498613655567169,293.3897399902344,297.1499938964844,293.1499938964844,0.0312593318521976,-1140.30859375,304.17510986328125,0.4806989729404449,0.0715049132704734,0.072757214307785,293.22625732421875,297.1499938964844,293.1499938964844,0.4644365608692169,-6023.94287109375,304.1662292480469,0.9623744487762452,0.5480053424835205,0.3846169114112854,293.2121887207031,297.1499938964844,293.1499938964844,0.5559385418891907,-9350.931640625,304.2174377441406,0.9990000128746032,0.6702160239219666,0.5946871042251587,293.15997314453125,297.1499938964844,293.1499938964844,0.0306645017117261,-5364.28173828125,304.1521911621094,0.4794635772705078,0.0723320469260215,0.3428715765476227,291.2015686035156,291.1499938964844,258.1184387207031,256.810546875,279.21112060546875,293.2629699707031,291.2042541503906,1.0,0.4051368832588196,0.7078734040260315,0.7078734040260315,1.0,1.0,-1.8541808128356927,0.7942649126052856,1.0599159002304075,0.3669061362743377,0.0,0.0,0.8604758381843567,117.05113220214844,104.0,58.75252532958984,-24333.9453125,731.3392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29107666015625,310.6959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,33343.67578125,33120.0,0.0,0.0,0.5650821924209595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.617653489112854,1.6176769733428955,-2.3431166482623667e-05,0.0,0.0005734866135753,0.0,0.0,497.3554992675781,0.0,0.0,0.0,0.8989455103874207,4.0,0.0,1.0
556500,293.1957092285156,297.1499938964844,293.1499938964844,0.1026044934988021,-2337.300048828125,304.15478515625,0.6436888575553894,0.1623960882425308,0.149574413895607,293.3873291015625,297.1499938964844,293.1499938964844,0.0287616103887558,-1100.654541015625,304.17510986328125,0.4755845665931701,0.0689402967691421,0.0702584311366081,293.22607421875,297.1499938964844,293.1499938964844,0.4625855386257171,-6004.8857421875,304.1666259765625,0.9646064043045044,0.5470731258392334,0.3839275240898132,293.19677734375,297.1499938964844,293.1499938964844,0.5489025115966797,-9258.3232421875,304.2179260253906,0.9990000128746032,0.6724540591239929,0.5896047353744507,293.1593322753906,297.1499938964844,293.1499938964844,0.0305385366082191,-5352.30322265625,304.1520080566406,0.4809236824512481,0.0723318755626678,0.3425920605659485,291.2200622558594,291.1499938964844,258.14666748046875,256.8334655761719,279.2109375,293.2580261230469,291.2220764160156,1.0,0.4024648070335388,0.7109066247940063,0.7109066247940063,1.0,1.0,-1.84356689453125,0.7902193069458008,1.0533475875854492,0.3653120398521423,0.0,0.0,0.853919267654419,115.20225524902344,104.0,53.64915084838867,-24215.265625,717.2340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3127746582031,310.7060546875,278.1499938964844,0.0,18000.0,313.1499938964844,33405.5078125,32040.0,0.0,0.0,0.5625612735748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6045295000076294,1.6045526266098022,-2.318835504411254e-05,0.0,0.0005709282122552,0.0,0.0,487.3239135742188,0.0,0.0,0.0,0.8777497410774231,4.0,0.0,1.0
556560,293.1940002441406,297.1499938964844,293.1499938964844,0.1023908033967018,-2333.48486328125,304.154296875,0.644609808921814,0.1621498465538025,0.1493080258369445,293.38494873046875,297.1499938964844,293.1499938964844,0.0278093144297599,-1074.7325439453125,304.1723022460937,0.4692121148109436,0.0664002001285553,0.0677974820137023,293.22589111328125,297.1499938964844,293.1499938964844,0.4615478813648224,-5994.86279296875,304.1654663085937,0.9660439491271972,0.5461449027061462,0.3832501173019409,293.1830444335937,297.1499938964844,293.1499938964844,0.544268786907196,-9200.0556640625,304.21392822265625,0.9990000128746032,0.6745649576187134,0.5859683752059937,293.1588134765625,297.1499938964844,293.1499938964844,0.0305014885962009,-5349.3740234375,304.1517333984375,0.4819366335868835,0.0723175629973411,0.3423484861850738,291.2188720703125,291.1499938964844,258.1746520996094,256.8561706542969,279.2104797363281,293.2541198730469,291.2182006835937,1.0,0.4004148840904236,0.7138979434967041,0.7138979434967041,1.0,1.0,-1.8348175287246704,0.7870064377784729,1.0478111505508425,0.3641319870948791,0.0,0.0,0.8492720723152161,113.86333465576172,107.0,21.92744255065918,-24044.4609375,706.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34649658203125,310.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,32571.80078125,32040.0,0.0,0.0,0.5598664283752441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570299506187439,1.570321798324585,-2.233988925581798e-05,0.0,0.0005681932670995,0.0,0.0,458.6510314941406,0.0,0.0,0.0,0.874721109867096,4.0,0.0,1.0
556620,293.1908264160156,297.1499938964844,293.1499938964844,0.1019342541694641,-2325.11181640625,304.15362548828125,0.6452812552452087,0.1616807579994201,0.1488368213176727,293.3802490234375,297.1499938964844,293.1499938964844,0.0231535881757736,-985.5025634765624,304.1723327636719,0.451887309551239,0.0614037290215492,0.0629945620894432,293.2255249023437,297.1499938964844,293.1499938964844,0.4592030644416809,-5971.49365234375,304.16424560546875,0.966989517211914,0.544296383857727,0.3819380700588226,293.161865234375,297.1499938964844,293.1499938964844,0.538388192653656,-9130.0419921875,304.2023010253906,0.9990000128746032,0.6780370473861694,0.5822542905807495,293.1581420898437,297.1499938964844,293.1499938964844,0.0303837489336729,-5339.01806640625,304.1513366699219,0.482820600271225,0.0722292438149452,0.341825783252716,291.223388671875,291.1499938964844,258.2297668457031,256.9008483886719,279.20916748046875,293.2488098144531,291.2235717773437,1.0,0.3978328108787536,0.71975177526474,0.71975177526474,1.0,1.0,-1.821818470954895,0.7825772166252136,1.0392413139343262,0.3627510368824005,0.0,0.0,0.8392919301986694,112.41474151611328,110.0,11.714706420898438,-23876.97265625,691.8656616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4063415527344,310.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,32362.228515625,32040.0,0.0,0.0,0.5543537139892578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5424000024795532,1.542421817779541,-2.1765143173979595e-05,0.0,0.0005625985795632,0.0,0.0,437.6004943847656,0.0,0.0,0.0,0.861406683921814,4.0,0.0,1.0
556680,293.1908264160156,297.1499938964844,293.1499938964844,0.1019342541694641,-2325.11181640625,304.15362548828125,0.6452812552452087,0.1616807579994201,0.1488368213176727,293.3802490234375,297.1499938964844,293.1499938964844,0.0231535881757736,-985.5025634765624,304.1723327636719,0.451887309551239,0.0614037290215492,0.0629945620894432,293.2255249023437,297.1499938964844,293.1499938964844,0.4592030644416809,-5971.49365234375,304.16424560546875,0.966989517211914,0.544296383857727,0.3819380700588226,293.161865234375,297.1499938964844,293.1499938964844,0.538388192653656,-9130.0419921875,304.2023010253906,0.9990000128746032,0.6780370473861694,0.5822542905807495,293.1581420898437,297.1499938964844,293.1499938964844,0.0303837489336729,-5339.01806640625,304.1513366699219,0.482820600271225,0.0722292438149452,0.341825783252716,291.223388671875,291.1499938964844,258.2297668457031,256.9008483886719,279.20916748046875,293.2488098144531,291.2235717773437,1.0,0.3978328108787536,0.71975177526474,0.71975177526474,1.0,1.0,-1.821818470954895,0.7825772166252136,1.0392413139343262,0.3627510368824005,0.0,0.0,0.8392919301986694,112.41474151611328,110.0,11.714706420898438,-23876.97265625,691.8656616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4063415527344,310.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,32362.228515625,32040.0,0.0,0.0,0.5543537139892578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5424000024795532,1.542421817779541,-2.1765143173979595e-05,0.0,0.0005625985795632,0.0,0.0,437.6004943847656,0.0,0.0,0.0,0.861406683921814,4.0,0.0,1.0
556740,293.1878662109375,297.1499938964844,293.1499938964844,0.1016247123479843,-2319.583740234375,304.1529541015625,0.6447473764419556,0.1612482666969299,0.1484390944242477,293.375244140625,297.1499938964844,293.1499938964844,0.0198585223406553,-913.5198974609376,304.1703796386719,0.433620274066925,0.0565853528678417,0.058382049202919,293.22528076171875,297.1499938964844,293.1499938964844,0.4572912752628326,-5952.71435546875,304.16265869140625,0.9659424424171448,0.5424342155456543,0.380650520324707,293.150634765625,297.1499938964844,293.1499938964844,0.5369862914085388,-9121.328125,304.1871643066406,0.9990000128746032,0.6800323128700256,0.5821762084960938,293.1578674316406,297.1499938964844,293.1499938964844,0.0302877090871334,-5331.14306640625,304.15106201171875,0.4825159609317779,0.072078138589859,0.34120973944664,291.2193298339844,291.1499938964844,258.28375244140625,256.9446105957031,279.2074279785156,293.2454528808594,291.2185363769531,1.0,0.3968027234077453,0.7254122495651245,0.7254122495651245,1.0,1.0,-1.813420653343201,0.7801661491394043,1.0332543849945068,0.3623374998569488,0.0,0.0,0.8301661610603333,112.20579528808594,113.0,-3.9692771434783936,-23735.689453125,684.8814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4364624023437,310.6976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,32314.34765625,30960.0,0.0,0.0,0.5489559173583984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5171750783920288,1.5171964168548584,-2.1285655748215504e-05,0.0,0.0005571204819716,0.0,0.0,419.5958862304688,0.0,0.0,0.0,0.834629237651825,4.0,0.0,1.0
556800,293.1878662109375,297.1499938964844,293.1499938964844,0.1016247123479843,-2319.583740234375,304.1529541015625,0.6447473764419556,0.1612482666969299,0.1484390944242477,293.375244140625,297.1499938964844,293.1499938964844,0.0198585223406553,-913.5198974609376,304.1703796386719,0.433620274066925,0.0565853528678417,0.058382049202919,293.22528076171875,297.1499938964844,293.1499938964844,0.4572912752628326,-5952.71435546875,304.16265869140625,0.9659424424171448,0.5424342155456543,0.380650520324707,293.150634765625,297.1499938964844,293.1499938964844,0.5369862914085388,-9121.328125,304.1871643066406,0.9990000128746032,0.6800323128700256,0.5821762084960938,293.1578674316406,297.1499938964844,293.1499938964844,0.0302877090871334,-5331.14306640625,304.15106201171875,0.4825159609317779,0.072078138589859,0.34120973944664,291.2193298339844,291.1499938964844,258.28375244140625,256.9446105957031,279.2074279785156,293.2454528808594,291.2185363769531,1.0,0.3968027234077453,0.7254122495651245,0.7254122495651245,1.0,1.0,-1.813420653343201,0.7801661491394043,1.0332543849945068,0.3623374998569488,0.0,0.0,0.8301661610603333,112.20579528808594,113.0,-3.9692771434783936,-23735.689453125,684.8814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4364624023437,310.6976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,32314.34765625,30960.0,0.0,0.0,0.5489559173583984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5171750783920288,1.5171964168548584,-2.1285655748215504e-05,0.0,0.0005571204819716,0.0,0.0,419.5958862304688,0.0,0.0,0.0,0.834629237651825,4.0,0.0,1.0
556860,293.1850280761719,297.1499938964844,293.1499938964844,0.1016693338751792,-2321.119384765625,304.15191650390625,0.6433866024017334,0.1608608812093734,0.1481100469827652,293.369873046875,297.1499938964844,293.1499938964844,0.0171313658356666,-847.48193359375,304.16815185546875,0.416690856218338,0.0519685037434101,0.0540116764605045,293.2250061035156,297.1499938964844,293.1499938964844,0.4567767977714538,-5949.06494140625,304.15936279296875,0.963458776473999,0.540583610534668,0.379389613866806,293.14874267578125,297.1499938964844,293.1499938964844,0.5401822924613953,-9175.193359375,304.1695556640625,0.9990000128746032,0.6804177761077881,0.5846796035766602,293.1579284667969,297.1499938964844,293.1499938964844,0.0303082335740327,-5335.60888671875,304.15069580078125,0.4813413619995117,0.0718720853328704,0.3404955267906189,291.1813049316406,291.1499938964844,258.3365478515625,256.9874267578125,279.2054748535156,293.2428894042969,291.1798400878906,1.0,0.3968931436538696,0.7308590412139893,0.7308590412139893,1.0,1.0,-1.808410406112671,0.7792160511016846,1.0291943550109863,0.3626036047935486,0.0,0.0,0.8286361694335938,112.87740325927734,116.0,-35.030113220214844,-23570.46875,683.1890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4518127441406,310.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,31165.392578125,30960.0,0.0,0.0,0.5436134338378906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814510345458984,1.4814714193344116,-2.0375315216369927e-05,0.0,0.0005516984965652,0.0,0.0,391.7259826660156,0.0,0.0,0.0,0.8307878971099854,4.0,0.0,1.0
556920,293.1850280761719,297.1499938964844,293.1499938964844,0.1016693338751792,-2321.119384765625,304.15191650390625,0.6433866024017334,0.1608608812093734,0.1481100469827652,293.369873046875,297.1499938964844,293.1499938964844,0.0171313658356666,-847.48193359375,304.16815185546875,0.416690856218338,0.0519685037434101,0.0540116764605045,293.2250061035156,297.1499938964844,293.1499938964844,0.4567767977714538,-5949.06494140625,304.15936279296875,0.963458776473999,0.540583610534668,0.379389613866806,293.14874267578125,297.1499938964844,293.1499938964844,0.5401822924613953,-9175.193359375,304.1695556640625,0.9990000128746032,0.6804177761077881,0.5846796035766602,293.1579284667969,297.1499938964844,293.1499938964844,0.0303082335740327,-5335.60888671875,304.15069580078125,0.4813413619995117,0.0718720853328704,0.3404955267906189,291.1813049316406,291.1499938964844,258.3365478515625,256.9874267578125,279.2054748535156,293.2428894042969,291.1798400878906,1.0,0.3968931436538696,0.7308590412139893,0.7308590412139893,1.0,1.0,-1.808410406112671,0.7792160511016846,1.0291943550109863,0.3626036047935486,0.0,0.0,0.8286361694335938,112.87740325927734,116.0,-35.030113220214844,-23570.46875,683.1890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4518127441406,310.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,31165.392578125,30960.0,0.0,0.0,0.5436134338378906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814510345458984,1.4814714193344116,-2.0375315216369927e-05,0.0,0.0005516984965652,0.0,0.0,391.7259826660156,0.0,0.0,0.0,0.8307878971099854,4.0,0.0,1.0
556980,293.1823425292969,297.1499938964844,293.1499938964844,0.1016123220324516,-2320.4501953125,304.1513671875,0.6415943503379822,0.160517618060112,0.147839680314064,293.3658447265625,297.1499938964844,293.1499938964844,0.0153198232874274,-800.0256958007812,304.126953125,0.405491441488266,0.050000000745058,0.0511142462491989,293.224853515625,297.1499938964844,293.1499938964844,0.4556501805782318,-5938.216796875,304.1581420898437,0.9600975513458252,0.5387113690376282,0.378136396408081,293.1549072265625,297.1499938964844,293.1499938964844,0.5446078181266785,-9242.77734375,304.15576171875,0.9990000128746032,0.6792185306549072,0.5886790156364441,293.15826416015625,297.1499938964844,293.1499938964844,0.0302265379577875,-5330.00244140625,304.1506042480469,0.4795726239681244,0.0716033056378364,0.3396028280258178,291.160888671875,291.1499938964844,258.3881225585937,257.0292358398437,279.20330810546875,293.2417907714844,291.15924072265625,1.0,0.3978298008441925,0.7360932230949402,0.7360932230949402,1.0,1.0,-1.8068289756774905,0.7797703146934509,1.027058720588684,0.3635506331920624,0.0,0.0,0.8285198211669922,114.097412109375,119.0,-31.95879554748535,-23514.208984375,685.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4146423339844,310.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,31008.0625,30960.0,0.0,0.0,0.5388338565826416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761801958084106,1.4762004613876345,-2.024507193709724e-05,0.0,0.0005468478775583,0.0,0.0,387.7534484863281,0.0,0.0,0.0,0.8282418847084045,4.0,0.0,1.0
557040,293.1823425292969,297.1499938964844,293.1499938964844,0.1016123220324516,-2320.4501953125,304.1513671875,0.6415943503379822,0.160517618060112,0.147839680314064,293.3658447265625,297.1499938964844,293.1499938964844,0.0153198232874274,-800.0256958007812,304.126953125,0.405491441488266,0.050000000745058,0.0511142462491989,293.224853515625,297.1499938964844,293.1499938964844,0.4556501805782318,-5938.216796875,304.1581420898437,0.9600975513458252,0.5387113690376282,0.378136396408081,293.1549072265625,297.1499938964844,293.1499938964844,0.5446078181266785,-9242.77734375,304.15576171875,0.9990000128746032,0.6792185306549072,0.5886790156364441,293.15826416015625,297.1499938964844,293.1499938964844,0.0302265379577875,-5330.00244140625,304.1506042480469,0.4795726239681244,0.0716033056378364,0.3396028280258178,291.160888671875,291.1499938964844,258.3881225585937,257.0292358398437,279.20330810546875,293.2417907714844,291.15924072265625,1.0,0.3978298008441925,0.7360932230949402,0.7360932230949402,1.0,1.0,-1.8068289756774905,0.7797703146934509,1.027058720588684,0.3635506331920624,0.0,0.0,0.8285198211669922,114.097412109375,119.0,-31.95879554748535,-23514.208984375,685.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4146423339844,310.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,31008.0625,30960.0,0.0,0.0,0.5388338565826416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761801958084106,1.4762004613876345,-2.024507193709724e-05,0.0,0.0005468478775583,0.0,0.0,387.7534484863281,0.0,0.0,0.0,0.8282418847084045,4.0,0.0,1.0
557100,293.1810607910156,297.1499938964844,293.1499938964844,0.1016255915164947,-2320.931884765625,304.1510925292969,0.6406655311584473,0.160363882780075,0.1477211415767669,293.3661804199219,297.1499938964844,293.1499938964844,0.0152075886726379,-798.1018676757812,304.08612060546875,0.4048067629337311,0.050000000745058,0.0511046163737773,293.224853515625,297.1499938964844,293.1499938964844,0.4552088677883148,-5934.078125,304.157470703125,0.958285629749298,0.5377668142318726,0.377503365278244,293.1600952148437,297.1499938964844,293.1499938964844,0.5473086833953857,-9282.4345703125,304.1498107910156,0.9990000128746032,0.678136944770813,0.590866208076477,293.1585388183594,297.1499938964844,293.1499938964844,0.0301783811300992,-5326.77880859375,304.15057373046875,0.4785518646240234,0.0714422017335891,0.3390482366085052,291.1476135253906,291.1499938964844,258.4134521484375,257.0497436523437,279.2022705078125,293.2427062988281,291.14569091796875,1.0,0.3985843956470489,0.7386260032653809,0.7386260032653809,1.0,1.0,-1.8078746795654297,0.7808716297149658,1.027003049850464,0.3644249141216278,0.0,0.0,0.8299954533576965,114.81038665771484,119.0,-35.087154388427734,-23499.9921875,688.7348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.374267578125,310.57135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,30949.8203125,29880.0,0.0,0.0,0.5367467999458313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4769915342330933,1.477011799812317,-2.024644891207572e-05,0.0,0.0005447297589853,0.0,0.0,388.1135559082031,0.0,0.0,0.0,0.8136517405509949,4.0,0.0,1.0
557160,293.17974853515625,297.1499938964844,293.1499938964844,0.1018065959215164,-2324.803466796875,304.15057373046875,0.6396483182907104,0.1602258533239364,0.1476199924945831,293.3682556152344,297.1499938964844,293.1499938964844,0.0151327159255743,-797.6320190429688,304.0406494140625,0.40416419506073,0.050000000745058,0.0511364415287971,293.22479248046875,297.1499938964844,293.1499938964844,0.455453485250473,-5937.525390625,304.1556396484375,0.9562643766403198,0.5368266105651855,0.3768733441829681,293.1664428710937,297.1499938964844,293.1499938964844,0.5512582063674927,-9339.431640625,304.14263916015625,0.9990000128746032,0.6767621636390686,0.5934001207351685,293.1589050292969,297.1499938964844,293.1499938964844,0.0301893465220928,-5329.8876953125,304.15045166015625,0.4773702025413513,0.0712641775608062,0.3384385704994201,291.1175842285156,291.1499938964844,258.4384155273437,257.0700378417969,279.2015991210937,293.24462890625,291.11334228515625,1.0,0.399486094713211,0.741155207157135,0.741155207157135,1.0,1.0,-1.809345006942749,0.782160222530365,1.0271847248077393,0.365387350320816,0.0,0.0,0.8350033164024353,115.64518737792967,122.0,-61.725379943847656,-23423.6171875,692.4126586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3310241699219,310.5001525878906,278.1499938964844,0.0,18000.0,313.1499938964844,30010.80859375,29880.0,0.0,0.0,0.5347732901573181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4614813327789309,1.461501121520996,-1.9757331756409258e-05,0.0,0.0005427269497886,0.0,0.0,375.138427734375,0.0,0.0,0.0,0.8193550705909729,4.0,0.0,1.0
557220,293.1771850585937,297.1499938964844,293.1499938964844,0.1019718647003173,-2328.407470703125,304.1501159667969,0.6374196410179138,0.159992903470993,0.1474688351154327,293.3763122558594,297.1499938964844,293.1499938964844,0.0149176372215151,-794.483642578125,303.9389343261719,0.4026711285114288,0.050000000745058,0.0512109957635402,293.2247314453125,297.1499938964844,293.1499938964844,0.4549447000026703,-5932.91943359375,304.1546630859375,0.9516974091529846,0.5349442362785339,0.3756278455257416,293.1825866699219,297.1499938964844,293.1499938964844,0.5590953826904297,-9449.767578125,304.13214111328125,0.9990000128746032,0.6730849742889404,0.5993263125419617,293.1597900390625,297.1499938964844,293.1499938964844,0.0300683472305536,-5321.775390625,304.1505126953125,0.4745368659496307,0.0708569139242172,0.3370417952537536,291.0823669433594,291.1499938964844,258.48736572265625,257.1098327636719,279.2026672363281,293.251220703125,291.0806884765625,1.0,0.4016379415988922,0.7455612421035767,0.7455612421035767,1.0,1.0,-1.81319546699524,0.7850306630134583,1.0281648635864258,0.367389053106308,0.0,0.0,0.8467427492141724,117.61984252929688,125.0,-46.72173309326172,-23443.638671875,701.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20245361328125,310.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,29660.029296875,29880.0,0.0,0.0,0.5315717458724976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480637550354004,1.4806575775146484,-2.002024666580837e-05,0.0,0.0005394777399487,0.0,0.0,386.6157531738281,0.0,0.0,0.0,0.8280416131019592,4.0,0.0,1.0
557280,293.1771850585937,297.1499938964844,293.1499938964844,0.1019718647003173,-2328.407470703125,304.1501159667969,0.6374196410179138,0.159992903470993,0.1474688351154327,293.3763122558594,297.1499938964844,293.1499938964844,0.0149176372215151,-794.483642578125,303.9389343261719,0.4026711285114288,0.050000000745058,0.0512109957635402,293.2247314453125,297.1499938964844,293.1499938964844,0.4549447000026703,-5932.91943359375,304.1546630859375,0.9516974091529846,0.5349442362785339,0.3756278455257416,293.1825866699219,297.1499938964844,293.1499938964844,0.5590953826904297,-9449.767578125,304.13214111328125,0.9990000128746032,0.6730849742889404,0.5993263125419617,293.1597900390625,297.1499938964844,293.1499938964844,0.0300683472305536,-5321.775390625,304.1505126953125,0.4745368659496307,0.0708569139242172,0.3370417952537536,291.0823669433594,291.1499938964844,258.48736572265625,257.1098327636719,279.2026672363281,293.251220703125,291.0806884765625,1.0,0.4016379415988922,0.7455612421035767,0.7455612421035767,1.0,1.0,-1.81319546699524,0.7850306630134583,1.0281648635864258,0.367389053106308,0.0,0.0,0.8467427492141724,117.61984252929688,125.0,-46.72173309326172,-23443.638671875,701.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20245361328125,310.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,29660.029296875,29880.0,0.0,0.0,0.5315717458724976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480637550354004,1.4806575775146484,-2.002024666580837e-05,0.0,0.0005394777399487,0.0,0.0,386.6157531738281,0.0,0.0,0.0,0.8280416131019592,4.0,0.0,1.0
557340,293.1746826171875,297.1499938964844,293.1499938964844,0.1020402237772941,-2329.93505859375,304.14996337890625,0.6350288391113281,0.1598135232925415,0.1473772972822189,293.3877258300781,297.1499938964844,293.1499938964844,0.0146568454802036,-789.7725830078125,303.825927734375,0.4009739458560943,0.050000000745058,0.0512972846627235,293.224853515625,297.1499938964844,293.1499938964844,0.4537692070007324,-5920.853515625,304.15509033203125,0.9465646743774414,0.533026933670044,0.3743693828582763,293.2030029296875,297.1499938964844,293.1499938964844,0.5673472285270691,-9563.4677734375,304.1244201660156,0.9990000128746032,0.6681309938430786,0.6061137318611145,293.160888671875,297.1499938964844,293.1499938964844,0.0298380982130765,-5303.01904296875,304.1507263183594,0.4710874259471893,0.0703874453902244,0.3354159891605377,291.065185546875,291.1499938964844,258.5349426269531,257.1485595703125,279.23028564453125,293.2611999511719,291.06427001953125,1.0,0.4041317999362945,0.744408905506134,0.744408905506134,1.0,1.0,-1.817875385284424,0.7869826555252075,1.0308927297592163,0.3682749569416046,0.0,0.0,0.8593336343765259,119.9102554321289,128.0,-28.53281211853028,-23446.8984375,712.0745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0249328613281,310.3056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,29580.326171875,28800.0,0.0,0.0,0.5294811129570007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5070093870162964,1.5070298910140991,-2.0480672901612703e-05,0.0,0.0005373560125008,0.0,0.0,404.10491943359375,0.0,0.0,0.0,0.8253720998764038,4.0,0.0,1.0
557400,293.1746826171875,297.1499938964844,293.1499938964844,0.1020402237772941,-2329.93505859375,304.14996337890625,0.6350288391113281,0.1598135232925415,0.1473772972822189,293.3877258300781,297.1499938964844,293.1499938964844,0.0146568454802036,-789.7725830078125,303.825927734375,0.4009739458560943,0.050000000745058,0.0512972846627235,293.224853515625,297.1499938964844,293.1499938964844,0.4537692070007324,-5920.853515625,304.15509033203125,0.9465646743774414,0.533026933670044,0.3743693828582763,293.2030029296875,297.1499938964844,293.1499938964844,0.5673472285270691,-9563.4677734375,304.1244201660156,0.9990000128746032,0.6681309938430786,0.6061137318611145,293.160888671875,297.1499938964844,293.1499938964844,0.0298380982130765,-5303.01904296875,304.1507263183594,0.4710874259471893,0.0703874453902244,0.3354159891605377,291.065185546875,291.1499938964844,258.5349426269531,257.1485595703125,279.23028564453125,293.2611999511719,291.06427001953125,1.0,0.4041317999362945,0.744408905506134,0.744408905506134,1.0,1.0,-1.817875385284424,0.7869826555252075,1.0308927297592163,0.3682749569416046,0.0,0.0,0.8593336343765259,119.9102554321289,128.0,-28.53281211853028,-23446.8984375,712.0745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0249328613281,310.3056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,29580.326171875,28800.0,0.0,0.0,0.5294811129570007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5070093870162964,1.5070298910140991,-2.0480672901612703e-05,0.0,0.0005373560125008,0.0,0.0,404.10491943359375,0.0,0.0,0.0,0.8253720998764038,4.0,0.0,1.0
557460,293.1721496582031,297.1499938964844,293.1499938964844,0.1023306921124458,-2335.881591796875,304.1495056152344,0.6325722336769104,0.1596979200839996,0.1473477482795715,293.4010925292969,297.1499938964844,293.1499938964844,0.0144094666466116,-785.7907104492188,303.7030639648437,0.39913010597229,0.050000000745058,0.0513923987746238,293.2249755859375,297.1499938964844,293.1499938964844,0.453327864408493,-5916.93994140625,304.1542053222656,0.9410354495048524,0.5311052799224854,0.3731075525283813,293.22607421875,297.1499938964844,293.1499938964844,0.577430009841919,-9701.1591796875,304.1162414550781,0.9990000128746032,0.6621116995811462,0.6135087609291077,293.1622314453125,297.1499938964844,293.1499938964844,0.0296304021030664,-5287.541015625,304.1508483886719,0.4669258892536163,0.0698394253849983,0.3335041403770447,291.0287780761719,291.1499938964844,258.5810546875,257.1862487792969,279.25897216796875,293.27398681640625,291.0277709960937,1.0,0.4068546295166015,0.7431814670562744,0.7431814670562744,1.0,1.0,-1.823022723197937,0.7891361117362976,1.0338865518569946,0.3692480325698852,0.0,0.0,0.878137469291687,122.43496704101562,131.0,-38.37002944946289,-23386.048828125,723.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8451843261719,310.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,28504.96875,28800.0,0.0,0.0,0.528134286403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5163588523864746,1.5163792371749878,-2.0409130229381844e-05,0.0,0.0005359891802072,0.0,0.0,407.1856994628906,0.0,0.0,0.0,0.8425659537315369,4.0,0.0,1.0
557520,293.1721496582031,297.1499938964844,293.1499938964844,0.1023306921124458,-2335.881591796875,304.1495056152344,0.6325722336769104,0.1596979200839996,0.1473477482795715,293.4010925292969,297.1499938964844,293.1499938964844,0.0144094666466116,-785.7907104492188,303.7030639648437,0.39913010597229,0.050000000745058,0.0513923987746238,293.2249755859375,297.1499938964844,293.1499938964844,0.453327864408493,-5916.93994140625,304.1542053222656,0.9410354495048524,0.5311052799224854,0.3731075525283813,293.22607421875,297.1499938964844,293.1499938964844,0.577430009841919,-9701.1591796875,304.1162414550781,0.9990000128746032,0.6621116995811462,0.6135087609291077,293.1622314453125,297.1499938964844,293.1499938964844,0.0296304021030664,-5287.541015625,304.1508483886719,0.4669258892536163,0.0698394253849983,0.3335041403770447,291.0287780761719,291.1499938964844,258.5810546875,257.1862487792969,279.25897216796875,293.27398681640625,291.0277709960937,1.0,0.4068546295166015,0.7431814670562744,0.7431814670562744,1.0,1.0,-1.823022723197937,0.7891361117362976,1.0338865518569946,0.3692480325698852,0.0,0.0,0.878137469291687,122.43496704101562,131.0,-38.37002944946289,-23386.048828125,723.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8451843261719,310.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,28504.96875,28800.0,0.0,0.0,0.528134286403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5163588523864746,1.5163792371749878,-2.0409130229381844e-05,0.0,0.0005359891802072,0.0,0.0,407.1856994628906,0.0,0.0,0.0,0.8425659537315369,4.0,0.0,1.0
