time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.1696472167969,297.1499938964844,293.1499938964844,0.1024496257305145,-2338.21484375,304.14947509765625,0.6300575137138367,0.1596467345952987,0.1473867744207382,293.41558837890625,297.1499938964844,293.1499938964844,0.0141169903799891,-779.8601684570312,303.5733642578125,0.3971233665943146,0.050000000745058,0.0514968372881412,293.2251892089844,297.1499938964844,293.1499938964844,0.4518731832504272,-5901.72412109375,304.1552429199219,0.93513160943985,0.5291653275489807,0.3718451261520386,293.2507019042969,297.1499938964844,293.1499938964844,0.5865038633346558,-9822.181640625,304.1125183105469,0.9990000128746032,0.6551945805549622,0.620880663394928,293.163818359375,297.1499938964844,293.1499938964844,0.0292675532400608,-5255.9560546875,304.1511535644531,0.4618032574653625,0.0692090764641761,0.3312605619430542,291.01885986328125,291.1499938964844,258.62567138671875,257.22283935546875,279.2886657714844,293.2891540527344,291.0184631347656,1.0,0.4097054898738861,0.74195396900177,0.74195396900177,1.0,1.0,-1.82782781124115,0.7911186814308167,1.0367090702056885,0.3701529800891876,0.0,0.0,0.8963683247566223,125.18917846679688,134.0,-19.38625907897949,-23399.494140625,736.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6478576660156,310.0404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,28413.671875,28800.0,0.0,0.0,0.5277190804481506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5506911277770996,1.5507121086120603,-2.1027908587711863e-05,0.0,0.0005355677567422,0.0,0.0,431.0345764160156,0.0,0.0,0.0,0.8586881160736084,4.0,0.0,1.0
557640,293.1696472167969,297.1499938964844,293.1499938964844,0.1024496257305145,-2338.21484375,304.14947509765625,0.6300575137138367,0.1596467345952987,0.1473867744207382,293.41558837890625,297.1499938964844,293.1499938964844,0.0141169903799891,-779.8601684570312,303.5733642578125,0.3971233665943146,0.050000000745058,0.0514968372881412,293.2251892089844,297.1499938964844,293.1499938964844,0.4518731832504272,-5901.72412109375,304.1552429199219,0.93513160943985,0.5291653275489807,0.3718451261520386,293.2507019042969,297.1499938964844,293.1499938964844,0.5865038633346558,-9822.181640625,304.1125183105469,0.9990000128746032,0.6551945805549622,0.620880663394928,293.163818359375,297.1499938964844,293.1499938964844,0.0292675532400608,-5255.9560546875,304.1511535644531,0.4618032574653625,0.0692090764641761,0.3312605619430542,291.01885986328125,291.1499938964844,258.62567138671875,257.22283935546875,279.2886657714844,293.2891540527344,291.0184631347656,1.0,0.4097054898738861,0.74195396900177,0.74195396900177,1.0,1.0,-1.82782781124115,0.7911186814308167,1.0367090702056885,0.3701529800891876,0.0,0.0,0.8963683247566223,125.18917846679688,134.0,-19.38625907897949,-23399.494140625,736.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6478576660156,310.0404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,28413.671875,28800.0,0.0,0.0,0.5277190804481506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5506911277770996,1.5507121086120603,-2.1027908587711863e-05,0.0,0.0005355677567422,0.0,0.0,431.0345764160156,0.0,0.0,0.0,0.8586881160736084,4.0,0.0,1.0
557700,293.1683349609375,297.1499938964844,293.1499938964844,0.1025014743208885,-2339.1474609375,304.14947509765625,0.6282132267951965,0.1596539467573166,0.1474586725234985,293.4230041503906,297.1499938964844,293.1499938964844,0.0139741422608494,-776.8306274414062,303.5064697265625,0.3955666720867157,0.050000000745058,0.0515780448913574,293.2252502441406,297.1499938964844,293.1499938964844,0.4509386718273163,-5891.853515625,304.1559753417969,0.9309646487236024,0.5282014608383179,0.3712347149848938,293.2610168457031,297.1499938964844,293.1499938964844,0.5857236385345459,-9806.1513671875,304.12091064453125,0.996889352798462,0.6518898606300354,0.6195266842842102,293.16461181640625,297.1499938964844,293.1499938964844,0.0290787853300571,-5238.369140625,304.1513061523437,0.458303153514862,0.0688812285661697,0.3301775753498077,291.0194702148437,291.1499938964844,258.6473999023437,257.24072265625,279.3079528808594,293.2967224121094,291.0203552246094,1.0,0.4109576046466827,0.7413402795791626,0.7413402795791626,1.0,1.0,-1.8243300914764404,0.7892962694168091,1.0350338220596311,0.3692560195922851,0.0,0.0,0.9050634503364564,127.17062377929688,134.0,-5.081103801727295,-23355.40625,739.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5512390136719,309.9898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,28413.845703125,29880.0,0.0,0.0,0.5277879238128662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.567817449569702,1.5678387880325315,-2.1352272597141564e-05,0.0,0.0005356376641429,0.0,0.0,443.4467468261719,0.0,0.0,0.0,0.8817785978317261,4.0,0.0,1.0
557760,293.1671142578125,297.1499938964844,293.1499938964844,0.1023401319980621,-2335.712890625,304.1498718261719,0.6263890862464905,0.1596624106168747,0.147546038031578,293.4305419921875,297.1499938964844,293.1499938964844,0.01379722263664,-772.18359375,303.439453125,0.3939692080020904,0.050000000745058,0.0516611039638519,293.22540283203125,297.1499938964844,293.1499938964844,0.4490115344524383,-5870.97021484375,304.1584167480469,0.926791250705719,0.5272173285484314,0.3706237971782684,293.2668762207031,297.1499938964844,293.1499938964844,0.5822551846504211,-9752.630859375,304.13250732421875,0.9933704733848572,0.6493269205093384,0.616876482963562,293.1653747558594,297.1499938964844,293.1499938964844,0.0283671524375677,-5209.48583984375,304.15240478515625,0.4548355937004089,0.0685407593846321,0.3290764689445495,291.0454406738281,291.1499938964844,258.6687316894531,257.2583312988281,279.3272399902344,293.302734375,291.0494079589844,1.0,0.4120747148990631,0.7407385110855103,0.7407385110855103,1.0,1.0,-1.8193378448486328,0.7867901921272278,1.0325475931167605,0.3679212629795074,0.0,0.0,0.9096218347549438,129.1619415283203,137.0,36.70948028564453,-23366.24609375,741.8526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4561462402344,309.9752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,29289.53125,29880.0,0.0,0.0,0.5280323624610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6047735214233398,1.6047958135604858,-2.2262287529883903e-05,0.0,0.0005358856869861,0.0,0.0,473.9725036621094,0.0,0.0,0.0,0.8862584829330444,4.0,0.0,1.0
557820,293.16485595703125,297.1499938964844,293.1499938964844,0.1021647602319717,-2331.911865234375,304.15020751953125,0.6231958270072937,0.1596867740154266,0.147706463932991,293.4458923339844,297.1499938964844,293.1499938964844,0.013456149958074,-763.4249267578125,303.3005676269531,0.3910487294197082,0.050000000745058,0.051810897886753,293.22589111328125,297.1499938964844,293.1499938964844,0.4457135498523712,-5835.939453125,304.1610412597656,0.9193353056907654,0.5252085328102112,0.3693491220474243,293.2717590332031,297.1499938964844,293.1499938964844,0.5770710110664368,-9675.2490234375,304.146728515625,0.987149715423584,0.6453642249107361,0.6130005121231079,293.1668701171875,297.1499938964844,293.1499938964844,0.0280553214251995,-5173.76123046875,304.1521911621094,0.4485402405261993,0.0678483843803405,0.3266862332820892,291.082275390625,291.1499938964844,258.710205078125,257.2926940917969,279.3627624511719,293.3119812011719,291.0841979980469,1.0,0.4141258597373962,0.7395349740982056,0.7395349740982056,1.0,1.0,-1.810654759407044,0.7823922038078308,1.0282626152038574,0.3655760884284973,0.0,0.0,0.9158968925476074,132.7615966796875,140.0,42.47146987915039,-23245.47265625,746.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,309.88995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,29645.2578125,29880.0,0.0,0.0,0.5286328792572021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.626725673675537,1.6267484426498413,-2.277350722579285e-05,0.0,0.0005364951794035,0.0,0.0,492.1865539550781,0.0,0.0,0.0,0.8968474864959717,4.0,0.0,1.0
557880,293.16485595703125,297.1499938964844,293.1499938964844,0.1021647602319717,-2331.911865234375,304.15020751953125,0.6231958270072937,0.1596867740154266,0.147706463932991,293.4458923339844,297.1499938964844,293.1499938964844,0.013456149958074,-763.4249267578125,303.3005676269531,0.3910487294197082,0.050000000745058,0.051810897886753,293.22589111328125,297.1499938964844,293.1499938964844,0.4457135498523712,-5835.939453125,304.1610412597656,0.9193353056907654,0.5252085328102112,0.3693491220474243,293.2717590332031,297.1499938964844,293.1499938964844,0.5770710110664368,-9675.2490234375,304.146728515625,0.987149715423584,0.6453642249107361,0.6130005121231079,293.1668701171875,297.1499938964844,293.1499938964844,0.0280553214251995,-5173.76123046875,304.1521911621094,0.4485402405261993,0.0678483843803405,0.3266862332820892,291.082275390625,291.1499938964844,258.710205078125,257.2926940917969,279.3627624511719,293.3119812011719,291.0841979980469,1.0,0.4141258597373962,0.7395349740982056,0.7395349740982056,1.0,1.0,-1.810654759407044,0.7823922038078308,1.0282626152038574,0.3655760884284973,0.0,0.0,0.9158968925476074,132.7615966796875,140.0,42.47146987915039,-23245.47265625,746.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,309.88995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,29645.2578125,29880.0,0.0,0.0,0.5286328792572021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.626725673675537,1.6267484426498413,-2.277350722579285e-05,0.0,0.0005364951794035,0.0,0.0,492.1865539550781,0.0,0.0,0.0,0.8968474864959717,4.0,0.0,1.0
557940,293.162841796875,297.1499938964844,293.1499938964844,0.1020538285374641,-2329.43212890625,304.1502990722656,0.620358943939209,0.1597209870815277,0.1478667259216308,293.4613037109375,297.1499938964844,293.1499938964844,0.0131191695109009,-754.6005249023438,303.15643310546875,0.3882918357849121,0.050000000745058,0.0519486777484416,293.2262268066406,297.1499938964844,293.1499938964844,0.4426524341106415,-5803.8037109375,304.1624450683594,0.9127224683761596,0.5232176184654236,0.3680684566497803,293.27301025390625,297.1499938964844,293.1499938964844,0.572657585144043,-9611.875,304.1550598144531,0.98140949010849,0.6420249342918396,0.6099120378494263,293.1681213378906,297.1499938964844,293.1499938964844,0.0275146178901195,-5109.22607421875,304.1523132324219,0.4429084360599518,0.0671691372990608,0.3242726325988769,291.1104736328125,291.1499938964844,258.75,257.325927734375,279.39581298828125,293.3191833496094,291.11236572265625,1.0,0.4160318374633789,0.7383313775062561,0.7383313775062561,1.0,1.0,-1.802868127822876,0.7784183025360107,1.0244498252868652,0.3634469509124756,0.0,0.0,0.919279158115387,136.07801818847656,143.0,40.55469131469727,-23135.21875,750.2504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21405029296875,309.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,29769.26953125,30960.0,0.0,0.0,0.5291274189949036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6377328634262085,1.6377558708190918,-2.3019751097308472e-05,0.0,0.0005369971040636,0.0,0.0,501.3103332519531,0.0,0.0,0.0,0.917079508304596,4.0,0.0,1.0
558000,293.162841796875,297.1499938964844,293.1499938964844,0.1020538285374641,-2329.43212890625,304.1502990722656,0.620358943939209,0.1597209870815277,0.1478667259216308,293.4613037109375,297.1499938964844,293.1499938964844,0.0131191695109009,-754.6005249023438,303.15643310546875,0.3882918357849121,0.050000000745058,0.0519486777484416,293.2262268066406,297.1499938964844,293.1499938964844,0.4426524341106415,-5803.8037109375,304.1624450683594,0.9127224683761596,0.5232176184654236,0.3680684566497803,293.27301025390625,297.1499938964844,293.1499938964844,0.572657585144043,-9611.875,304.1550598144531,0.98140949010849,0.6420249342918396,0.6099120378494263,293.1681213378906,297.1499938964844,293.1499938964844,0.0275146178901195,-5109.22607421875,304.1523132324219,0.4429084360599518,0.0671691372990608,0.3242726325988769,291.1104736328125,291.1499938964844,258.75,257.325927734375,279.39581298828125,293.3191833496094,291.11236572265625,1.0,0.4160318374633789,0.7383313775062561,0.7383313775062561,1.0,1.0,-1.802868127822876,0.7784183025360107,1.0244498252868652,0.3634469509124756,0.0,0.0,0.919279158115387,136.07801818847656,143.0,40.55469131469727,-23135.21875,750.2504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21405029296875,309.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,29769.26953125,30960.0,0.0,0.0,0.5291274189949036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6377328634262085,1.6377558708190918,-2.3019751097308472e-05,0.0,0.0005369971040636,0.0,0.0,501.3103332519531,0.0,0.0,0.0,0.917079508304596,4.0,0.0,1.0
558060,293.1609191894531,297.1499938964844,293.1499938964844,0.1017643809318542,-2323.311767578125,304.1506652832031,0.6177207231521606,0.1597831547260284,0.148039698600769,293.47662353515625,297.1499938964844,293.1499938964844,0.012757291086018,-744.1363525390625,303.0098571777344,0.3856834471225738,0.050000000745058,0.0520806796848773,293.2264709472656,297.1499938964844,293.1499938964844,0.4387626349925995,-5762.6064453125,304.16473388671875,0.9067431092262268,0.5212336182594299,0.3667921125888824,293.2731018066406,297.1499938964844,293.1499938964844,0.5672336220741272,-9535.9580078125,304.16229248046875,0.9757978916168212,0.6388896107673645,0.6070782542228699,293.16912841796875,297.1499938964844,293.1499938964844,0.0270837750285863,-5052.380859375,304.1522521972656,0.4377578496932983,0.0665020421147346,0.3218944072723388,291.16015625,291.1499938964844,258.7855224609375,257.3556823730469,279.42584228515625,293.3260498046875,291.16241455078125,1.0,0.4178542792797088,0.7372942566871643,0.7372942566871643,1.0,1.0,-1.795443415641785,0.7746601104736328,1.020783305168152,0.3614206612110138,0.0,0.0,0.9144836664199828,139.25628662109375,146.0,56.9537467956543,-23093.24609375,754.1483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,309.8326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,30879.1640625,30960.0,0.0,0.0,0.529633641242981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6630582809448242,1.6630821228027344,-2.3778376998961903e-05,0.0,0.0005375107866711,0.0,0.0,525.5491333007812,0.0,0.0,0.0,0.9161302447319032,4.0,0.0,1.0
558120,293.1609191894531,297.1499938964844,293.1499938964844,0.1017643809318542,-2323.311767578125,304.1506652832031,0.6177207231521606,0.1597831547260284,0.148039698600769,293.47662353515625,297.1499938964844,293.1499938964844,0.012757291086018,-744.1363525390625,303.0098571777344,0.3856834471225738,0.050000000745058,0.0520806796848773,293.2264709472656,297.1499938964844,293.1499938964844,0.4387626349925995,-5762.6064453125,304.16473388671875,0.9067431092262268,0.5212336182594299,0.3667921125888824,293.2731018066406,297.1499938964844,293.1499938964844,0.5672336220741272,-9535.9580078125,304.16229248046875,0.9757978916168212,0.6388896107673645,0.6070782542228699,293.16912841796875,297.1499938964844,293.1499938964844,0.0270837750285863,-5052.380859375,304.1522521972656,0.4377578496932983,0.0665020421147346,0.3218944072723388,291.16015625,291.1499938964844,258.7855224609375,257.3556823730469,279.42584228515625,293.3260498046875,291.16241455078125,1.0,0.4178542792797088,0.7372942566871643,0.7372942566871643,1.0,1.0,-1.795443415641785,0.7746601104736328,1.020783305168152,0.3614206612110138,0.0,0.0,0.9144836664199828,139.25628662109375,146.0,56.9537467956543,-23093.24609375,754.1483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,309.8326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,30879.1640625,30960.0,0.0,0.0,0.529633641242981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6630582809448242,1.6630821228027344,-2.3778376998961903e-05,0.0,0.0005375107866711,0.0,0.0,525.5491333007812,0.0,0.0,0.0,0.9161302447319032,4.0,0.0,1.0
558180,293.1590270996094,297.1499938964844,293.1499938964844,0.1016905009746551,-2321.546142578125,304.15057373046875,0.6152307391166687,0.1598907113075256,0.1482478678226471,293.49169921875,297.1499938964844,293.1499938964844,0.0124210808426141,-734.56689453125,302.85760498046875,0.3832151591777801,0.050000000745058,0.0522096119821071,293.2265930175781,297.1499938964844,293.1499938964844,0.4356653690338135,-5730.44580078125,304.1649475097656,0.9013371467590332,0.5192753076553345,0.365525335073471,293.2726135253906,297.1499938964844,293.1499938964844,0.5627660155296326,-9475.15234375,304.16558837890625,0.9702013731002808,0.6358703374862671,0.6043562889099121,293.1700134277344,297.1499938964844,293.1499938964844,0.0265691205859184,-5004.43505859375,304.1523742675781,0.4329680204391479,0.0658380985260009,0.3195241093635559,291.1884155273437,291.1499938964844,258.81451416015625,257.3799133300781,279.45263671875,293.33282470703125,291.19012451171875,1.0,0.4196274578571319,0.7362570762634277,0.7362570762634277,1.0,1.0,-1.7882126569747925,0.7710076570510864,1.017204999923706,0.3593949377536773,0.0,0.0,0.9073857665061952,142.36013793945312,149.0,43.139007568359375,-22984.70703125,757.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,309.81988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,31056.5859375,30960.0,0.0,0.0,0.5298109650611877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6557629108428955,1.655786633491516,-2.367147317272611e-05,0.0,0.0005376907647587,0.0,0.0,520.182861328125,0.0,0.0,0.0,0.9127039909362792,4.0,0.0,1.0
558240,293.1590270996094,297.1499938964844,293.1499938964844,0.1016905009746551,-2321.546142578125,304.15057373046875,0.6152307391166687,0.1598907113075256,0.1482478678226471,293.49169921875,297.1499938964844,293.1499938964844,0.0124210808426141,-734.56689453125,302.85760498046875,0.3832151591777801,0.050000000745058,0.0522096119821071,293.2265930175781,297.1499938964844,293.1499938964844,0.4356653690338135,-5730.44580078125,304.1649475097656,0.9013371467590332,0.5192753076553345,0.365525335073471,293.2726135253906,297.1499938964844,293.1499938964844,0.5627660155296326,-9475.15234375,304.16558837890625,0.9702013731002808,0.6358703374862671,0.6043562889099121,293.1700134277344,297.1499938964844,293.1499938964844,0.0265691205859184,-5004.43505859375,304.1523742675781,0.4329680204391479,0.0658380985260009,0.3195241093635559,291.1884155273437,291.1499938964844,258.81451416015625,257.3799133300781,279.45263671875,293.33282470703125,291.19012451171875,1.0,0.4196274578571319,0.7362570762634277,0.7362570762634277,1.0,1.0,-1.7882126569747925,0.7710076570510864,1.017204999923706,0.3593949377536773,0.0,0.0,0.9073857665061952,142.36013793945312,149.0,43.139007568359375,-22984.70703125,757.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,309.81988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,31056.5859375,30960.0,0.0,0.0,0.5298109650611877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6557629108428955,1.655786633491516,-2.367147317272611e-05,0.0,0.0005376907647587,0.0,0.0,520.182861328125,0.0,0.0,0.0,0.9127039909362792,4.0,0.0,1.0
558300,293.1580810546875,297.1499938964844,293.1499938964844,0.101683497428894,-2321.24853515625,304.1504821777344,0.614031195640564,0.1599624752998352,0.1483673155307769,293.4991455078125,297.1499938964844,293.1499938964844,0.0122558576986193,-729.7719116210938,302.7798156738281,0.3820236027240753,0.050000000745058,0.0522733181715011,293.2265625,297.1499938964844,293.1499938964844,0.4342030882835388,-5715.31689453125,304.1648864746094,0.8987642526626587,0.5183070302009583,0.3648996949195862,293.272216796875,297.1499938964844,293.1499938964844,0.5606281161308289,-9446.375,304.1666259765625,0.9674023389816284,0.6343951225280762,0.6030302047729492,293.17041015625,297.1499938964844,293.1499938964844,0.0263240002095699,-4981.2001953125,304.1523742675781,0.4306883215904236,0.065506100654602,0.3183364570140838,291.20050048828125,291.1499938964844,258.82666015625,257.3900451660156,279.4648742675781,293.3362121582031,291.2020568847656,1.0,0.4205026626586914,0.7357385158538818,0.7357385158538818,1.0,1.0,-1.7846630811691284,0.7692174315452576,1.015445590019226,0.3583797216415405,0.0,0.0,0.9028035402297974,143.8939208984375,149.0,38.46216583251953,-22933.19921875,759.7945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,309.8235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,31104.75,32040.0,0.0,0.0,0.5297316908836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6490548849105835,1.649078369140625,-2.354774551349692e-05,0.0,0.0005376103217713,0.0,0.0,514.8978271484375,0.0,0.0,0.0,0.9244996905326844,4.0,0.0,1.0
558360,293.1571350097656,297.1499938964844,293.1499938964844,0.1015712097287178,-2318.784912109375,304.1506042480469,0.612855851650238,0.1600454449653625,0.1484969407320022,293.5065612792969,297.1499938964844,293.1499938964844,0.0120790991932153,-724.1883544921875,302.70245361328125,0.3808560967445373,0.050000000745058,0.0523367039859294,293.2265625,297.1499938964844,293.1499938964844,0.4322697520256042,-5694.8603515625,304.16571044921875,0.8962370753288269,0.5173401236534119,0.3642770946025848,293.2717590332031,297.1499938964844,293.1499938964844,0.5578895211219788,-9409.01171875,304.1686096191406,0.9645978808403016,0.6329326033592224,0.6017206907272339,293.1708068847656,297.1499938964844,293.1499938964844,0.0260363668203353,-4952.966796875,304.1524658203125,0.4284773170948028,0.0651735961437225,0.317145973443985,291.2247619628906,291.1499938964844,258.8373413085937,257.3989562988281,279.4764404296875,293.3396301269531,291.2282409667969,1.0,0.4213725328445434,0.7352233529090881,0.7352233529090881,1.0,1.0,-1.781145453453064,0.7674462795257568,1.0136990547180176,0.3573611080646515,0.0,0.0,0.8955228924751282,145.42002868652344,152.0,55.43590927124024,-22941.43359375,761.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1564636230469,309.8565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,31996.763671875,32040.0,0.0,0.0,0.5296353697776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6615240573883057,1.6615480184555054,-2.400014636805281e-05,0.0,0.0005375125911086,0.0,0.0,528.0964965820312,0.0,0.0,0.0,0.9173142313957214,4.0,0.0,1.0
558420,293.1552429199219,297.1499938964844,293.1499938964844,0.1015767082571983,-2318.522705078125,304.150390625,0.6105650663375854,0.1602454632520675,0.1487857699394226,293.5211486816406,297.1499938964844,293.1499938964844,0.0117497006431221,-714.063720703125,302.54266357421875,0.3785836398601532,0.050000000745058,0.0524629093706607,293.2265014648437,297.1499938964844,293.1499938964844,0.4292627573013305,-5663.734375,304.1654357910156,0.8912984728813171,0.5154141783714294,0.3630329668521881,293.2707824707031,297.1499938964844,293.1499938964844,0.5534771084785461,-9350.220703125,304.169677734375,0.95896178483963,0.6300457119941711,0.5991312265396118,293.1715087890625,297.1499938964844,293.1499938964844,0.025544686242938,-4905.55615234375,304.1524658203125,0.42424076795578,0.0645058006048202,0.314751386642456,291.252197265625,291.1499938964844,258.8545227050781,257.4132385253906,279.4975891113281,293.3465270996094,291.2533264160156,1.0,0.4230993688106537,0.7341930866241455,0.7341930866241455,1.0,1.0,-1.774165391921997,0.7639397382736206,1.0102256536483765,0.3553024530410766,0.0,0.0,0.8797101378440857,148.45840454101562,155.0,37.086891174316406,-22824.392578125,765.3432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995544433594,309.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32325.619140625,32040.0,0.0,0.0,0.5291051268577576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6374441385269165,1.6374677419662476,-2.359212703595404e-05,0.0,0.0005369744612835,0.0,0.0,509.6614074707031,0.0,0.0,0.0,0.9060344696044922,4.0,0.0,1.0
558480,293.1552429199219,297.1499938964844,293.1499938964844,0.1015767082571983,-2318.522705078125,304.150390625,0.6105650663375854,0.1602454632520675,0.1487857699394226,293.5211486816406,297.1499938964844,293.1499938964844,0.0117497006431221,-714.063720703125,302.54266357421875,0.3785836398601532,0.050000000745058,0.0524629093706607,293.2265014648437,297.1499938964844,293.1499938964844,0.4292627573013305,-5663.734375,304.1654357910156,0.8912984728813171,0.5154141783714294,0.3630329668521881,293.2707824707031,297.1499938964844,293.1499938964844,0.5534771084785461,-9350.220703125,304.169677734375,0.95896178483963,0.6300457119941711,0.5991312265396118,293.1715087890625,297.1499938964844,293.1499938964844,0.025544686242938,-4905.55615234375,304.1524658203125,0.42424076795578,0.0645058006048202,0.314751386642456,291.252197265625,291.1499938964844,258.8545227050781,257.4132385253906,279.4975891113281,293.3465270996094,291.2533264160156,1.0,0.4230993688106537,0.7341930866241455,0.7341930866241455,1.0,1.0,-1.774165391921997,0.7639397382736206,1.0102256536483765,0.3553024530410766,0.0,0.0,0.8797101378440857,148.45840454101562,155.0,37.086891174316406,-22824.392578125,765.3432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995544433594,309.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32325.619140625,32040.0,0.0,0.0,0.5291051268577576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6374441385269165,1.6374677419662476,-2.359212703595404e-05,0.0,0.0005369744612835,0.0,0.0,509.6614074707031,0.0,0.0,0.0,0.9060344696044922,4.0,0.0,1.0
558540,293.15338134765625,297.1499938964844,293.1499938964844,0.1017421185970306,-2321.4384765625,304.14996337890625,0.6083852052688599,0.1604919284582138,0.1491156369447708,293.53546142578125,297.1499938964844,293.1499938964844,0.0114379664883017,-704.4581298828125,302.377197265625,0.376391589641571,0.050000000745058,0.0525883622467517,293.2262878417969,297.1499938964844,293.1499938964844,0.4268330633640289,-5638.9365234375,304.1643371582031,0.8865277171134949,0.5135205984115601,0.361809104681015,293.2695617675781,297.1499938964844,293.1499938964844,0.5497938990592957,-9301.9365234375,304.16925048828125,0.9533275365829468,0.627234160900116,0.5966096520423889,293.172119140625,297.1499938964844,293.1499938964844,0.0251031350344419,-4863.3935546875,304.1523742675781,0.4202347993850708,0.0638346374034881,0.3123374879360199,291.2644348144531,291.1499938964844,258.866455078125,257.423095703125,279.5162658691406,293.3534851074219,291.2649841308594,1.0,0.4248160123825073,0.7331628203392029,0.7331628203392029,1.0,1.0,-1.767316460609436,0.7605065107345581,1.006809949874878,0.3532331585884094,0.0,0.0,0.8635504841804504,151.4797821044922,158.0,21.103614807128903,-22703.916015625,769.0418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27740478515625,309.8964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,32419.88671875,30960.0,0.0,0.0,0.5279819965362549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6047035455703735,1.6047265529632568,-2.296885213581845e-05,0.0,0.0005358345806598,0.0,0.0,484.2164611816406,0.0,0.0,0.0,0.8755723237991333,4.0,0.0,1.0
558600,293.15338134765625,297.1499938964844,293.1499938964844,0.1017421185970306,-2321.4384765625,304.14996337890625,0.6083852052688599,0.1604919284582138,0.1491156369447708,293.53546142578125,297.1499938964844,293.1499938964844,0.0114379664883017,-704.4581298828125,302.377197265625,0.376391589641571,0.050000000745058,0.0525883622467517,293.2262878417969,297.1499938964844,293.1499938964844,0.4268330633640289,-5638.9365234375,304.1643371582031,0.8865277171134949,0.5135205984115601,0.361809104681015,293.2695617675781,297.1499938964844,293.1499938964844,0.5497938990592957,-9301.9365234375,304.16925048828125,0.9533275365829468,0.627234160900116,0.5966096520423889,293.172119140625,297.1499938964844,293.1499938964844,0.0251031350344419,-4863.3935546875,304.1523742675781,0.4202347993850708,0.0638346374034881,0.3123374879360199,291.2644348144531,291.1499938964844,258.866455078125,257.423095703125,279.5162658691406,293.3534851074219,291.2649841308594,1.0,0.4248160123825073,0.7331628203392029,0.7331628203392029,1.0,1.0,-1.767316460609436,0.7605065107345581,1.006809949874878,0.3532331585884094,0.0,0.0,0.8635504841804504,151.4797821044922,158.0,21.103614807128903,-22703.916015625,769.0418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27740478515625,309.8964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,32419.88671875,30960.0,0.0,0.0,0.5279819965362549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6047035455703735,1.6047265529632568,-2.296885213581845e-05,0.0,0.0005358345806598,0.0,0.0,484.2164611816406,0.0,0.0,0.0,0.8755723237991333,4.0,0.0,1.0
558660,293.1515197753906,297.1499938964844,293.1499938964844,0.1021752059459686,-2329.711181640625,304.1492614746094,0.6063237190246582,0.1607841253280639,0.1494861096143722,293.5495300292969,297.1499938964844,293.1499938964844,0.0111517049372196,-695.9732666015625,302.203857421875,0.3742729127407074,0.050000000745058,0.0527132749557495,293.22589111328125,297.1499938964844,293.1499938964844,0.4254381358623504,-5625.5205078125,304.16192626953125,0.8819174766540527,0.511662483215332,0.3606080710887909,293.26812744140625,297.1499938964844,293.1499938964844,0.5474340915679932,-9272.4150390625,304.16680908203125,0.9477168321609496,0.624498724937439,0.5941570401191711,293.17266845703125,297.1499938964844,293.1499938964844,0.0247481502592563,-4830.95166015625,304.1521911621094,0.4164347648620605,0.0631608814001083,0.3099083304405212,291.2501525878906,291.1499938964844,258.87359619140625,257.4289245605469,279.5325927734375,293.3605651855469,291.2501525878906,1.0,0.426527738571167,0.7321520447731018,0.7321520447731018,1.0,1.0,-1.760607361793518,0.7571530938148499,1.003454327583313,0.3511685729026794,0.0,0.0,0.8512365221977234,154.49000549316406,161.0,-4.720025062561035,-22535.73828125,772.7755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398681640625,309.9225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,31406.51953125,30960.0,0.0,0.0,0.5260244011878967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5492080450057983,1.5492297410964966,-2.167682396247983e-05,0.0,0.0005338478949852,0.0,0.0,439.476318359375,0.0,0.0,0.0,0.8623291254043579,4.0,0.0,1.0
558720,293.1515197753906,297.1499938964844,293.1499938964844,0.1021752059459686,-2329.711181640625,304.1492614746094,0.6063237190246582,0.1607841253280639,0.1494861096143722,293.5495300292969,297.1499938964844,293.1499938964844,0.0111517049372196,-695.9732666015625,302.203857421875,0.3742729127407074,0.050000000745058,0.0527132749557495,293.22589111328125,297.1499938964844,293.1499938964844,0.4254381358623504,-5625.5205078125,304.16192626953125,0.8819174766540527,0.511662483215332,0.3606080710887909,293.26812744140625,297.1499938964844,293.1499938964844,0.5474340915679932,-9272.4150390625,304.16680908203125,0.9477168321609496,0.624498724937439,0.5941570401191711,293.17266845703125,297.1499938964844,293.1499938964844,0.0247481502592563,-4830.95166015625,304.1521911621094,0.4164347648620605,0.0631608814001083,0.3099083304405212,291.2501525878906,291.1499938964844,258.87359619140625,257.4289245605469,279.5325927734375,293.3605651855469,291.2501525878906,1.0,0.426527738571167,0.7321520447731018,0.7321520447731018,1.0,1.0,-1.760607361793518,0.7571530938148499,1.003454327583313,0.3511685729026794,0.0,0.0,0.8512365221977234,154.49000549316406,161.0,-4.720025062561035,-22535.73828125,772.7755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398681640625,309.9225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,31406.51953125,30960.0,0.0,0.0,0.5260244011878967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5492080450057983,1.5492297410964966,-2.167682396247983e-05,0.0,0.0005338478949852,0.0,0.0,439.476318359375,0.0,0.0,0.0,0.8623291254043579,4.0,0.0,1.0
558780,293.1496887207031,297.1499938964844,293.1499938964844,0.1024864763021469,-2335.411865234375,304.14898681640625,0.6043693423271179,0.1611177772283554,0.1498948484659195,293.56329345703125,297.1499938964844,293.1499938964844,0.0108522661030292,-686.2075805664062,302.0290222167969,0.3722191452980041,0.050000000745058,0.0528379715979099,293.2255554199219,297.1499938964844,293.1499938964844,0.4234567284584045,-5605.2001953125,304.1612548828125,0.8774466514587402,0.5098123550415039,0.3594192266464233,293.26666259765625,297.1499938964844,293.1499938964844,0.5443612933158875,-9232.099609375,304.1663513183594,0.9421350359916688,0.6218011379241943,0.591752290725708,293.1731872558594,297.1499938964844,293.1499938964844,0.0243378262966871,-4791.60400390625,304.1521301269531,0.4128080606460571,0.0624843090772628,0.3074667155742645,291.25347900390625,291.1499938964844,258.8763427734375,257.4310913085937,279.5469970703125,293.36773681640625,291.2536926269531,1.0,0.428236573934555,0.7311412692070007,0.7311412692070007,1.0,1.0,-1.754001259803772,0.7538541555404663,1.0001471042633057,0.3491083979606628,0.0,0.0,0.8372401595115662,157.49708557128906,164.0,1.88007915019989,-22438.55078125,776.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238037109375,309.985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,31347.673828125,30960.0,0.0,0.0,0.5235268473625183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515428066253662,1.5154491662979126,-2.103487167914864e-05,0.0,0.000531313184183,0.0,0.0,415.3761291503906,0.0,0.0,0.0,0.8463469743728638,4.0,0.0,1.0
558840,293.1496887207031,297.1499938964844,293.1499938964844,0.1024864763021469,-2335.411865234375,304.14898681640625,0.6043693423271179,0.1611177772283554,0.1498948484659195,293.56329345703125,297.1499938964844,293.1499938964844,0.0108522661030292,-686.2075805664062,302.0290222167969,0.3722191452980041,0.050000000745058,0.0528379715979099,293.2255554199219,297.1499938964844,293.1499938964844,0.4234567284584045,-5605.2001953125,304.1612548828125,0.8774466514587402,0.5098123550415039,0.3594192266464233,293.26666259765625,297.1499938964844,293.1499938964844,0.5443612933158875,-9232.099609375,304.1663513183594,0.9421350359916688,0.6218011379241943,0.591752290725708,293.1731872558594,297.1499938964844,293.1499938964844,0.0243378262966871,-4791.60400390625,304.1521301269531,0.4128080606460571,0.0624843090772628,0.3074667155742645,291.25347900390625,291.1499938964844,258.8763427734375,257.4310913085937,279.5469970703125,293.36773681640625,291.2536926269531,1.0,0.428236573934555,0.7311412692070007,0.7311412692070007,1.0,1.0,-1.754001259803772,0.7538541555404663,1.0001471042633057,0.3491083979606628,0.0,0.0,0.8372401595115662,157.49708557128906,164.0,1.88007915019989,-22438.55078125,776.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238037109375,309.985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,31347.673828125,30960.0,0.0,0.0,0.5235268473625183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515428066253662,1.5154491662979126,-2.103487167914864e-05,0.0,0.000531313184183,0.0,0.0,415.3761291503906,0.0,0.0,0.0,0.8463469743728638,4.0,0.0,1.0
558900,293.1487731933594,297.1499938964844,293.1499938964844,0.1026573181152343,-2338.54541015625,304.1488647460937,0.6034287810325623,0.1612993776798248,0.1501125544309616,293.5700988769531,297.1499938964844,293.1499938964844,0.0107039036229252,-681.2294921875,301.9400329589844,0.3712144494056701,0.050000000745058,0.0529003292322158,293.2253723144531,297.1499938964844,293.1499938964844,0.4224878549575805,-5595.244140625,304.1609802246094,0.8752566576004028,0.508888304233551,0.3588248491287231,293.2659606933594,297.1499938964844,293.1499938964844,0.5428596138954163,-9212.3828125,304.1661071777344,0.9393559098243712,0.6204628944396973,0.5905588269233704,293.17340087890625,297.1499938964844,293.1499938964844,0.0241345502436161,-4771.99267578125,304.1521301269531,0.4110466539859772,0.0621444731950759,0.306239515542984,291.2548522949219,291.1499938964844,258.8762512207031,257.4309387207031,279.5535888671875,293.37139892578125,291.25494384765625,1.0,0.4290893971920013,0.7306358218193054,0.7306358218193054,1.0,1.0,-1.7507174015045166,0.7522147297859192,0.9985026717185974,0.3480797111988067,0.0,0.0,0.8301100730895996,159.00135803222656,164.0,2.295037746429444,-22386.0703125,778.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58447265625,310.0135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,31350.962890625,29880.0,0.0,0.0,0.5221108198165894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4980260133743286,1.4980467557907104,-2.0717172446893528e-05,0.0,0.0005298760952427,0.0,0.0,403.4383544921875,0.0,0.0,0.0,0.8231967687606812,4.0,0.0,1.0
558960,293.1478881835937,297.1499938964844,293.1499938964844,0.1029777154326438,-2344.703857421875,304.14849853515625,0.6025130748748779,0.1614911556243896,0.1503391116857528,293.5768127441406,297.1499938964844,293.1499938964844,0.0105675244703888,-676.9788818359375,301.847412109375,0.3702247738838196,0.050000000745058,0.0529626570641994,293.2251892089844,297.1499938964844,293.1499938964844,0.4221018552780151,-5591.86474609375,304.15966796875,0.873099148273468,0.5079710483551025,0.3582324981689453,293.26519775390625,297.1499938964844,293.1499938964844,0.5420962572097778,-9203.36328125,304.1645202636719,0.9365925788879396,0.6191391348838806,0.5893744826316833,293.17364501953125,297.1499938964844,293.1499938964844,0.0239804480224847,-4758.23095703125,304.1520080566406,0.4093135297298431,0.0618036799132823,0.3050075173377991,291.2411193847656,291.1499938964844,258.8752136230469,257.42999267578125,279.55975341796875,293.3750915527344,291.23883056640625,1.0,0.429941177368164,0.7301392555236816,0.7301392555236816,1.0,1.0,-1.747451663017273,0.7505857944488525,0.9968658089637756,0.3470578491687774,0.0,0.0,0.8252522349357605,160.5054931640625,167.0,-21.199913024902344,-22268.787109375,780.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65362548828125,310.0123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,30475.814453125,29880.0,0.0,0.0,0.5204823613166809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4613370895385742,1.4613569974899292,-1.985993185371626e-05,0.0,0.0005282234051264,0.0,0.0,376.4381103515625,0.0,0.0,0.0,0.8190025091171265,4.0,0.0,1.0
559020,293.1460876464844,297.1499938964844,293.1499938964844,0.1034508720040321,-2353.523681640625,304.1482238769531,0.6007604598999023,0.1619057953357696,0.150820106267929,293.5900573730469,297.1499938964844,293.1499938964844,0.010282889008522,-667.199951171875,301.6623229980469,0.3682913184165954,0.050000000745058,0.0530870929360389,293.2247619628906,297.1499938964844,293.1499938964844,0.4206009805202484,-5576.5654296875,304.15899658203125,0.8688912391662598,0.5061521530151367,0.3570630252361297,293.2637023925781,297.1499938964844,293.1499938964844,0.5396803021430969,-9171.837890625,304.1637878417969,0.9311431050300598,0.6165288090705872,0.5870482921600342,293.174072265625,297.1499938964844,293.1499938964844,0.023605303838849,-4722.34375,304.1519775390625,0.4059128165245056,0.0611200593411922,0.3025323152542114,291.23260498046875,291.1499938964844,258.8705749511719,257.42596435546875,279.5710144042969,293.3825378417969,291.2325439453125,1.0,0.4316432178020477,0.7291460037231445,0.7291460037231445,1.0,1.0,-1.7410093545913696,0.747367799282074,0.9936414957046508,0.3450463116168976,0.0,0.0,0.8151379227638245,163.51092529296875,170.0,-9.467193603515623,-22180.435546875,784.1166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7811279296875,310.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,30223.505859375,29880.0,0.0,0.0,0.5169287323951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431395411491394,1.4314147233963013,-1.927691300807055e-05,0.0,0.0005246169748716,0.0,0.0,356.6566162109375,0.0,0.0,0.0,0.8047718405723572,4.0,0.0,1.0
559080,293.1460876464844,297.1499938964844,293.1499938964844,0.1034508720040321,-2353.523681640625,304.1482238769531,0.6007604598999023,0.1619057953357696,0.150820106267929,293.5900573730469,297.1499938964844,293.1499938964844,0.010282889008522,-667.199951171875,301.6623229980469,0.3682913184165954,0.050000000745058,0.0530870929360389,293.2247619628906,297.1499938964844,293.1499938964844,0.4206009805202484,-5576.5654296875,304.15899658203125,0.8688912391662598,0.5061521530151367,0.3570630252361297,293.2637023925781,297.1499938964844,293.1499938964844,0.5396803021430969,-9171.837890625,304.1637878417969,0.9311431050300598,0.6165288090705872,0.5870482921600342,293.174072265625,297.1499938964844,293.1499938964844,0.023605303838849,-4722.34375,304.1519775390625,0.4059128165245056,0.0611200593411922,0.3025323152542114,291.23260498046875,291.1499938964844,258.8705749511719,257.42596435546875,279.5710144042969,293.3825378417969,291.2325439453125,1.0,0.4316432178020477,0.7291460037231445,0.7291460037231445,1.0,1.0,-1.7410093545913696,0.747367799282074,0.9936414957046508,0.3450463116168976,0.0,0.0,0.8151379227638245,163.51092529296875,170.0,-9.467193603515623,-22180.435546875,784.1166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7811279296875,310.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,30223.505859375,29880.0,0.0,0.0,0.5169287323951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431395411491394,1.4314147233963013,-1.927691300807055e-05,0.0,0.0005246169748716,0.0,0.0,356.6566162109375,0.0,0.0,0.0,0.8047718405723572,4.0,0.0,1.0
559140,293.14434814453125,297.1499938964844,293.1499938964844,0.1039045602083206,-2361.880859375,304.1480407714844,0.5991058349609375,0.1623621433973312,0.1513380110263824,293.6030578613281,297.1499938964844,293.1499938964844,0.0099955750629305,-656.7621459960938,301.4745788574219,0.3664129972457886,0.050000000745058,0.053211510181427,293.2243957519531,297.1499938964844,293.1499938964844,0.4188994169235229,-5558.94677734375,304.1588439941406,0.8647995591163635,0.5043317079544067,0.3558935821056366,293.26226806640625,297.1499938964844,293.1499938964844,0.537033200263977,-9136.85546875,304.1636047363281,0.9257923364639282,0.6139374375343323,0.5847422480583191,293.1744384765625,297.1499938964844,293.1499938964844,0.0232140962034463,-4684.083984375,304.1519775390625,0.4025495648384094,0.0604330413043499,0.3000426292419433,291.23101806640625,291.1499938964844,258.8629150390625,257.4193725585937,279.58123779296875,293.3901062011719,291.23077392578125,1.0,0.4333414137363434,0.7281528115272522,0.7281528115272522,1.0,1.0,-1.7346181869506836,0.744166910648346,0.9904512763023376,0.3430746793746948,0.0,0.0,0.8044108748435974,166.51870727539062,173.0,-5.0825700759887695,-22079.599609375,787.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88348388671875,310.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,30195.99609375,28800.0,0.0,0.0,0.5131672620773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4029223918914795,1.4029412269592283,-1.8780632672132924e-05,0.0,0.0005207995418459,0.0,0.0,339.137939453125,0.0,0.0,0.0,0.7765385508537292,4.0,0.0,1.0
559200,293.14434814453125,297.1499938964844,293.1499938964844,0.1039045602083206,-2361.880859375,304.1480407714844,0.5991058349609375,0.1623621433973312,0.1513380110263824,293.6030578613281,297.1499938964844,293.1499938964844,0.0099955750629305,-656.7621459960938,301.4745788574219,0.3664129972457886,0.050000000745058,0.053211510181427,293.2243957519531,297.1499938964844,293.1499938964844,0.4188994169235229,-5558.94677734375,304.1588439941406,0.8647995591163635,0.5043317079544067,0.3558935821056366,293.26226806640625,297.1499938964844,293.1499938964844,0.537033200263977,-9136.85546875,304.1636047363281,0.9257923364639282,0.6139374375343323,0.5847422480583191,293.1744384765625,297.1499938964844,293.1499938964844,0.0232140962034463,-4684.083984375,304.1519775390625,0.4025495648384094,0.0604330413043499,0.3000426292419433,291.23101806640625,291.1499938964844,258.8629150390625,257.4193725585937,279.58123779296875,293.3901062011719,291.23077392578125,1.0,0.4333414137363434,0.7281528115272522,0.7281528115272522,1.0,1.0,-1.7346181869506836,0.744166910648346,0.9904512763023376,0.3430746793746948,0.0,0.0,0.8044108748435974,166.51870727539062,173.0,-5.0825700759887695,-22079.599609375,787.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88348388671875,310.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,30195.99609375,28800.0,0.0,0.0,0.5131672620773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4029223918914795,1.4029412269592283,-1.8780632672132924e-05,0.0,0.0005207995418459,0.0,0.0,339.137939453125,0.0,0.0,0.0,0.7765385508537292,4.0,0.0,1.0
559260,293.142578125,297.1499938964844,293.1499938964844,0.1046233102679252,-2375.518310546875,304.14752197265625,0.5975582599639893,0.1628646254539489,0.1518960148096084,293.6157531738281,297.1499938964844,293.1499938964844,0.0097283935174345,-647.3026733398438,301.2773742675781,0.3645920753479004,0.050000000745058,0.0533356219530105,293.2239685058594,297.1499938964844,293.1499938964844,0.4181443154811859,-5551.91259765625,304.1571960449219,0.8608377575874329,0.5025365352630615,0.3547362089157104,293.2607727050781,297.1499938964844,293.1499938964844,0.5356006026268005,-9119.2587890625,304.1615295410156,0.9205953478813172,0.6113979816436768,0.5824756026268005,293.1747741699219,297.1499938964844,293.1499938964844,0.0228979084640741,-4654.7900390625,304.15185546875,0.3991629779338836,0.0597435720264911,0.2975382804870605,291.2037658691406,291.1499938964844,258.8526611328125,257.41064453125,279.59051513671875,293.3977966308594,291.20330810546875,1.0,0.4350372850894928,0.7271795272827148,0.7271795272827148,1.0,1.0,-1.7283190488815308,0.7410035729408264,0.9873154759407043,0.3411708772182464,0.0,0.0,0.7992175817489624,169.52273559570312,176.0,-22.953866958618164,-21919.779296875,791.7622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98468017578125,310.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,29092.712890625,28800.0,0.0,0.0,0.50901198387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3602527379989624,1.3602705001831057,-1.781515675247647e-05,0.0,0.0005165824550203,0.0,0.0,311.0923767089844,0.0,0.0,0.0,0.7694122791290283,4.0,0.0,1.0
