time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559320,293.142578125,297.1499938964844,293.1499938964844,0.1046233102679252,-2375.518310546875,304.14752197265625,0.5975582599639893,0.1628646254539489,0.1518960148096084,293.6157531738281,297.1499938964844,293.1499938964844,0.0097283935174345,-647.3026733398438,301.2773742675781,0.3645920753479004,0.050000000745058,0.0533356219530105,293.2239685058594,297.1499938964844,293.1499938964844,0.4181443154811859,-5551.91259765625,304.1571960449219,0.8608377575874329,0.5025365352630615,0.3547362089157104,293.2607727050781,297.1499938964844,293.1499938964844,0.5356006026268005,-9119.2587890625,304.1615295410156,0.9205953478813172,0.6113979816436768,0.5824756026268005,293.1747741699219,297.1499938964844,293.1499938964844,0.0228979084640741,-4654.7900390625,304.15185546875,0.3991629779338836,0.0597435720264911,0.2975382804870605,291.2037658691406,291.1499938964844,258.8526611328125,257.41064453125,279.59051513671875,293.3977966308594,291.20330810546875,1.0,0.4350372850894928,0.7271795272827148,0.7271795272827148,1.0,1.0,-1.7283190488815308,0.7410035729408264,0.9873154759407043,0.3411708772182464,0.0,0.0,0.7992175817489624,169.52273559570312,176.0,-22.953866958618164,-21919.779296875,791.7622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98468017578125,310.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,29092.712890625,28800.0,0.0,0.0,0.50901198387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3602527379989624,1.3602705001831057,-1.781515675247647e-05,0.0,0.0005165824550203,0.0,0.0,311.0923767089844,0.0,0.0,0.0,0.7694122791290283,4.0,0.0,1.0
559380,293.14080810546875,297.1499938964844,293.1499938964844,0.105161540210247,-2385.40771484375,304.1474609375,0.5961143374443054,0.1634104251861572,0.1524939388036728,293.6282043457031,297.1499938964844,293.1499938964844,0.0094484882429242,-636.3294677734375,301.0814514160156,0.3628252148628235,0.050000000745058,0.0534595102071762,293.2235412597656,297.1499938964844,293.1499938964844,0.4165579378604889,-5535.3212890625,304.1574401855469,0.8569971323013306,0.5007450580596924,0.3535877764225006,293.25933837890625,297.1499938964844,293.1499938964844,0.533151388168335,-9086.56640625,304.1617736816406,0.9155815839767456,0.6088823080062866,0.5802425742149353,293.17510986328125,297.1499938964844,293.1499938964844,0.0225138124078512,-4616.57470703125,304.15185546875,0.3956777155399322,0.0590527579188346,0.2950267493724823,291.20068359375,291.1499938964844,258.8402404785156,257.40008544921875,279.5991516113281,293.40557861328125,291.200439453125,1.0,0.4367323815822601,0.7262063026428223,0.7262063026428223,1.0,1.0,-1.722110152244568,0.7378695011138916,0.9842406511306764,0.3393399119377136,0.0,0.0,0.7926908731460571,172.5253143310547,179.0,-9.739886283874512,-21832.8984375,795.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.051025390625,310.16290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,29006.66796875,28800.0,0.0,0.0,0.5048650503158569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3419381380081177,1.3419556617736816,-1.7495172869530506e-05,0.0,0.0005123738665133,0.0,0.0,300.5989074707031,0.0,0.0,0.0,0.7608151435852051,4.0,0.0,1.0
559440,293.14080810546875,297.1499938964844,293.1499938964844,0.105161540210247,-2385.40771484375,304.1474609375,0.5961143374443054,0.1634104251861572,0.1524939388036728,293.6282043457031,297.1499938964844,293.1499938964844,0.0094484882429242,-636.3294677734375,301.0814514160156,0.3628252148628235,0.050000000745058,0.0534595102071762,293.2235412597656,297.1499938964844,293.1499938964844,0.4165579378604889,-5535.3212890625,304.1574401855469,0.8569971323013306,0.5007450580596924,0.3535877764225006,293.25933837890625,297.1499938964844,293.1499938964844,0.533151388168335,-9086.56640625,304.1617736816406,0.9155815839767456,0.6088823080062866,0.5802425742149353,293.17510986328125,297.1499938964844,293.1499938964844,0.0225138124078512,-4616.57470703125,304.15185546875,0.3956777155399322,0.0590527579188346,0.2950267493724823,291.20068359375,291.1499938964844,258.8402404785156,257.40008544921875,279.5991516113281,293.40557861328125,291.200439453125,1.0,0.4367323815822601,0.7262063026428223,0.7262063026428223,1.0,1.0,-1.722110152244568,0.7378695011138916,0.9842406511306764,0.3393399119377136,0.0,0.0,0.7926908731460571,172.5253143310547,179.0,-9.739886283874512,-21832.8984375,795.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.051025390625,310.16290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,29006.66796875,28800.0,0.0,0.0,0.5048650503158569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3419381380081177,1.3419556617736816,-1.7495172869530506e-05,0.0,0.0005123738665133,0.0,0.0,300.5989074707031,0.0,0.0,0.0,0.7608151435852051,4.0,0.0,1.0
559500,293.1399230957031,297.1499938964844,293.1499938964844,0.1054470166563987,-2390.656982421875,304.1473999023437,0.595428466796875,0.1636990159749984,0.1528070569038391,293.6343078613281,297.1499938964844,293.1499938964844,0.0093098236247897,-630.7399291992188,300.9820251464844,0.3619606494903564,0.050000000745058,0.0535214245319366,293.2233581542969,297.1499938964844,293.1499938964844,0.4157781600952148,-5527.18701171875,304.1575012207031,0.8551165461540222,0.4998503625392914,0.353013128042221,293.2586364746094,297.1499938964844,293.1499938964844,0.5319501757621765,-9070.5712890625,304.16180419921875,0.9131491780281068,0.6076325178146362,0.5791317820549011,293.1752319335937,297.1499938964844,293.1499938964844,0.0223240405321121,-4597.57080078125,304.1518859863281,0.3938682079315185,0.0587066262960433,0.2937677204608917,291.1987609863281,291.1499938964844,258.8333740234375,257.3942565917969,279.60333251953125,293.40948486328125,291.19842529296875,1.0,0.4375791549682617,0.7257196307182312,0.7257196307182312,1.0,1.0,-1.7190250158309937,0.7363063097000122,0.9827187061309814,0.3384490013122558,0.0,0.0,0.7896347045898438,174.0272216796875,179.0,-7.9714860916137695,-21783.791015625,797.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0716247558594,310.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,28993.17578125,27720.0,0.0,0.0,0.5028337240219116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3333330154418943,1.3333503007888794,-1.7352325812680647e-05,0.0,0.0005103122675791,0.0,0.0,295.82977294921875,0.0,0.0,0.0,0.7418540716171265,4.0,0.0,1.0
559560,293.1390686035156,297.1499938964844,293.1499938964844,0.1058993190526962,-2399.261474609375,304.14703369140625,0.5947659611701965,0.1639974862337112,0.1531288474798202,293.6403503417969,297.1499938964844,293.1499938964844,0.0091807851567864,-625.859130859375,300.8775939941406,0.3611087799072265,0.050000000745058,0.0535832867026329,293.22314453125,297.1499938964844,293.1499938964844,0.4156199395656585,-5526.1201171875,304.1564025878906,0.8532645106315613,0.4989630877971649,0.3524407744407654,293.2579345703125,297.1499938964844,293.1499938964844,0.5315325856208801,-9066.01953125,304.160400390625,0.9107762575149536,0.6063961386680603,0.5780286192893982,293.1753845214844,297.1499938964844,293.1499938964844,0.022183084860444,-4584.75244140625,304.1517944335937,0.3919974565505981,0.0583602674305439,0.2925067245960235,291.1803894042969,291.1499938964844,258.8261108398437,257.3880920410156,279.6073608398437,293.41339111328125,291.1773681640625,1.0,0.4384255707263946,0.7252435684204102,0.7252435684204102,1.0,1.0,-1.715959906578064,0.7347517013549805,0.9812082052230836,0.3375782370567322,0.0,0.0,0.7892732620239258,175.52879333496094,182.0,-33.07625198364258,-21663.517578125,799.4910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09698486328125,310.1357421875,278.1499938964844,0.0,18000.0,313.1499938964844,28091.890625,27720.0,0.0,0.0,0.5007119178771973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069685697555542,1.3069852590560913,-1.6725794921512716e-05,0.0,0.0005081589333713,0.0,0.0,279.2525634765625,0.0,0.0,0.0,0.7424600720405579,4.0,0.0,1.0
559620,293.1373291015625,297.1499938964844,293.1499938964844,0.1065679788589477,-2411.61083984375,304.1469421386719,0.5935128331184387,0.1646221876144409,0.1537987142801284,293.652099609375,297.1499938964844,293.1499938964844,0.0089146280661225,-614.7485961914062,300.67236328125,0.3594440817832947,0.050000000745058,0.0537067241966724,293.2226867675781,297.1499938964844,293.1499938964844,0.4143335223197937,-5512.7373046875,304.156494140625,0.849653422832489,0.497203916311264,0.351311981678009,293.2564697265625,297.1499938964844,293.1499938964844,0.5295066237449646,-9039.0625,304.1603698730469,0.906241536140442,0.603956401348114,0.5758622288703918,293.1756286621094,297.1499938964844,293.1499938964844,0.0218235161155462,-4548.75439453125,304.1517944335937,0.3880291283130646,0.0576682165265083,0.28998464345932,291.1689453125,291.1499938964844,258.8106994628906,257.37506103515625,279.6152038574219,293.4212341308594,291.1688842773437,1.0,0.4401191174983978,0.7242913246154785,0.7242913246154785,1.0,1.0,-1.7099277973175049,0.7316792607307434,0.9782484769821168,0.3358968496322632,0.0,0.0,0.787943422794342,178.5283203125,170.0,-13.981819152832031,-21595.095703125,803.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1229248046875,310.1502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,27819.583984375,27720.0,0.0,0.0,0.4965982735157013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2991766929626465,1.299193263053894,-1.654090010561049e-05,0.0,0.0005039841053076,0.0,0.0,274.4519348144531,0.0,0.0,0.0,0.7384825944900513,4.0,0.0,1.0
559680,293.1373291015625,297.1499938964844,293.1499938964844,0.1065679788589477,-2411.61083984375,304.1469421386719,0.5935128331184387,0.1646221876144409,0.1537987142801284,293.652099609375,297.1499938964844,293.1499938964844,0.0089146280661225,-614.7485961914062,300.67236328125,0.3594440817832947,0.050000000745058,0.0537067241966724,293.2226867675781,297.1499938964844,293.1499938964844,0.4143335223197937,-5512.7373046875,304.156494140625,0.849653422832489,0.497203916311264,0.351311981678009,293.2564697265625,297.1499938964844,293.1499938964844,0.5295066237449646,-9039.0625,304.1603698730469,0.906241536140442,0.603956401348114,0.5758622288703918,293.1756286621094,297.1499938964844,293.1499938964844,0.0218235161155462,-4548.75439453125,304.1517944335937,0.3880291283130646,0.0576682165265083,0.28998464345932,291.1689453125,291.1499938964844,258.8106994628906,257.37506103515625,279.6152038574219,293.4212341308594,291.1688842773437,1.0,0.4401191174983978,0.7242913246154785,0.7242913246154785,1.0,1.0,-1.7099277973175049,0.7316792607307434,0.9782484769821168,0.3358968496322632,0.0,0.0,0.787943422794342,178.5283203125,170.0,-13.981819152832031,-21595.095703125,803.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1229248046875,310.1502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,27819.583984375,27720.0,0.0,0.0,0.4965982735157013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2991766929626465,1.299193263053894,-1.654090010561049e-05,0.0,0.0005039841053076,0.0,0.0,274.4519348144531,0.0,0.0,0.0,0.7384825944900513,4.0,0.0,1.0
559740,293.13543701171875,297.1499938964844,293.1499938964844,0.1070100739598274,-2419.598388671875,304.147216796875,0.5959721207618713,0.1653285771608352,0.154317170381546,293.6634826660156,297.1499938964844,293.1499938964844,0.0085978349670767,-600.2804565429688,300.4674072265625,0.3607092797756195,0.050000000745058,0.0536127313971519,293.2221069335937,297.1499938964844,293.1499938964844,0.4124493896961212,-5492.6904296875,304.157470703125,0.8507224321365356,0.4954788386821747,0.3500364124774933,293.2550048828125,297.1499938964844,293.1499938964844,0.5267872214317322,-9002.134765625,304.1614685058594,0.907365620136261,0.6015600562095642,0.5735087990760803,293.1756286621094,297.1499938964844,293.1499938964844,0.0213000550866127,-4494.38720703125,304.1520690917969,0.3870530724525451,0.0570158027112484,0.2865353226661682,291.169921875,291.1499938964844,258.7944641113281,257.361328125,279.6244506835937,293.4289855957031,291.1700744628906,1.0,0.4369890689849853,0.7233390808105469,0.7233390808105469,1.0,1.0,-1.701940417289734,0.7276826500892639,0.9742577075958252,0.3337844610214233,0.0,0.0,0.7852659821510315,175.9832000732422,158.0,-2.3025152683258057,-21493.501953125,789.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1150817871094,310.13946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,27799.9296875,26640.0,0.0,0.0,0.4927931427955627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292129635810852,1.29214608669281,-1.642556526348926e-05,0.0,0.0005001223762519,0.0,0.0,270.75518798828125,0.0,0.0,0.0,0.7202009558677673,4.0,0.0,1.0
559800,293.13543701171875,297.1499938964844,293.1499938964844,0.1070100739598274,-2419.598388671875,304.147216796875,0.5959721207618713,0.1653285771608352,0.154317170381546,293.6634826660156,297.1499938964844,293.1499938964844,0.0085978349670767,-600.2804565429688,300.4674072265625,0.3607092797756195,0.050000000745058,0.0536127313971519,293.2221069335937,297.1499938964844,293.1499938964844,0.4124493896961212,-5492.6904296875,304.157470703125,0.8507224321365356,0.4954788386821747,0.3500364124774933,293.2550048828125,297.1499938964844,293.1499938964844,0.5267872214317322,-9002.134765625,304.1614685058594,0.907365620136261,0.6015600562095642,0.5735087990760803,293.1756286621094,297.1499938964844,293.1499938964844,0.0213000550866127,-4494.38720703125,304.1520690917969,0.3870530724525451,0.0570158027112484,0.2865353226661682,291.169921875,291.1499938964844,258.7944641113281,257.361328125,279.6244506835937,293.4289855957031,291.1700744628906,1.0,0.4369890689849853,0.7233390808105469,0.7233390808105469,1.0,1.0,-1.701940417289734,0.7276826500892639,0.9742577075958252,0.3337844610214233,0.0,0.0,0.7852659821510315,175.9832000732422,158.0,-2.3025152683258057,-21493.501953125,789.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1150817871094,310.13946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,27799.9296875,26640.0,0.0,0.0,0.4927931427955627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292129635810852,1.29214608669281,-1.642556526348926e-05,0.0,0.0005001223762519,0.0,0.0,270.75518798828125,0.0,0.0,0.0,0.7202009558677673,4.0,0.0,1.0
559860,293.13311767578125,297.1499938964844,293.1499938964844,0.1076424121856689,-2431.447998046875,304.1470947265625,0.6011087894439697,0.1661652326583862,0.1548114269971847,293.6743469238281,297.1499938964844,293.1499938964844,0.008273827843368,-585.185302734375,300.25299072265625,0.3640641570091247,0.050000000745058,0.0533726327121257,293.2210998535156,297.1499938964844,293.1499938964844,0.4112975299358368,-5481.02001953125,304.1569519042969,0.8551486134529114,0.4938535690307617,0.348714679479599,293.2531433105469,297.1499938964844,293.1499938964844,0.5250104069709778,-8979.017578125,304.1606750488281,0.9126007556915284,0.599275529384613,0.5711017847061157,293.1752319335937,297.1499938964844,293.1499938964844,0.0207934770733118,-4442.62939453125,304.1522216796875,0.3884848058223724,0.0564491599798202,0.282752513885498,291.1478881835937,291.1499938964844,258.77783203125,257.3472595214844,279.63397216796875,293.4364929199219,291.1481018066406,1.0,0.4311595857143402,0.7224161624908447,0.7224161624908447,1.0,1.0,-1.6932270526885986,0.7233552932739258,0.9698717594146729,0.3315081596374511,0.0,0.0,0.787221372127533,169.72410583496094,146.0,-15.39413070678711,-21321.41015625,764.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11334228515625,310.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,26721.41796875,26640.0,0.0,0.0,0.4889500141143799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269062638282776,1.2690783739089966,-1.582290315127466e-05,0.0,0.0004962221137247,0.0,0.0,256.2652282714844,0.0,0.0,0.0,0.7220010757446289,4.0,0.0,1.0
559920,293.13311767578125,297.1499938964844,293.1499938964844,0.1076424121856689,-2431.447998046875,304.1470947265625,0.6011087894439697,0.1661652326583862,0.1548114269971847,293.6743469238281,297.1499938964844,293.1499938964844,0.008273827843368,-585.185302734375,300.25299072265625,0.3640641570091247,0.050000000745058,0.0533726327121257,293.2210998535156,297.1499938964844,293.1499938964844,0.4112975299358368,-5481.02001953125,304.1569519042969,0.8551486134529114,0.4938535690307617,0.348714679479599,293.2531433105469,297.1499938964844,293.1499938964844,0.5250104069709778,-8979.017578125,304.1606750488281,0.9126007556915284,0.599275529384613,0.5711017847061157,293.1752319335937,297.1499938964844,293.1499938964844,0.0207934770733118,-4442.62939453125,304.1522216796875,0.3884848058223724,0.0564491599798202,0.282752513885498,291.1478881835937,291.1499938964844,258.77783203125,257.3472595214844,279.63397216796875,293.4364929199219,291.1481018066406,1.0,0.4311595857143402,0.7224161624908447,0.7224161624908447,1.0,1.0,-1.6932270526885986,0.7233552932739258,0.9698717594146729,0.3315081596374511,0.0,0.0,0.787221372127533,169.72410583496094,146.0,-15.39413070678711,-21321.41015625,764.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11334228515625,310.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,26721.41796875,26640.0,0.0,0.0,0.4889500141143799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269062638282776,1.2690783739089966,-1.582290315127466e-05,0.0,0.0004962221137247,0.0,0.0,256.2652282714844,0.0,0.0,0.0,0.7220010757446289,4.0,0.0,1.0
559980,293.130615234375,297.1499938964844,293.1499938964844,0.1080192252993583,-2438.130126953125,304.1474304199219,0.607990026473999,0.1671009957790374,0.1553231477737426,293.684814453125,297.1499938964844,293.1499938964844,0.007929740473628,-567.7385864257812,300.0445861816406,0.368892639875412,0.050000000745058,0.0530486442148685,293.21990966796875,297.1499938964844,293.1499938964844,0.4091033935546875,-5457.525390625,304.1582946777344,0.8619669675827026,0.4922943711280823,0.3473860621452331,293.2511291503906,297.1499938964844,293.1499938964844,0.5219437479972839,-8937.072265625,304.1622314453125,0.9209393858909608,0.59706711769104,0.5686964988708496,293.1744689941406,297.1499938964844,293.1499938964844,0.0202183220535516,-4380.27978515625,304.1524353027344,0.391571581363678,0.0559616535902023,0.2789418399333954,291.1552734375,291.1499938964844,258.76123046875,257.3332824707031,279.6435852050781,293.4437561035156,291.1557922363281,1.0,0.4236121475696563,0.7214931845664978,0.7214931845664978,1.0,1.0,-1.6843942403793335,0.7189740538597107,0.9654201865196228,0.3292059898376465,0.0,0.0,0.7860567569732666,161.33938598632812,134.0,3.0885279178619385,-21223.86328125,733.8167114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0882873535156,310.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26675.814453125,26640.0,0.0,0.0,0.4853907227516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2668850421905518,1.2669007778167725,-1.5779056411702186e-05,0.0,0.0004926098627038,0.0,0.0,255.06784057617188,0.0,0.0,0.0,0.7208192348480225,4.0,0.0,1.0
560040,293.130615234375,297.1499938964844,293.1499938964844,0.1080192252993583,-2438.130126953125,304.1474304199219,0.607990026473999,0.1671009957790374,0.1553231477737426,293.684814453125,297.1499938964844,293.1499938964844,0.007929740473628,-567.7385864257812,300.0445861816406,0.368892639875412,0.050000000745058,0.0530486442148685,293.21990966796875,297.1499938964844,293.1499938964844,0.4091033935546875,-5457.525390625,304.1582946777344,0.8619669675827026,0.4922943711280823,0.3473860621452331,293.2511291503906,297.1499938964844,293.1499938964844,0.5219437479972839,-8937.072265625,304.1622314453125,0.9209393858909608,0.59706711769104,0.5686964988708496,293.1744689941406,297.1499938964844,293.1499938964844,0.0202183220535516,-4380.27978515625,304.1524353027344,0.391571581363678,0.0559616535902023,0.2789418399333954,291.1552734375,291.1499938964844,258.76123046875,257.3332824707031,279.6435852050781,293.4437561035156,291.1557922363281,1.0,0.4236121475696563,0.7214931845664978,0.7214931845664978,1.0,1.0,-1.6843942403793335,0.7189740538597107,0.9654201865196228,0.3292059898376465,0.0,0.0,0.7860567569732666,161.33938598632812,134.0,3.0885279178619385,-21223.86328125,733.8167114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0882873535156,310.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26675.814453125,26640.0,0.0,0.0,0.4853907227516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2668850421905518,1.2669007778167725,-1.5779056411702186e-05,0.0,0.0004926098627038,0.0,0.0,255.06784057617188,0.0,0.0,0.0,0.7208192348480225,4.0,0.0,1.0
560100,293.1293334960937,297.1499938964844,293.1499938964844,0.1082165613770484,-2441.645263671875,304.1475524902344,0.611916720867157,0.1675969362258911,0.1555871069431305,293.6899719238281,297.1499938964844,293.1499938964844,0.0077588409185409,-558.8062133789062,299.9391784667969,0.3717749714851379,0.050000000745058,0.0528662241995334,293.2192687988281,297.1499938964844,293.1499938964844,0.4080055356025696,-5445.8310546875,304.1587829589844,0.8661473989486694,0.4915355443954468,0.3467206954956054,293.2501220703125,297.1499938964844,293.1499938964844,0.52041095495224,-8916.22265625,304.16278076171875,0.9260991215705872,0.5959879755973816,0.5674957633018494,293.17401123046875,297.1499938964844,293.1499938964844,0.0199389364570379,-4349.55029296875,304.1524963378906,0.3935301601886749,0.0557422414422035,0.2770571410655975,291.15875244140625,291.1499938964844,258.7530822753906,257.326416015625,279.6484375,293.44732666015625,291.1592102050781,1.0,0.4193857908248901,0.721031665802002,0.721031665802002,1.0,1.0,-1.6799887418746948,0.7167902588844299,0.96319842338562,0.3280545771121979,0.0,0.0,0.7851155996322632,156.63026428222656,134.0,5.958463191986084,-21167.595703125,717.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06964111328125,310.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,26683.068359375,25560.0,0.0,0.0,0.4837198257446289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2648805379867554,1.264896273612976,-1.574987982166931e-05,0.0,0.000490914157126,0.0,0.0,254.09654235839844,0.0,0.0,0.0,0.704895555973053,4.0,0.0,1.0
560160,293.1280822753906,297.1499938964844,293.1499938964844,0.1085899397730827,-2448.692626953125,304.1473083496094,0.6160086393356323,0.1681075096130371,0.1558565497398376,293.69512939453125,297.1499938964844,293.1499938964844,0.0075954291969537,-550.4674682617188,299.8272399902344,0.3749363720417022,0.050000000745058,0.0526747182011604,293.21856689453125,297.1499938964844,293.1499938964844,0.4075470566749573,-5441.46240234375,304.1579895019531,0.870799720287323,0.4907951056957245,0.3460589349269867,293.2490234375,297.1499938964844,293.1499938964844,0.5196795463562012,-8907.1826171875,304.1617431640625,0.9318182468414308,0.5949321389198303,0.5663033127784729,293.17352294921875,297.1499938964844,293.1499938964844,0.0197080560028553,-4325.302734375,304.1524658203125,0.3956890702247619,0.0555356070399284,0.2751911580562591,291.1449890136719,291.1499938964844,258.7451171875,257.3197021484375,279.6532287597656,293.450927734375,291.14239501953125,1.0,0.4149370193481445,0.7205967307090759,0.7205967307090759,1.0,1.0,-1.675615668296814,0.7146298885345459,0.9609858393669128,0.3269137144088745,0.0,0.0,0.7866403460502625,151.6919403076172,122.0,-20.51202392578125,-21034.873046875,699.6646118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610046386719,310.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25811.29296875,25560.0,0.0,0.0,0.4819768667221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2437410354614258,1.2437562942504885,-1.523069749964634e-05,0.0,0.0004891452845185,0.0,0.0,241.60060119628903,0.0,0.0,0.0,0.7078066468238831,4.0,0.0,1.0
560220,293.1256103515625,297.1499938964844,293.1499938964844,0.1090770810842514,-2457.510498046875,304.1473999023437,0.6246615052223206,0.1691620051860809,0.1564111411571502,293.7054138183594,297.1499938964844,293.1499938964844,0.0072671994566917,-532.6002197265625,299.6089172363281,0.3820728063583374,0.050000000745058,0.0522719658911228,293.2170715332031,297.1499938964844,293.1499938964844,0.4056568145751953,-5421.44189453125,304.1585388183594,0.8815203905105591,0.4893594086170196,0.3447588682174682,293.24676513671875,297.1499938964844,293.1499938964844,0.5170158743858337,-8871.1337890625,304.162353515625,0.9446950554847716,0.592880129814148,0.5639653205871582,293.1724548339844,297.1499938964844,293.1499938964844,0.0191930904984474,-4267.8359375,304.1524963378906,0.4005484282970428,0.0551552586257457,0.2715250849723816,291.1430053710937,291.1499938964844,258.7299499511719,257.30694580078125,279.6629638671875,293.4581604003906,291.14373779296875,1.0,0.4054908752441406,0.7197268605232239,0.7197268605232239,1.0,1.0,-1.6670284271240234,0.7103899717330933,0.956638514995575,0.3246560096740722,0.0,0.0,0.7881850600242615,141.31893920898438,110.0,-0.0169603936374187,-20951.95703125,663.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0341491699219,310.0106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,25569.892578125,25560.0,0.0,0.0,0.478647232055664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2446532249450684,1.2446683645248413,-1.5189887562883088e-05,0.0,0.0004857660969719,0.0,0.0,241.4199981689453,0.0,0.0,0.0,0.7077945470809937,4.0,0.0,1.0
560280,293.1256103515625,297.1499938964844,293.1499938964844,0.1090770810842514,-2457.510498046875,304.1473999023437,0.6246615052223206,0.1691620051860809,0.1564111411571502,293.7054138183594,297.1499938964844,293.1499938964844,0.0072671994566917,-532.6002197265625,299.6089172363281,0.3820728063583374,0.050000000745058,0.0522719658911228,293.2170715332031,297.1499938964844,293.1499938964844,0.4056568145751953,-5421.44189453125,304.1585388183594,0.8815203905105591,0.4893594086170196,0.3447588682174682,293.24676513671875,297.1499938964844,293.1499938964844,0.5170158743858337,-8871.1337890625,304.162353515625,0.9446950554847716,0.592880129814148,0.5639653205871582,293.1724548339844,297.1499938964844,293.1499938964844,0.0191930904984474,-4267.8359375,304.1524963378906,0.4005484282970428,0.0551552586257457,0.2715250849723816,291.1430053710937,291.1499938964844,258.7299499511719,257.30694580078125,279.6629638671875,293.4581604003906,291.14373779296875,1.0,0.4054908752441406,0.7197268605232239,0.7197268605232239,1.0,1.0,-1.6670284271240234,0.7103899717330933,0.956638514995575,0.3246560096740722,0.0,0.0,0.7881850600242615,141.31893920898438,110.0,-0.0169603936374187,-20951.95703125,663.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0341491699219,310.0106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,25569.892578125,25560.0,0.0,0.0,0.478647232055664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2446532249450684,1.2446683645248413,-1.5189887562883088e-05,0.0,0.0004857660969719,0.0,0.0,241.4199981689453,0.0,0.0,0.0,0.7077945470809937,4.0,0.0,1.0
560340,293.12335205078125,297.1499938964844,293.1499938964844,0.109482355415821,-2464.68310546875,304.1475830078125,0.6342878937721252,0.1702418774366378,0.1569773703813552,293.7158508300781,297.1499938964844,293.1499938964844,0.0069414880126714,-514.0255737304688,299.3907775878906,0.3902492225170135,0.050000000745058,0.0518528707325458,293.2156677246094,297.1499938964844,293.1499938964844,0.4034251868724823,-5397.64892578125,304.1593933105469,0.8941193222999573,0.4879502356052398,0.3434678912162781,293.24462890625,297.1499938964844,293.1499938964844,0.5139296054840088,-8829.1171875,304.1633605957031,0.9589630961418152,0.5908659100532532,0.561650812625885,293.1713562011719,297.1499938964844,293.1499938964844,0.0186785776168108,-4208.50634765625,304.15252685546875,0.4061796963214874,0.0548070184886455,0.2679410576820373,291.15234375,291.1499938964844,258.71612548828125,257.2953491210937,279.6731872558594,293.4655456542969,291.1529235839844,1.0,0.3954602479934692,0.7188569903373718,0.7188569903373718,1.0,1.0,-1.6585732698440552,0.7062211632728577,0.9523520469665528,0.3224039077758789,0.0,0.0,0.7872240543365479,130.53500366210938,98.0,8.756505012512207,-20850.109375,627.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9906005859375,309.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,25580.115234375,24480.0,0.0,0.0,0.4756310284137726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433109283447266,1.243326187133789,-1.5171921404544264e-05,0.0,0.0004827050433959,0.0,0.0,240.80633544921875,0.0,0.0,0.0,0.692140519618988,4.0,0.0,1.0
560400,293.12335205078125,297.1499938964844,293.1499938964844,0.109482355415821,-2464.68310546875,304.1475830078125,0.6342878937721252,0.1702418774366378,0.1569773703813552,293.7158508300781,297.1499938964844,293.1499938964844,0.0069414880126714,-514.0255737304688,299.3907775878906,0.3902492225170135,0.050000000745058,0.0518528707325458,293.2156677246094,297.1499938964844,293.1499938964844,0.4034251868724823,-5397.64892578125,304.1593933105469,0.8941193222999573,0.4879502356052398,0.3434678912162781,293.24462890625,297.1499938964844,293.1499938964844,0.5139296054840088,-8829.1171875,304.1633605957031,0.9589630961418152,0.5908659100532532,0.561650812625885,293.1713562011719,297.1499938964844,293.1499938964844,0.0186785776168108,-4208.50634765625,304.15252685546875,0.4061796963214874,0.0548070184886455,0.2679410576820373,291.15234375,291.1499938964844,258.71612548828125,257.2953491210937,279.6731872558594,293.4655456542969,291.1529235839844,1.0,0.3954602479934692,0.7188569903373718,0.7188569903373718,1.0,1.0,-1.6585732698440552,0.7062211632728577,0.9523520469665528,0.3224039077758789,0.0,0.0,0.7872240543365479,130.53500366210938,98.0,8.756505012512207,-20850.109375,627.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9906005859375,309.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,25580.115234375,24480.0,0.0,0.0,0.4756310284137726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433109283447266,1.243326187133789,-1.5171921404544264e-05,0.0,0.0004827050433959,0.0,0.0,240.80633544921875,0.0,0.0,0.0,0.692140519618988,4.0,0.0,1.0
560460,293.12127685546875,297.1499938964844,293.1499938964844,0.1101598665118217,-2477.282958984375,304.14727783203125,0.6454408168792725,0.1713359951972961,0.1575498729944229,293.7262878417969,297.1499938964844,293.1499938964844,0.006635925732553,-496.4999694824219,299.1582946777344,0.3985455334186554,0.050000000745058,0.0514246225357055,293.2141418457031,297.1499938964844,293.1499938964844,0.4021956622600555,-5385.27587890625,304.1583557128906,0.9089341163635254,0.4865915775299072,0.3422003388404846,293.2424011230469,297.1499938964844,293.1499938964844,0.5121071934700012,-8805.5986328125,304.1620178222656,0.974039614200592,0.5889215469360352,0.559383749961853,293.1702880859375,297.1499938964844,293.1499938964844,0.0182431768625974,-4159.41064453125,304.15240478515625,0.4128988981246948,0.0544820614159107,0.26442551612854,291.1331787109375,291.1499938964844,258.7041015625,257.2852783203125,279.6839294433594,293.47314453125,291.1335754394531,1.0,0.384954571723938,0.7180150747299194,0.7180150747299194,1.0,1.0,-1.6502816677093506,0.7021464109420776,0.9481353163719176,0.3201682865619659,0.0,0.0,0.7909005880355835,119.52246856689452,86.0,-9.758740425109863,-20681.1015625,590.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96636962890625,309.9263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,24521.76953125,24480.0,0.0,0.0,0.4725596010684967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223589301109314,1.2236039638519287,-1.463714215788059e-05,0.0,0.0004795879358425,0.0,0.0,228.8926239013672,0.0,0.0,0.0,0.6953756213188171,4.0,0.0,1.0
560520,293.12127685546875,297.1499938964844,293.1499938964844,0.1101598665118217,-2477.282958984375,304.14727783203125,0.6454408168792725,0.1713359951972961,0.1575498729944229,293.7262878417969,297.1499938964844,293.1499938964844,0.006635925732553,-496.4999694824219,299.1582946777344,0.3985455334186554,0.050000000745058,0.0514246225357055,293.2141418457031,297.1499938964844,293.1499938964844,0.4021956622600555,-5385.27587890625,304.1583557128906,0.9089341163635254,0.4865915775299072,0.3422003388404846,293.2424011230469,297.1499938964844,293.1499938964844,0.5121071934700012,-8805.5986328125,304.1620178222656,0.974039614200592,0.5889215469360352,0.559383749961853,293.1702880859375,297.1499938964844,293.1499938964844,0.0182431768625974,-4159.41064453125,304.15240478515625,0.4128988981246948,0.0544820614159107,0.26442551612854,291.1331787109375,291.1499938964844,258.7041015625,257.2852783203125,279.6839294433594,293.47314453125,291.1335754394531,1.0,0.384954571723938,0.7180150747299194,0.7180150747299194,1.0,1.0,-1.6502816677093506,0.7021464109420776,0.9481353163719176,0.3201682865619659,0.0,0.0,0.7909005880355835,119.52246856689452,86.0,-9.758740425109863,-20681.1015625,590.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96636962890625,309.9263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,24521.76953125,24480.0,0.0,0.0,0.4725596010684967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223589301109314,1.2236039638519287,-1.463714215788059e-05,0.0,0.0004795879358425,0.0,0.0,228.8926239013672,0.0,0.0,0.0,0.6953756213188171,4.0,0.0,1.0
560580,293.1194763183594,297.1499938964844,293.1499938964844,0.1105528399348259,-2484.177978515625,304.14752197265625,0.6586964726448059,0.1724294126033783,0.1581209748983383,293.7368469238281,297.1499938964844,293.1499938964844,0.006328391842544,-477.6989440917969,298.93328857421875,0.4071997702121734,0.050000000745058,0.0509915798902511,293.2127380371094,297.1499938964844,293.1499938964844,0.3999671339988708,-5361.42822265625,304.1593017578125,0.9277727007865906,0.4852557480335235,0.3409531414508819,293.2402648925781,297.1499938964844,293.1499938964844,0.509049117565155,-8763.8056640625,304.1631164550781,0.9893007874488832,0.5870137214660645,0.5571597218513489,293.1692810058594,297.1499938964844,293.1499938964844,0.0177625436335802,-4101.61083984375,304.15240478515625,0.4212884306907654,0.0541750341653823,0.2609749436378479,291.1441345214844,291.1499938964844,258.6943664550781,257.27716064453125,279.69549560546875,293.4809265136719,291.1449584960937,1.0,0.3740285336971283,0.717173159122467,0.717173159122467,1.0,1.0,-1.642137050628662,0.698150634765625,0.9439864158630372,0.3179390728473663,0.0,0.0,0.791001558303833,108.39154815673828,74.0,8.524438858032227,-20596.236328125,554.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9279479980469,309.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,24478.560546875,24480.0,0.0,0.0,0.4697510600090027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2249712944030762,1.224985957145691,-1.4647918760601897e-05,0.0,0.0004767376231029,0.0,0.0,229.42140197753903,0.0,0.0,0.0,0.6958134174346924,4.0,0.0,1.0
560640,293.1194763183594,297.1499938964844,293.1499938964844,0.1105528399348259,-2484.177978515625,304.14752197265625,0.6586964726448059,0.1724294126033783,0.1581209748983383,293.7368469238281,297.1499938964844,293.1499938964844,0.006328391842544,-477.6989440917969,298.93328857421875,0.4071997702121734,0.050000000745058,0.0509915798902511,293.2127380371094,297.1499938964844,293.1499938964844,0.3999671339988708,-5361.42822265625,304.1593017578125,0.9277727007865906,0.4852557480335235,0.3409531414508819,293.2402648925781,297.1499938964844,293.1499938964844,0.509049117565155,-8763.8056640625,304.1631164550781,0.9893007874488832,0.5870137214660645,0.5571597218513489,293.1692810058594,297.1499938964844,293.1499938964844,0.0177625436335802,-4101.61083984375,304.15240478515625,0.4212884306907654,0.0541750341653823,0.2609749436378479,291.1441345214844,291.1499938964844,258.6943664550781,257.27716064453125,279.69549560546875,293.4809265136719,291.1449584960937,1.0,0.3740285336971283,0.717173159122467,0.717173159122467,1.0,1.0,-1.642137050628662,0.698150634765625,0.9439864158630372,0.3179390728473663,0.0,0.0,0.791001558303833,108.39154815673828,74.0,8.524438858032227,-20596.236328125,554.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9279479980469,309.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,24478.560546875,24480.0,0.0,0.0,0.4697510600090027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2249712944030762,1.224985957145691,-1.4647918760601897e-05,0.0,0.0004767376231029,0.0,0.0,229.42140197753903,0.0,0.0,0.0,0.6958134174346924,4.0,0.0,1.0
560700,293.1186828613281,297.1499938964844,293.1499938964844,0.1107461899518966,-2487.571044921875,304.14764404296875,0.6662687659263611,0.1729727983474731,0.1584035903215408,293.7421875,297.1499938964844,293.1499938964844,0.0061784163117408,-468.3099670410156,298.8194885253906,0.4120368063449859,0.050000000745058,0.0507746115326881,293.2120361328125,297.1499938964844,293.1499938964844,0.3988516628742218,-5349.52734375,304.1596374511719,0.938462734222412,0.4845954477787018,0.3403331041336059,293.2391967773437,297.1499938964844,293.1499938964844,0.5074297785758972,-8742.3544921875,304.1636657714844,0.9967809915542604,0.5860766172409058,0.5560577511787415,293.1687927246094,297.1499938964844,293.1499938964844,0.0175291132181882,-4073.08935546875,304.15240478515625,0.4263461828231811,0.0540264174342155,0.2592713534832001,291.14971923828125,291.1499938964844,258.6904602050781,257.27392578125,279.7017517089844,293.4848937988281,291.1505126953125,1.0,0.3684122264385223,0.7167522311210632,0.7167522311210632,1.0,1.0,-1.637992024421692,0.6961223483085632,0.9418696761131288,0.3167983591556549,0.0,0.0,0.7904561161994934,102.81348419189452,74.0,11.702792167663574,-20545.494140625,536.1007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9054870605469,309.8946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,24491.3671875,23400.0,0.0,0.0,0.4684425890445709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2243788242340088,1.2243934869766235,-1.4642002497566864e-05,0.0,0.0004754096735268,0.0,0.0,229.18023681640625,0.0,0.0,0.0,0.680534839630127,4.0,0.0,1.0
560760,293.1178283691406,297.1499938964844,293.1499938964844,0.1111228391528129,-2494.584716796875,304.1473693847656,0.6733242869377136,0.1735343635082245,0.1587223410606384,293.7474060058594,297.1499938964844,293.1499938964844,0.0060391048900783,-459.7448425292969,298.6986083984375,0.416558563709259,0.050000000745058,0.0505918152630329,293.21124267578125,297.1499938964844,293.1499938964844,0.3983286619186401,-5344.421875,304.1588134765625,0.9478642344474792,0.4839669167995453,0.3397487699985504,293.2360534667969,297.1499938964844,293.1499938964844,0.4990399777889251,-8626.5615234375,304.1770324707031,0.9990000128746032,0.5855565071105957,0.5480429530143738,293.168212890625,297.1499938964844,293.1499938964844,0.0173546448349952,-4052.784912109375,304.1522827148437,0.4311140179634094,0.0539025478065013,0.2577729523181915,291.13983154296875,291.1499938964844,258.6872863769531,257.27130126953125,279.7151184082031,293.4900207519531,291.13885498046875,1.0,0.3624674677848816,0.7163425087928772,0.7163425087928772,1.0,1.0,-1.626084566116333,0.6905068159103394,0.9355776906013488,0.313760906457901,0.0,0.0,0.7919695973396301,97.94638061523438,62.0,-6.501351833343506,-20352.291015625,515.1232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984069824219,309.8555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,23643.76953125,23400.0,0.0,0.0,0.4670130014419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2033634185791016,1.203377604484558,-1.414050166204106e-05,0.0,0.0004739588475786,0.0,0.0,217.5458526611328,0.0,0.0,0.0,0.6833856105804443,4.0,0.0,1.0
560820,293.1161804199219,297.1499938964844,293.1499938964844,0.1111773177981376,-2494.510009765625,304.148193359375,0.6876589059829712,0.1746875792741775,0.1594387590885162,293.7579040527344,297.1499938964844,293.1499938964844,0.0057567390613257,-440.6569519042969,298.4867553710937,0.4261508584022522,0.050000000745058,0.0502630025148391,293.2098693847656,297.1499938964844,293.1499938964844,0.3946494460105896,-5303.912109375,304.162109375,0.9653916954994202,0.482697457075119,0.3386391401290893,293.2027893066406,297.1499938964844,293.1499938964844,0.4672852158546448,-8163.0478515625,304.2210998535156,0.9990000128746032,0.5900481343269348,0.5188027024269104,293.16668701171875,297.1499938964844,293.1499938964844,0.0169377010315656,-3996.8046875,304.1522216796875,0.441553920507431,0.0537502504885196,0.2553806900978088,291.1960754394531,291.1499938964844,258.6833190917969,257.26812744140625,279.7616577148437,293.5130615234375,291.20245361328125,1.0,0.3493468761444092,0.7155230045318604,0.7155230045318604,1.0,1.0,-1.5873169898986816,0.6724258065223694,0.9148911237716676,0.303948163986206,0.0,0.0,0.7830906510353088,88.85334014892578,65.0,71.75989532470703,-20010.11328125,467.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9427490234375,309.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23599.53125,23400.0,0.0,0.0,0.4635131955146789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1925383806228638,1.1925524473190308,-1.3973002751299646e-05,0.0,0.000470406957902,0.0,0.0,212.65464782714844,0.0,0.0,0.0,0.6777855157852173,4.0,0.0,1.0
560880,293.1161804199219,297.1499938964844,293.1499938964844,0.1111773177981376,-2494.510009765625,304.148193359375,0.6876589059829712,0.1746875792741775,0.1594387590885162,293.7579040527344,297.1499938964844,293.1499938964844,0.0057567390613257,-440.6569519042969,298.4867553710937,0.4261508584022522,0.050000000745058,0.0502630025148391,293.2098693847656,297.1499938964844,293.1499938964844,0.3946494460105896,-5303.912109375,304.162109375,0.9653916954994202,0.482697457075119,0.3386391401290893,293.2027893066406,297.1499938964844,293.1499938964844,0.4672852158546448,-8163.0478515625,304.2210998535156,0.9990000128746032,0.5900481343269348,0.5188027024269104,293.16668701171875,297.1499938964844,293.1499938964844,0.0169377010315656,-3996.8046875,304.1522216796875,0.441553920507431,0.0537502504885196,0.2553806900978088,291.1960754394531,291.1499938964844,258.6833190917969,257.26812744140625,279.7616577148437,293.5130615234375,291.20245361328125,1.0,0.3493468761444092,0.7155230045318604,0.7155230045318604,1.0,1.0,-1.5873169898986816,0.6724258065223694,0.9148911237716676,0.303948163986206,0.0,0.0,0.7830906510353088,88.85334014892578,65.0,71.75989532470703,-20010.11328125,467.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9427490234375,309.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23599.53125,23400.0,0.0,0.0,0.4635131955146789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1925383806228638,1.1925524473190308,-1.3973002751299646e-05,0.0,0.000470406957902,0.0,0.0,212.65464782714844,0.0,0.0,0.0,0.6777855157852173,4.0,0.0,1.0
560940,293.11480712890625,297.1499938964844,293.1499938964844,0.1112193316221237,-2494.132080078125,304.148681640625,0.6988039016723633,0.1758194863796234,0.1602610498666763,293.7688293457031,297.1499938964844,293.1499938964844,0.0054858885705471,-421.78228759765625,298.2784729003906,0.4338875710964203,0.050000000745058,0.0500447563827037,293.20916748046875,297.1499938964844,293.1499938964844,0.3906044960021972,-5259.67919921875,304.1647033691406,0.9768880009651184,0.4813211262226105,0.3375416398048401,293.1495361328125,297.1499938964844,293.1499938964844,0.4423723816871643,-7811.1494140625,304.23809814453125,0.9990000128746032,0.599496066570282,0.4984447956085205,293.1647033691406,297.1499938964844,293.1499938964844,0.0166500527411699,-3955.506103515625,304.1519470214844,0.450181245803833,0.0537288412451744,0.2540988624095917,291.26617431640625,291.1499938964844,258.6829528808594,257.2680053710937,279.8139038085937,293.5596923828125,291.2699279785156,1.0,0.3407964706420898,0.7147035598754883,0.7147035598754883,1.0,1.0,-1.560733675956726,0.6600564122200012,0.9006772637367249,0.2969580590724945,0.0,0.0,0.7624710202217102,82.80609893798828,83.0,80.59426879882812,-19673.353515625,435.7131042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.061279296875,309.98504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,23865.919921875,22320.0,0.0,0.0,0.4589391350746155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153105854988098,1.1531193256378174,-1.347157285636058e-05,0.0,0.0004657648969441,0.0,0.0,196.5072479248047,0.0,0.0,0.0,0.6448657512664795,4.0,0.0,1.0
561000,293.11480712890625,297.1499938964844,293.1499938964844,0.1112193316221237,-2494.132080078125,304.148681640625,0.6988039016723633,0.1758194863796234,0.1602610498666763,293.7688293457031,297.1499938964844,293.1499938964844,0.0054858885705471,-421.78228759765625,298.2784729003906,0.4338875710964203,0.050000000745058,0.0500447563827037,293.20916748046875,297.1499938964844,293.1499938964844,0.3906044960021972,-5259.67919921875,304.1647033691406,0.9768880009651184,0.4813211262226105,0.3375416398048401,293.1495361328125,297.1499938964844,293.1499938964844,0.4423723816871643,-7811.1494140625,304.23809814453125,0.9990000128746032,0.599496066570282,0.4984447956085205,293.1647033691406,297.1499938964844,293.1499938964844,0.0166500527411699,-3955.506103515625,304.1519470214844,0.450181245803833,0.0537288412451744,0.2540988624095917,291.26617431640625,291.1499938964844,258.6829528808594,257.2680053710937,279.8139038085937,293.5596923828125,291.2699279785156,1.0,0.3407964706420898,0.7147035598754883,0.7147035598754883,1.0,1.0,-1.560733675956726,0.6600564122200012,0.9006772637367249,0.2969580590724945,0.0,0.0,0.7624710202217102,82.80609893798828,83.0,80.59426879882812,-19673.353515625,435.7131042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.061279296875,309.98504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,23865.919921875,22320.0,0.0,0.0,0.4589391350746155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153105854988098,1.1531193256378174,-1.347157285636058e-05,0.0,0.0004657648969441,0.0,0.0,196.5072479248047,0.0,0.0,0.0,0.6448657512664795,4.0,0.0,1.0
