time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561060,293.11456298828125,297.1499938964844,293.1499938964844,0.1121586859226226,-2511.525146484375,304.1475524902344,0.7005121111869812,0.1767675578594207,0.1611589938402176,293.77984619140625,297.1499938964844,293.1499938964844,0.0052665420807898,-407.3857116699219,298.02801513671875,0.4341497719287872,0.050000000745058,0.0500380024313926,293.208740234375,297.1499938964844,293.1499938964844,0.3896171450614929,-5250.6103515625,304.161376953125,0.9764039516448976,0.4799066185951233,0.3365595936775207,293.108154296875,297.1499938964844,293.1499938964844,0.4401832818984985,-7795.83642578125,304.2114562988281,0.9990000128746032,0.6079576015472412,0.4977970719337463,293.1625671386719,297.1499938964844,293.1499938964844,0.0167090632021427,-3964.4765625,304.15118408203125,0.4507326781749725,0.0537906922399997,0.2543208301067352,291.2504577636719,291.1499938964844,258.68658447265625,257.2712707519531,279.84332275390625,293.6029357910156,291.2479553222656,1.0,0.3412165641784668,0.7142300605773926,0.7142300605773926,1.0,1.0,-1.560096263885498,0.6596956849098206,0.9004005789756775,0.2964596748352051,0.0,0.0,0.7492938041687012,82.61504364013672,101.0,-5.823111534118652,-19445.39453125,434.8564147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2296142578125,309.9601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,22825.205078125,22320.0,0.0,0.0,0.4532678127288818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0880489349365234,1.0880612134933472,-1.2350829820206854e-05,0.0,0.0004600092070177,0.0,0.0,168.6039581298828,0.0,0.0,0.0,0.62769615650177,4.0,0.0,1.0
561120,293.11456298828125,297.1499938964844,293.1499938964844,0.1121586859226226,-2511.525146484375,304.1475524902344,0.7005121111869812,0.1767675578594207,0.1611589938402176,293.77984619140625,297.1499938964844,293.1499938964844,0.0052665420807898,-407.3857116699219,298.02801513671875,0.4341497719287872,0.050000000745058,0.0500380024313926,293.208740234375,297.1499938964844,293.1499938964844,0.3896171450614929,-5250.6103515625,304.161376953125,0.9764039516448976,0.4799066185951233,0.3365595936775207,293.108154296875,297.1499938964844,293.1499938964844,0.4401832818984985,-7795.83642578125,304.2114562988281,0.9990000128746032,0.6079576015472412,0.4977970719337463,293.1625671386719,297.1499938964844,293.1499938964844,0.0167090632021427,-3964.4765625,304.15118408203125,0.4507326781749725,0.0537906922399997,0.2543208301067352,291.2504577636719,291.1499938964844,258.68658447265625,257.2712707519531,279.84332275390625,293.6029357910156,291.2479553222656,1.0,0.3412165641784668,0.7142300605773926,0.7142300605773926,1.0,1.0,-1.560096263885498,0.6596956849098206,0.9004005789756775,0.2964596748352051,0.0,0.0,0.7492938041687012,82.61504364013672,101.0,-5.823111534118652,-19445.39453125,434.8564147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2296142578125,309.9601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,22825.205078125,22320.0,0.0,0.0,0.4532678127288818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0880489349365234,1.0880612134933472,-1.2350829820206854e-05,0.0,0.0004600092070177,0.0,0.0,168.6039581298828,0.0,0.0,0.0,0.62769615650177,4.0,0.0,1.0
561180,293.1153564453125,297.1499938964844,293.1499938964844,0.1134031414985656,-2534.916748046875,304.1462707519531,0.6943709850311279,0.1775008141994476,0.1620147079229354,293.7908935546875,297.1499938964844,293.1499938964844,0.0050755660049617,-395.1390686035156,297.7556457519531,0.4282581806182861,0.050000000745058,0.0502000488340854,293.2084350585937,297.1499938964844,293.1499938964844,0.3899961113929748,-5256.6767578125,304.1568908691406,0.9662061333656312,0.4784856140613556,0.3356963396072387,293.10137939453125,297.1499938964844,293.1499938964844,0.4557563066482544,-8037.4970703125,304.1646423339844,0.9990000128746032,0.6104718446731567,0.5130041241645813,293.1616516113281,297.1499938964844,293.1499938964844,0.0168678611516952,-3988.50439453125,304.1505432128906,0.4437488913536072,0.0536570884287357,0.2548346817493438,291.1993408203125,291.1499938964844,258.6946716308594,257.2783203125,279.8381042480469,293.61016845703125,291.1937255859375,1.0,0.3481747508049011,0.7137565016746521,0.7137565016746521,1.0,1.0,-1.5791467428207395,0.6683368682861328,0.9108098745346068,0.3009516298770904,0.0,0.0,0.7456458806991577,87.08180236816406,119.0,-63.47379684448242,-19522.462890625,457.5402526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31719970703125,309.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,22523.09375,22320.0,0.0,0.0,0.4478572309017181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065179705619812,1.0651917457580566,-1.1983482181676663e-05,0.0,0.0004545181582216,0.0,0.0,159.60780334472656,0.0,0.0,0.0,0.6172459721565247,4.0,0.0,1.0
561240,293.1153564453125,297.1499938964844,293.1499938964844,0.1134031414985656,-2534.916748046875,304.1462707519531,0.6943709850311279,0.1775008141994476,0.1620147079229354,293.7908935546875,297.1499938964844,293.1499938964844,0.0050755660049617,-395.1390686035156,297.7556457519531,0.4282581806182861,0.050000000745058,0.0502000488340854,293.2084350585937,297.1499938964844,293.1499938964844,0.3899961113929748,-5256.6767578125,304.1568908691406,0.9662061333656312,0.4784856140613556,0.3356963396072387,293.10137939453125,297.1499938964844,293.1499938964844,0.4557563066482544,-8037.4970703125,304.1646423339844,0.9990000128746032,0.6104718446731567,0.5130041241645813,293.1616516113281,297.1499938964844,293.1499938964844,0.0168678611516952,-3988.50439453125,304.1505432128906,0.4437488913536072,0.0536570884287357,0.2548346817493438,291.1993408203125,291.1499938964844,258.6946716308594,257.2783203125,279.8381042480469,293.61016845703125,291.1937255859375,1.0,0.3481747508049011,0.7137565016746521,0.7137565016746521,1.0,1.0,-1.5791467428207395,0.6683368682861328,0.9108098745346068,0.3009516298770904,0.0,0.0,0.7456458806991577,87.08180236816406,119.0,-63.47379684448242,-19522.462890625,457.5402526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31719970703125,309.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,22523.09375,22320.0,0.0,0.0,0.4478572309017181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065179705619812,1.0651917457580566,-1.1983482181676663e-05,0.0,0.0004545181582216,0.0,0.0,159.60780334472656,0.0,0.0,0.0,0.6172459721565247,4.0,0.0,1.0
561300,293.1160583496094,297.1499938964844,293.1499938964844,0.1141634434461593,-2549.30859375,304.14556884765625,0.6892220377922058,0.1778058856725692,0.1624330431222915,293.7965393066406,297.1499938964844,293.1499938964844,0.0049875532276928,-389.6404113769531,297.60955810546875,0.4239138066768646,0.050000000745058,0.0503334030508995,293.2083435058594,297.1499938964844,293.1499938964844,0.3907404243946075,-5265.83837890625,304.154296875,0.9580374360084534,0.4777625203132629,0.3352963030338287,293.1121826171875,297.1499938964844,293.1499938964844,0.4691250324249267,-8237.091796875,304.1376647949219,0.9990000128746032,0.6089758276939392,0.5251890420913696,293.1620788574219,297.1499938964844,293.1499938964844,0.0169267076998949,-3998.997314453125,304.1503295898437,0.4380416572093963,0.0534263104200363,0.2547085285186767,291.1591796875,291.1499938964844,258.70050048828125,257.28338623046875,279.82489013671875,293.60089111328125,291.1525573730469,1.0,0.3535411953926086,0.7135197520256042,0.7135197520256042,1.0,1.0,-1.5938029289245603,0.6750125885009766,0.918790340423584,0.3044972419738769,0.0,0.0,0.7490213513374329,90.74370574951172,119.0,-89.13268280029297,-19628.7578125,475.9329528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3077697753906,309.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,22354.462890625,21240.0,0.0,0.0,0.4456203877925873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0649380683898926,1.0649499893188477,-1.194222022604663e-05,0.0,0.0004522480303421,0.0,0.0,159.15335083007812,0.0,0.0,0.0,0.6020932793617249,4.0,0.0,1.0
561360,293.1169128417969,297.1499938964844,293.1499938964844,0.1151821985840797,-2568.78759765625,304.14453125,0.6831176280975342,0.1780659407377243,0.1628434062004089,293.80230712890625,297.1499938964844,293.1499938964844,0.0049051879905164,-384.8512878417969,297.4485168457031,0.4190929234027862,0.050000000745058,0.0504977777600288,293.20831298828125,297.1499938964844,293.1499938964844,0.3924113512039184,-5285.48095703125,304.15045166015625,0.948132574558258,0.4770305156707763,0.3349118232727051,293.1319580078125,297.1499938964844,293.1499938964844,0.4864359498023987,-8491.52734375,304.1083984375,0.9990000128746032,0.6055762767791748,0.539829432964325,293.16314697265625,297.1499938964844,293.1499938964844,0.0169825423508882,-4011.1533203125,304.1501770019531,0.4313370883464813,0.0530648678541183,0.2541682720184326,291.09393310546875,291.1499938964844,258.7076416015625,257.28955078125,279.8079833984375,293.5852966308594,291.0829467773437,1.0,0.3599002659320831,0.7130276560783386,0.7130276560783386,1.0,1.0,-1.610956788063049,0.6827757954597473,0.9281810522079468,0.3086161613464355,0.0,0.0,0.759032666683197,95.24419403076172,122.0,-141.71652221679688,-19684.529296875,498.42913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2701721191406,309.80743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21303.751953125,21240.0,0.0,0.0,0.4437131881713867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0543100833892822,1.0543216466903689,-1.1567829460545909e-05,0.0,0.0004503124800976,0.0,0.0,153.12437438964844,0.0,0.0,0.0,0.609437108039856,4.0,0.0,1.0
561420,293.119140625,297.1499938964844,293.1499938964844,0.1166001334786415,-2595.519775390625,304.14404296875,0.6738558411598206,0.1784555315971374,0.1634934693574905,293.8142395019531,297.1499938964844,293.1499938964844,0.0047314311377704,-373.6657104492188,297.14166259765625,0.4121427536010742,0.050000000745058,0.0507701821625232,293.2081298828125,297.1499938964844,293.1499938964844,0.3941477537155151,-5305.5166015625,304.1476135253906,0.9320294857025146,0.4755865037441253,0.3341079354286194,293.1877746582031,297.1499938964844,293.1499938964844,0.5146387815475464,-8893.9150390625,304.0760803222656,0.9990000128746032,0.594745397567749,0.5631701946258545,293.16650390625,297.1499938964844,293.1499938964844,0.0167752318084239,-3991.7314453125,304.1504821777344,0.4201695322990417,0.0520530678331851,0.2513175904750824,291.0067138671875,291.1499938964844,258.7259216308594,257.3052978515625,279.7838439941406,293.55352783203125,291.0030212402344,1.0,0.3692799806594848,0.7120434641838074,0.7120434641838074,1.0,1.0,-1.63568115234375,0.6938645839691162,0.9418166279792786,0.3145948052406311,0.0,0.0,0.7850773930549622,102.64178466796876,125.0,-107.18305206298828,-19989.923828125,534.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.068359375,309.7196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,20745.904296875,21240.0,0.0,0.0,0.4415997564792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992265939712524,1.099238634109497,-1.2029061508656014e-05,0.0,0.0004481676151044,0.0,0.0,168.1062469482422,0.0,0.0,0.0,0.6290310025215149,4.0,0.0,1.0
561480,293.119140625,297.1499938964844,293.1499938964844,0.1166001334786415,-2595.519775390625,304.14404296875,0.6738558411598206,0.1784555315971374,0.1634934693574905,293.8142395019531,297.1499938964844,293.1499938964844,0.0047314311377704,-373.6657104492188,297.14166259765625,0.4121427536010742,0.050000000745058,0.0507701821625232,293.2081298828125,297.1499938964844,293.1499938964844,0.3941477537155151,-5305.5166015625,304.1476135253906,0.9320294857025146,0.4755865037441253,0.3341079354286194,293.1877746582031,297.1499938964844,293.1499938964844,0.5146387815475464,-8893.9150390625,304.0760803222656,0.9990000128746032,0.594745397567749,0.5631701946258545,293.16650390625,297.1499938964844,293.1499938964844,0.0167752318084239,-3991.7314453125,304.1504821777344,0.4201695322990417,0.0520530678331851,0.2513175904750824,291.0067138671875,291.1499938964844,258.7259216308594,257.3052978515625,279.7838439941406,293.55352783203125,291.0030212402344,1.0,0.3692799806594848,0.7120434641838074,0.7120434641838074,1.0,1.0,-1.63568115234375,0.6938645839691162,0.9418166279792786,0.3145948052406311,0.0,0.0,0.7850773930549622,102.64178466796876,125.0,-107.18305206298828,-19989.923828125,534.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.068359375,309.7196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,20745.904296875,21240.0,0.0,0.0,0.4415997564792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992265939712524,1.099238634109497,-1.2029061508656014e-05,0.0,0.0004481676151044,0.0,0.0,168.1062469482422,0.0,0.0,0.0,0.6290310025215149,4.0,0.0,1.0
561540,293.121826171875,297.1499938964844,293.1499938964844,0.1171233505010604,-2604.65478515625,304.14520263671875,0.6630383133888245,0.1786940842866897,0.1640743017196655,293.8265075683594,297.1499938964844,293.1499938964844,0.0045437412336468,-360.0448303222656,296.8735656738281,0.4045115709304809,0.050000000745058,0.0511212535202503,293.2080383300781,297.1499938964844,293.1499938964844,0.3931724429130554,-5294.24560546875,304.15020751953125,0.9134505987167358,0.4741359055042267,0.3333723545074463,293.22918701171875,297.1499938964844,293.1499938964844,0.510534942150116,-8817.9140625,304.10821533203125,0.9843599796295166,0.5853089690208435,0.5570082068443298,293.169921875,297.1499938964844,293.1499938964844,0.0163609813898801,-3939.127197265625,304.1510314941406,0.4084829986095428,0.0509408377110958,0.2480265647172927,291.0052185058594,291.1499938964844,258.75,257.325927734375,279.8055419921875,293.54840087890625,291.0081481933594,1.0,0.3759117424488067,0.7110593318939209,0.7110593318939209,1.0,1.0,-1.624632477760315,0.6884636878967285,0.9361687898635864,0.3117033541202545,0.0,0.0,0.8057200908660889,111.31452178955078,128.0,-11.038686752319336,-19978.59765625,551.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.780029296875,309.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,20719.1484375,20160.0,0.0,0.0,0.4413895308971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1501225233078003,1.1501352787017822,-1.27182056530728e-05,0.0,0.0004479542840272,0.0,0.0,187.857650756836,0.0,0.0,0.0,0.6370937824249268,4.0,0.0,1.0
561600,293.121826171875,297.1499938964844,293.1499938964844,0.1171233505010604,-2604.65478515625,304.14520263671875,0.6630383133888245,0.1786940842866897,0.1640743017196655,293.8265075683594,297.1499938964844,293.1499938964844,0.0045437412336468,-360.0448303222656,296.8735656738281,0.4045115709304809,0.050000000745058,0.0511212535202503,293.2080383300781,297.1499938964844,293.1499938964844,0.3931724429130554,-5294.24560546875,304.15020751953125,0.9134505987167358,0.4741359055042267,0.3333723545074463,293.22918701171875,297.1499938964844,293.1499938964844,0.510534942150116,-8817.9140625,304.10821533203125,0.9843599796295166,0.5853089690208435,0.5570082068443298,293.169921875,297.1499938964844,293.1499938964844,0.0163609813898801,-3939.127197265625,304.1510314941406,0.4084829986095428,0.0509408377110958,0.2480265647172927,291.0052185058594,291.1499938964844,258.75,257.325927734375,279.8055419921875,293.54840087890625,291.0081481933594,1.0,0.3759117424488067,0.7110593318939209,0.7110593318939209,1.0,1.0,-1.624632477760315,0.6884636878967285,0.9361687898635864,0.3117033541202545,0.0,0.0,0.8057200908660889,111.31452178955078,128.0,-11.038686752319336,-19978.59765625,551.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.780029296875,309.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,20719.1484375,20160.0,0.0,0.0,0.4413895308971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1501225233078003,1.1501352787017822,-1.27182056530728e-05,0.0,0.0004479542840272,0.0,0.0,187.857650756836,0.0,0.0,0.0,0.6370937824249268,4.0,0.0,1.0
561660,293.11981201171875,297.1499938964844,293.1499938964844,0.1181398257613182,-2622.899169921875,304.14508056640625,0.6572717428207397,0.1798247247934341,0.165160059928894,293.8335266113281,297.1499938964844,293.1499938964844,0.0043511227704584,-345.8931884765625,296.6144714355469,0.3996728658676147,0.050000000745058,0.0513664260506629,293.20391845703125,297.1499938964844,293.1499938964844,0.3928510844707489,-5290.75927734375,304.150634765625,0.9025391340255736,0.4735112190246582,0.3330104053020477,293.2379150390625,297.1499938964844,293.1499938964844,0.5074862837791443,-8765.6640625,304.1268310546875,0.9726155400276184,0.5815128684043884,0.5527209639549255,293.1674499511719,297.1499938964844,293.1499938964844,0.0163756627589464,-3941.478515625,304.150634765625,0.402874618768692,0.0509452112019062,0.2480856627225875,291.0010070800781,291.1499938964844,258.778076171875,257.34991455078125,279.82769775390625,293.55035400390625,291.0017395019531,1.0,0.3809767961502075,0.7100111246109009,0.7100111246109009,1.0,1.0,-1.6206945180892944,0.6863811016082764,0.9343134760856628,0.3103442788124084,0.0,0.0,0.8256601691246033,117.4405288696289,131.0,-6.396441459655762,-19868.9375,565.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447082519531,309.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,19820.279296875,20160.0,0.0,0.0,0.4417040050029754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1644788980484009,1.1644915342330933,-1.2716711353277788e-05,0.0,0.0004482734075281,0.0,0.0,191.592514038086,0.0,0.0,0.0,0.6559659242630005,4.0,0.0,1.0
561720,293.11981201171875,297.1499938964844,293.1499938964844,0.1181398257613182,-2622.899169921875,304.14508056640625,0.6572717428207397,0.1798247247934341,0.165160059928894,293.8335266113281,297.1499938964844,293.1499938964844,0.0043511227704584,-345.8931884765625,296.6144714355469,0.3996728658676147,0.050000000745058,0.0513664260506629,293.20391845703125,297.1499938964844,293.1499938964844,0.3928510844707489,-5290.75927734375,304.150634765625,0.9025391340255736,0.4735112190246582,0.3330104053020477,293.2379150390625,297.1499938964844,293.1499938964844,0.5074862837791443,-8765.6640625,304.1268310546875,0.9726155400276184,0.5815128684043884,0.5527209639549255,293.1674499511719,297.1499938964844,293.1499938964844,0.0163756627589464,-3941.478515625,304.150634765625,0.402874618768692,0.0509452112019062,0.2480856627225875,291.0010070800781,291.1499938964844,258.778076171875,257.34991455078125,279.82769775390625,293.55035400390625,291.0017395019531,1.0,0.3809767961502075,0.7100111246109009,0.7100111246109009,1.0,1.0,-1.6206945180892944,0.6863811016082764,0.9343134760856628,0.3103442788124084,0.0,0.0,0.8256601691246033,117.4405288696289,131.0,-6.396441459655762,-19868.9375,565.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447082519531,309.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,19820.279296875,20160.0,0.0,0.0,0.4417040050029754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1644788980484009,1.1644915342330933,-1.2716711353277788e-05,0.0,0.0004482734075281,0.0,0.0,191.592514038086,0.0,0.0,0.0,0.6559659242630005,4.0,0.0,1.0
561780,293.1207275390625,297.1499938964844,293.1499938964844,0.118658572435379,-2631.695068359375,304.1458740234375,0.6528205871582031,0.1804047375917434,0.1659599691629409,293.8427429199219,297.1499938964844,293.1499938964844,0.0041458755731582,-330.2424011230469,296.3607177734375,0.3957948088645935,0.050000000745058,0.0515683963894844,293.20318603515625,297.1499938964844,293.1499938964844,0.3913351595401764,-5273.72314453125,304.1529846191406,0.8942567706108093,0.4722959995269775,0.3323918879032135,293.2406311035156,297.1499938964844,293.1499938964844,0.5046409368515015,-8719.6708984375,304.13916015625,0.96314537525177,0.5787266492843628,0.5501572489738464,293.1672058105469,297.1499938964844,293.1499938964844,0.0162868481129407,-3928.533203125,304.15057373046875,0.3980903327465057,0.0505577623844146,0.247652918100357,291.020751953125,291.1499938964844,258.8079833984375,257.3754272460937,279.8521423339844,293.5556640625,291.0226745605469,1.0,0.3850969970226288,0.7089629769325256,0.7089629769325256,1.0,1.0,-1.617558479309082,0.6846451759338379,0.932913303375244,0.3092574775218963,0.0,0.0,0.8417260050773621,122.49166870117188,134.0,21.21575164794922,-19857.83984375,577.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279113769531,309.36669921875,278.1499938964844,0.0,18000.0,313.1499938964844,19796.703125,20160.0,0.0,0.0,0.4427378475666046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1985890865325928,1.198602318763733,-1.3200850844441447e-05,0.0,0.0004493226297199,0.0,0.0,205.9744110107422,0.0,0.0,0.0,0.6716829538345337,4.0,0.0,1.0
561840,293.1207275390625,297.1499938964844,293.1499938964844,0.118658572435379,-2631.695068359375,304.1458740234375,0.6528205871582031,0.1804047375917434,0.1659599691629409,293.8427429199219,297.1499938964844,293.1499938964844,0.0041458755731582,-330.2424011230469,296.3607177734375,0.3957948088645935,0.050000000745058,0.0515683963894844,293.20318603515625,297.1499938964844,293.1499938964844,0.3913351595401764,-5273.72314453125,304.1529846191406,0.8942567706108093,0.4722959995269775,0.3323918879032135,293.2406311035156,297.1499938964844,293.1499938964844,0.5046409368515015,-8719.6708984375,304.13916015625,0.96314537525177,0.5787266492843628,0.5501572489738464,293.1672058105469,297.1499938964844,293.1499938964844,0.0162868481129407,-3928.533203125,304.15057373046875,0.3980903327465057,0.0505577623844146,0.247652918100357,291.020751953125,291.1499938964844,258.8079833984375,257.3754272460937,279.8521423339844,293.5556640625,291.0226745605469,1.0,0.3850969970226288,0.7089629769325256,0.7089629769325256,1.0,1.0,-1.617558479309082,0.6846451759338379,0.932913303375244,0.3092574775218963,0.0,0.0,0.8417260050773621,122.49166870117188,134.0,21.21575164794922,-19857.83984375,577.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279113769531,309.36669921875,278.1499938964844,0.0,18000.0,313.1499938964844,19796.703125,20160.0,0.0,0.0,0.4427378475666046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1985890865325928,1.198602318763733,-1.3200850844441447e-05,0.0,0.0004493226297199,0.0,0.0,205.9744110107422,0.0,0.0,0.0,0.6716829538345337,4.0,0.0,1.0
561900,293.1215515136719,297.1499938964844,293.1499938964844,0.1187947914004325,-2633.8330078125,304.1463928222656,0.6508146524429321,0.1806191354990005,0.1662574708461761,293.8478698730469,297.1499938964844,293.1499938964844,0.0040399436838924,-322.0496826171875,296.2335205078125,0.3940193653106689,0.050000000745058,0.0516607128083705,293.2032775878906,297.1499938964844,293.1499938964844,0.390335351228714,-5262.58251953125,304.1542358398437,0.8905177712440491,0.4716029763221741,0.3319948613643646,293.2412414550781,297.1499938964844,293.1499938964844,0.5031142234802246,-8696.134765625,304.1438903808594,0.9587929844856262,0.5774621367454529,0.5490338206291199,293.1674499511719,297.1499938964844,293.1499938964844,0.016182254999876,-3914.032470703125,304.1506652832031,0.3955346047878265,0.050292145460844,0.246987983584404,291.0340270996094,291.1499938964844,258.8235778808594,257.3887023925781,279.8655700683594,293.55914306640625,291.0361022949219,1.0,0.386877566576004,0.7084388732910156,0.7084388732910156,1.0,1.0,-1.6154029369354248,0.6835074424743652,0.9318954944610596,0.3085642755031585,0.0,0.0,0.8481298685073853,124.78604888916016,134.0,29.27159309387207,-19839.978515625,582.3460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,309.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,19831.091796875,19080.0,0.0,0.0,0.4434476196765899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2130242586135864,1.2130377292633057,-1.3420023606158791e-05,0.0,0.0004500429786276,0.0,0.0,212.39903259277344,0.0,0.0,0.0,0.6634274125099182,4.0,0.0,1.0
561960,293.1224060058594,297.1499938964844,293.1499938964844,0.119097463786602,-2639.307373046875,304.146484375,0.6489593386650085,0.1808102875947952,0.1665220409631729,293.85321044921875,297.1499938964844,293.1499938964844,0.0039332164451479,-313.9754638671875,296.0942687988281,0.3923240005970001,0.050000000745058,0.0517480857670307,293.2034912109375,297.1499938964844,293.1499938964844,0.3899260759353637,-5258.34814453125,304.1541748046875,0.8870214223861694,0.4708895981311798,0.3315708935260772,293.2415466308594,297.1499938964844,293.1499938964844,0.5023788809776306,-8684.828125,304.14630126953125,0.9546508193016052,0.5762463808059692,0.5479585528373718,293.1678161621094,297.1499938964844,293.1499938964844,0.0160975027829408,-3903.286865234375,304.15069580078125,0.3928812444210052,0.0500002577900886,0.2461501359939575,291.0295104980469,291.1499938964844,258.839599609375,257.4022827148437,279.8789978027344,293.5629577636719,291.02783203125,1.0,0.3885133862495422,0.7080218195915222,0.7080218195915222,1.0,1.0,-1.6130198240280151,0.6822939515113831,0.930725872516632,0.3078413903713226,0.0,0.0,0.8563950657844543,126.95064544677734,137.0,1.9901095628738403,-19727.50390625,586.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,309.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,19066.8046875,19080.0,0.0,0.0,0.4440791010856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2021046876907349,1.2021178007125854,-1.308703576796688e-05,0.0,0.0004506838449742,0.0,0.0,205.7069549560547,0.0,0.0,0.0,0.6707922220230103,4.0,0.0,1.0
562020,293.12420654296875,297.1499938964844,293.1499938964844,0.1193767711520195,-2643.93603515625,304.147216796875,0.6458534002304077,0.181144043803215,0.1669809371232986,293.8642578125,297.1499938964844,293.1499938964844,0.00372034474276,-297.4140319824219,295.8250427246094,0.3892982900142669,0.050000000745058,0.0519008710980415,293.2040100097656,297.1499938964844,293.1499938964844,0.3881953656673431,-5239.341796875,304.1557312011719,0.8809710741043091,0.46943199634552,0.3306816816329956,293.2416381835937,297.1499938964844,293.1499938964844,0.4998076856136322,-8646.6533203125,304.15185546875,0.947281539440155,0.5739039182662964,0.5458947420120239,293.1689758300781,297.1499938964844,293.1499938964844,0.0160354394465684,-3895.889892578125,304.1410827636719,0.3893000781536102,0.050000000745058,0.2461974024772644,291.0416564941406,291.1499938964844,258.8727722167969,257.4304504394531,279.9053039550781,293.57177734375,291.04364013671875,1.0,0.3915322422981262,0.7071876525878906,0.7071876525878906,1.0,1.0,-1.6102639436721802,0.6807981729507446,0.9294657707214355,0.3068841099739074,0.0,0.0,0.870526909828186,130.76336669921875,140.0,21.64366912841797,-19717.275390625,595.3604125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492858886719,309.1961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18855.677734375,19080.0,0.0,0.0,0.4453723728656769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2233099937438965,1.2233233451843262,-1.3351607776712626e-05,0.0,0.0004519963404163,0.0,0.0,214.5550537109375,0.0,0.0,0.0,0.6803989410400391,4.0,0.0,1.0
562080,293.12420654296875,297.1499938964844,293.1499938964844,0.1193767711520195,-2643.93603515625,304.147216796875,0.6458534002304077,0.181144043803215,0.1669809371232986,293.8642578125,297.1499938964844,293.1499938964844,0.00372034474276,-297.4140319824219,295.8250427246094,0.3892982900142669,0.050000000745058,0.0519008710980415,293.2040100097656,297.1499938964844,293.1499938964844,0.3881953656673431,-5239.341796875,304.1557312011719,0.8809710741043091,0.46943199634552,0.3306816816329956,293.2416381835937,297.1499938964844,293.1499938964844,0.4998076856136322,-8646.6533203125,304.15185546875,0.947281539440155,0.5739039182662964,0.5458947420120239,293.1689758300781,297.1499938964844,293.1499938964844,0.0160354394465684,-3895.889892578125,304.1410827636719,0.3893000781536102,0.050000000745058,0.2461974024772644,291.0416564941406,291.1499938964844,258.8727722167969,257.4304504394531,279.9053039550781,293.57177734375,291.04364013671875,1.0,0.3915322422981262,0.7071876525878906,0.7071876525878906,1.0,1.0,-1.6102639436721802,0.6807981729507446,0.9294657707214355,0.3068841099739074,0.0,0.0,0.870526909828186,130.76336669921875,140.0,21.64366912841797,-19717.275390625,595.3604125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492858886719,309.1961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18855.677734375,19080.0,0.0,0.0,0.4453723728656769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2233099937438965,1.2233233451843262,-1.3351607776712626e-05,0.0,0.0004519963404163,0.0,0.0,214.5550537109375,0.0,0.0,0.0,0.6803989410400391,4.0,0.0,1.0
562140,293.12603759765625,297.1499938964844,293.1499938964844,0.1194420605897903,-2644.512939453125,304.14801025390625,0.6431284546852112,0.1814261525869369,0.1673783361911773,293.87579345703125,297.1499938964844,293.1499938964844,0.0034984939265996,-279.8297424316406,295.5621032714844,0.3865028023719787,0.050000000745058,0.0520408116281032,293.20465087890625,297.1499938964844,293.1499938964844,0.3858734667301178,-5213.796875,304.1576843261719,0.875542938709259,0.4679322838783264,0.3297517001628876,293.24151611328125,297.1499938964844,293.1499938964844,0.4964888989925384,-8598.7080078125,304.1567077636719,0.9404730796813964,0.5716053247451782,0.5438724756240845,293.1709899902344,297.1499938964844,293.1499938964844,0.0160251837223768,-3893.91748046875,304.1287536621094,0.3865028023719787,0.050000000745058,0.2468591928482055,291.0705871582031,291.1499938964844,258.90740966796875,257.45977783203125,279.9329833984375,293.5826721191406,291.07293701171875,1.0,0.3943221569061279,0.706353485584259,0.706353485584259,1.0,1.0,-1.6081593036651611,0.6795958280563354,0.9285634160041808,0.3061047196388244,0.0,0.0,0.8792276382446289,134.26451110839844,143.0,36.07097625732422,-19709.978515625,603.5470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18890.595703125,18000.0,0.0,0.0,0.4467931091785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2412118911743164,1.2412254810333252,-1.3627420230477584e-05,0.0,0.0004534382314886,0.0,0.0,222.78741455078125,0.0,0.0,0.0,0.6737858057022095,4.0,0.0,1.0
562200,293.12603759765625,297.1499938964844,293.1499938964844,0.1194420605897903,-2644.512939453125,304.14801025390625,0.6431284546852112,0.1814261525869369,0.1673783361911773,293.87579345703125,297.1499938964844,293.1499938964844,0.0034984939265996,-279.8297424316406,295.5621032714844,0.3865028023719787,0.050000000745058,0.0520408116281032,293.20465087890625,297.1499938964844,293.1499938964844,0.3858734667301178,-5213.796875,304.1576843261719,0.875542938709259,0.4679322838783264,0.3297517001628876,293.24151611328125,297.1499938964844,293.1499938964844,0.4964888989925384,-8598.7080078125,304.1567077636719,0.9404730796813964,0.5716053247451782,0.5438724756240845,293.1709899902344,297.1499938964844,293.1499938964844,0.0160251837223768,-3893.91748046875,304.1287536621094,0.3865028023719787,0.050000000745058,0.2468591928482055,291.0705871582031,291.1499938964844,258.90740966796875,257.45977783203125,279.9329833984375,293.5826721191406,291.07293701171875,1.0,0.3943221569061279,0.706353485584259,0.706353485584259,1.0,1.0,-1.6081593036651611,0.6795958280563354,0.9285634160041808,0.3061047196388244,0.0,0.0,0.8792276382446289,134.26451110839844,143.0,36.07097625732422,-19709.978515625,603.5470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18890.595703125,18000.0,0.0,0.0,0.4467931091785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2412118911743164,1.2412254810333252,-1.3627420230477584e-05,0.0,0.0004534382314886,0.0,0.0,222.78741455078125,0.0,0.0,0.0,0.6737858057022095,4.0,0.0,1.0
562260,293.1278686523437,297.1499938964844,293.1499938964844,0.1197807863354682,-2650.552001953125,304.14813232421875,0.6406100392341614,0.1816640496253967,0.1677283644676208,293.8875732421875,297.1499938964844,293.1499938964844,0.0032774077262729,-262.48779296875,295.2747802734375,0.3839166164398193,0.050000000745058,0.0521745570003986,293.2052917480469,297.1499938964844,293.1499938964844,0.3845254778861999,-5199.6240234375,304.15740966796875,0.8704912066459656,0.4664185047149658,0.3288020491600036,293.2411499023437,297.1499938964844,293.1499938964844,0.4944023191928863,-8569.751953125,304.1579895019531,0.9340029358863832,0.5693629384040833,0.5418898463249207,293.1734313964844,297.1499938964844,293.1499938964844,0.016058187931776,-3900.273193359375,304.1143798828125,0.3839166164398193,0.050000000745058,0.2474936246871948,291.068603515625,291.1499938964844,258.9433288574219,257.4901733398437,279.962158203125,293.5950622558594,291.070068359375,1.0,0.396947294473648,0.7055206894874573,0.7055206894874573,1.0,1.0,-1.6059813499450684,0.6783590912818909,0.9276222586631776,0.3053067624568939,0.0,0.0,0.8902269005775452,137.607421875,146.0,13.147891998291016,-19605.62109375,611.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941650390625,309.1217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.365234375,18000.0,0.0,0.0,0.4478301703929901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226835012435913,1.2268482446670532,-1.3202937225287316e-05,0.0,0.0004544907133094,0.0,0.0,213.9049224853516,0.0,0.0,0.0,0.6792949438095093,4.0,0.0,1.0
562320,293.1278686523437,297.1499938964844,293.1499938964844,0.1197807863354682,-2650.552001953125,304.14813232421875,0.6406100392341614,0.1816640496253967,0.1677283644676208,293.8875732421875,297.1499938964844,293.1499938964844,0.0032774077262729,-262.48779296875,295.2747802734375,0.3839166164398193,0.050000000745058,0.0521745570003986,293.2052917480469,297.1499938964844,293.1499938964844,0.3845254778861999,-5199.6240234375,304.15740966796875,0.8704912066459656,0.4664185047149658,0.3288020491600036,293.2411499023437,297.1499938964844,293.1499938964844,0.4944023191928863,-8569.751953125,304.1579895019531,0.9340029358863832,0.5693629384040833,0.5418898463249207,293.1734313964844,297.1499938964844,293.1499938964844,0.016058187931776,-3900.273193359375,304.1143798828125,0.3839166164398193,0.050000000745058,0.2474936246871948,291.068603515625,291.1499938964844,258.9433288574219,257.4901733398437,279.962158203125,293.5950622558594,291.070068359375,1.0,0.396947294473648,0.7055206894874573,0.7055206894874573,1.0,1.0,-1.6059813499450684,0.6783590912818909,0.9276222586631776,0.3053067624568939,0.0,0.0,0.8902269005775452,137.607421875,146.0,13.147891998291016,-19605.62109375,611.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941650390625,309.1217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.365234375,18000.0,0.0,0.0,0.4478301703929901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226835012435913,1.2268482446670532,-1.3202937225287316e-05,0.0,0.0004544907133094,0.0,0.0,213.9049224853516,0.0,0.0,0.0,0.6792949438095093,4.0,0.0,1.0
562380,293.1296691894531,297.1499938964844,293.1499938964844,0.1197576969861984,-2649.57275390625,304.1488037109375,0.6382359266281128,0.1818593740463256,0.1680366694927215,293.8995361328125,297.1499938964844,293.1499938964844,0.0030505289323627,-244.2686920166016,295.0044250488281,0.3814871907234192,0.050000000745058,0.0523042641580104,293.2060546875,297.1499938964844,293.1499938964844,0.382114440202713,-5173.2060546875,304.1589660644531,0.8657207489013672,0.4648654162883758,0.3278307914733886,293.2406921386719,297.1499938964844,293.1499938964844,0.4909984767436981,-8521.6689453125,304.1609802246094,0.9278228878974916,0.5671468377113342,0.5399414896965027,293.1761474609375,297.1499938964844,293.1499938964844,0.0160302743315696,-3896.379638671875,304.0987243652344,0.3814871907234192,0.050000000745058,0.24810890853405,291.0975952148437,291.1499938964844,258.9804382324219,257.5215148925781,279.9925231933594,293.6084899902344,291.1002197265625,1.0,0.3994576036930084,0.7046879529953003,0.7046879529953003,1.0,1.0,-1.6037408113479614,0.6770921945571899,0.9266486167907716,0.3044933676719665,0.0,0.0,0.8954392671585083,140.8469696044922,149.0,35.417510986328125,-19606.59375,618.5642700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,309.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.763671875,18000.0,0.0,0.0,0.448683351278305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2356842756271362,1.235697627067566,-1.332336978521198e-05,0.0,0.0004553565522655,0.0,0.0,217.7749938964844,0.0,0.0,0.0,0.6832936406135559,4.0,0.0,1.0
562440,293.1296691894531,297.1499938964844,293.1499938964844,0.1197576969861984,-2649.57275390625,304.1488037109375,0.6382359266281128,0.1818593740463256,0.1680366694927215,293.8995361328125,297.1499938964844,293.1499938964844,0.0030505289323627,-244.2686920166016,295.0044250488281,0.3814871907234192,0.050000000745058,0.0523042641580104,293.2060546875,297.1499938964844,293.1499938964844,0.382114440202713,-5173.2060546875,304.1589660644531,0.8657207489013672,0.4648654162883758,0.3278307914733886,293.2406921386719,297.1499938964844,293.1499938964844,0.4909984767436981,-8521.6689453125,304.1609802246094,0.9278228878974916,0.5671468377113342,0.5399414896965027,293.1761474609375,297.1499938964844,293.1499938964844,0.0160302743315696,-3896.379638671875,304.0987243652344,0.3814871907234192,0.050000000745058,0.24810890853405,291.0975952148437,291.1499938964844,258.9804382324219,257.5215148925781,279.9925231933594,293.6084899902344,291.1002197265625,1.0,0.3994576036930084,0.7046879529953003,0.7046879529953003,1.0,1.0,-1.6037408113479614,0.6770921945571899,0.9266486167907716,0.3044933676719665,0.0,0.0,0.8954392671585083,140.8469696044922,149.0,35.417510986328125,-19606.59375,618.5642700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,309.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.763671875,18000.0,0.0,0.0,0.448683351278305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2356842756271362,1.235697627067566,-1.332336978521198e-05,0.0,0.0004553565522655,0.0,0.0,217.7749938964844,0.0,0.0,0.0,0.6832936406135559,4.0,0.0,1.0
562500,293.13055419921875,297.1499938964844,293.1499938964844,0.1197012215852737,-2648.24169921875,304.14910888671875,0.637087881565094,0.1819419413805008,0.1681759059429168,293.90557861328125,297.1499938964844,293.1499938964844,0.0029350123368203,-234.9442138671875,294.8702392578125,0.3803187012672424,0.050000000745058,0.0523681230843067,293.2064819335937,297.1499938964844,293.1499938964844,0.3807831704616546,-5158.61962890625,304.1597595214844,0.8634131550788879,0.4640674293041229,0.3273296654224396,293.240478515625,297.1499938964844,293.1499938964844,0.4891505241394043,-8495.6953125,304.162353515625,0.9248268604278564,0.5660426020622253,0.5389692187309265,293.1775817871094,297.1499938964844,293.1499938964844,0.0160091258585453,-3893.3193359375,304.0904235839844,0.3803187012672424,0.050000000745058,0.2484118342399597,291.1152038574219,291.1499938964844,258.9993896484375,257.5375061035156,280.008056640625,293.615478515625,291.1179504394531,1.0,0.4006797671318054,0.7042715549468994,0.7042715549468994,1.0,1.0,-1.6025793552398682,0.6764394044876099,0.9261400103569032,0.3040763437747955,0.0,0.0,0.8959944248199463,142.44078063964844,149.0,42.09600067138672,-19602.556640625,622.1248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453125,309.1617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.287109375,18000.0,0.0,0.0,0.4490492343902588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2383569478988647,1.2383702993392944,-1.3368843610805923e-05,0.0,0.0004557278880383,0.0,0.0,219.053955078125,0.0,0.0,0.0,0.6845381259918213,4.0,0.0,1.0
562560,293.1314392089844,297.1499938964844,293.1499938964844,0.1196330562233924,-2646.705078125,304.1493835449219,0.6359619498252869,0.1820154041051864,0.1683060824871063,293.9116516113281,297.1499938964844,293.1499938964844,0.0028188310097903,-225.5553131103516,294.73553466796875,0.3791773319244385,0.050000000745058,0.0524314604699611,293.2069702148437,297.1499938964844,293.1499938964844,0.3794245421886444,-5143.76220703125,304.1604309082031,0.8611512184143066,0.4632559716701507,0.3268184959888458,293.240234375,297.1499938964844,293.1499938964844,0.4872802197933197,-8469.5205078125,304.1634826660156,0.9218966364860536,0.5649436116218567,0.5380003452301025,293.17901611328125,297.1499938964844,293.1499938964844,0.0159862488508224,-3890.0439453125,304.08184814453125,0.3791773319244385,0.050000000745058,0.24871227145195,291.1331481933594,291.1499938964844,259.0185852050781,257.5537109375,280.0238342285156,293.62261962890625,291.1358642578125,1.0,0.4018839299678802,0.7038554549217224,0.7038554549217224,1.0,1.0,-1.6013954877853394,0.6757760643959045,0.9256194233894348,0.3036536574363708,0.0,0.0,0.8953084349632263,144.0209197998047,152.0,45.74129867553711,-19594.166015625,625.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,309.1758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.67578125,18000.0,0.0,0.0,0.4493592083454132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2394189834594729,1.239432454109192,-1.3392374057730194e-05,0.0,0.0004560424713417,0.0,0.0,219.62466430664065,0.0,0.0,0.0,0.685032844543457,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1194909811019897,-2643.579345703125,304.1498413085937,0.6337679028511047,0.1821377575397491,0.1685424745082855,293.9237976074219,297.1499938964844,293.1499938964844,0.0025839742738753,-206.57911682128903,294.4629821777344,0.3769667148590088,0.050000000745058,0.052556924521923,293.20806884765625,297.1499938964844,293.1499938964844,0.3767146468162536,-5114.232421875,304.1614685058594,0.856749951839447,0.4615938365459442,0.3257680535316467,293.2396850585937,297.1499938964844,293.1499938964844,0.483595460653305,-8418.2744140625,304.1651306152344,0.9162460565567015,0.5627666711807251,0.5360792279243469,293.18194580078125,297.1499938964844,293.1499938964844,0.0159399751573801,-3883.647216796875,304.0639038085937,0.3769667148590088,0.050000000745058,0.2493074238300323,291.1673278808594,291.1499938964844,259.0576171875,257.5866394042969,280.0559997558594,293.63739013671875,291.1697998046875,1.0,0.40424844622612,0.7030231952667236,0.7030231952667236,1.0,1.0,-1.5989768505096436,0.6744251847267151,0.9245517253875732,0.3027955889701843,0.0,0.0,0.890674352645874,147.14971923828125,155.0,46.37110900878906,-19564.697265625,632.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,309.204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.677734375,18000.0,0.0,0.0,0.4497656226158142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2365758419036863,1.2365893125534058,-1.3366361599764788e-05,0.0,0.000456454930827,0.0,0.0,218.5130615234375,0.0,0.0,0.0,0.683682382106781,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1194909811019897,-2643.579345703125,304.1498413085937,0.6337679028511047,0.1821377575397491,0.1685424745082855,293.9237976074219,297.1499938964844,293.1499938964844,0.0025839742738753,-206.57911682128903,294.4629821777344,0.3769667148590088,0.050000000745058,0.052556924521923,293.20806884765625,297.1499938964844,293.1499938964844,0.3767146468162536,-5114.232421875,304.1614685058594,0.856749951839447,0.4615938365459442,0.3257680535316467,293.2396850585937,297.1499938964844,293.1499938964844,0.483595460653305,-8418.2744140625,304.1651306152344,0.9162460565567015,0.5627666711807251,0.5360792279243469,293.18194580078125,297.1499938964844,293.1499938964844,0.0159399751573801,-3883.647216796875,304.0639038085937,0.3769667148590088,0.050000000745058,0.2493074238300323,291.1673278808594,291.1499938964844,259.0576171875,257.5866394042969,280.0559997558594,293.63739013671875,291.1697998046875,1.0,0.40424844622612,0.7030231952667236,0.7030231952667236,1.0,1.0,-1.5989768505096436,0.6744251847267151,0.9245517253875732,0.3027955889701843,0.0,0.0,0.890674352645874,147.14971923828125,155.0,46.37110900878906,-19564.697265625,632.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,309.204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.677734375,18000.0,0.0,0.0,0.4497656226158142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2365758419036863,1.2365893125534058,-1.3366361599764788e-05,0.0,0.000456454930827,0.0,0.0,218.5130615234375,0.0,0.0,0.0,0.683682382106781,4.0,0.0,1.0
562740,293.1347961425781,297.1499938964844,293.1499938964844,0.1193672120571136,-2640.8759765625,304.15008544921875,0.6316384077072144,0.1822302788496017,0.1687501966953277,293.9358825683594,297.1499938964844,293.1499938964844,0.0023462267126888,-187.40496826171875,294.1844787597656,0.3748409748077392,0.050000000745058,0.0526812076568603,293.2092590332031,297.1499938964844,293.1499938964844,0.3740908801555633,-5085.779296875,304.1620178222656,0.8524911999702454,0.4598767459392547,0.3246791958808899,293.2390441894531,297.1499938964844,293.1499938964844,0.4800978899002075,-8370.0107421875,304.1658935546875,0.9109017252922058,0.5606226325035095,0.5341864824295044,293.18487548828125,297.1499938964844,293.1499938964844,0.0158971175551414,-3878.1533203125,304.044921875,0.3748409748077392,0.050000000745058,0.2498969584703445,291.197021484375,291.1499938964844,259.0974426269531,257.6202087402344,280.0888977050781,293.6527099609375,291.1990966796875,1.0,0.4065656960010528,0.7021908760070801,0.7021908760070801,1.0,1.0,-1.596503734588623,0.6730479598045349,0.9234557151794434,0.3019239008426666,0.0,0.0,0.8823642730712891,150.24765014648438,158.0,41.592681884765625,-19519.859375,639.2175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368957519531,309.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.416015625,18000.0,0.0,0.0,0.4498168528079986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2273913621902466,1.2274045944213867,-1.3244936781120488e-05,0.0,0.0004565069102682,0.0,0.0,214.5300750732422,0.0,0.0,0.0,0.6793360114097595,4.0,0.0,1.0
