time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562800,293.1347961425781,297.1499938964844,293.1499938964844,0.1193672120571136,-2640.8759765625,304.15008544921875,0.6316384077072144,0.1822302788496017,0.1687501966953277,293.9358825683594,297.1499938964844,293.1499938964844,0.0023462267126888,-187.40496826171875,294.1844787597656,0.3748409748077392,0.050000000745058,0.0526812076568603,293.2092590332031,297.1499938964844,293.1499938964844,0.3740908801555633,-5085.779296875,304.1620178222656,0.8524911999702454,0.4598767459392547,0.3246791958808899,293.2390441894531,297.1499938964844,293.1499938964844,0.4800978899002075,-8370.0107421875,304.1658935546875,0.9109017252922058,0.5606226325035095,0.5341864824295044,293.18487548828125,297.1499938964844,293.1499938964844,0.0158971175551414,-3878.1533203125,304.044921875,0.3748409748077392,0.050000000745058,0.2498969584703445,291.197021484375,291.1499938964844,259.0974426269531,257.6202087402344,280.0888977050781,293.6527099609375,291.1990966796875,1.0,0.4065656960010528,0.7021908760070801,0.7021908760070801,1.0,1.0,-1.596503734588623,0.6730479598045349,0.9234557151794434,0.3019239008426666,0.0,0.0,0.8823642730712891,150.24765014648438,158.0,41.592681884765625,-19519.859375,639.2175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368957519531,309.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.416015625,18000.0,0.0,0.0,0.4498168528079986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2273913621902466,1.2274045944213867,-1.3244936781120488e-05,0.0,0.0004565069102682,0.0,0.0,214.5300750732422,0.0,0.0,0.0,0.6793360114097595,4.0,0.0,1.0
562860,293.1363830566406,297.1499938964844,293.1499938964844,0.1192790269851684,-2638.9189453125,304.15020751953125,0.6295608282089233,0.1822956055402755,0.1689322143793106,293.9478454589844,297.1499938964844,293.1499938964844,0.0021058362908661,-168.07179260253906,293.8988952636719,0.372789591550827,0.050000000745058,0.0528047084808349,293.21063232421875,297.1499938964844,293.1499938964844,0.371598869562149,-5058.87646484375,304.1621398925781,0.848352313041687,0.4580986499786377,0.3235485851764679,293.23834228515625,297.1499938964844,293.1499938964844,0.4768627882003784,-8325.6796875,304.1659545898437,0.9058992266654968,0.5585131645202637,0.5323252081871033,293.1878356933594,297.1499938964844,293.1499938964844,0.0158602837473154,-3874.00537109375,304.02496337890625,0.372789591550827,0.050000000745058,0.2504827976226806,291.2209167480469,291.1499938964844,259.13787841796875,257.654296875,280.1223449707031,293.6684875488281,291.2225036621094,1.0,0.408845454454422,0.70136958360672,0.70136958360672,1.0,1.0,-1.5939818620681765,0.6716504096984863,0.92233145236969,0.3010433912277221,0.0,0.0,0.8712377548217773,153.324951171875,146.0,34.1654167175293,-19461.2421875,645.8282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,309.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18177.826171875,18000.0,0.0,0.0,0.4494458436965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2125298976898191,1.21254301071167,-1.3038858014624566e-05,0.0,0.0004561304231174,0.0,0.0,208.0702514648437,0.0,0.0,0.0,0.6723159551620483,4.0,0.0,1.0
562920,293.1363830566406,297.1499938964844,293.1499938964844,0.1192790269851684,-2638.9189453125,304.15020751953125,0.6295608282089233,0.1822956055402755,0.1689322143793106,293.9478454589844,297.1499938964844,293.1499938964844,0.0021058362908661,-168.07179260253906,293.8988952636719,0.372789591550827,0.050000000745058,0.0528047084808349,293.21063232421875,297.1499938964844,293.1499938964844,0.371598869562149,-5058.87646484375,304.1621398925781,0.848352313041687,0.4580986499786377,0.3235485851764679,293.23834228515625,297.1499938964844,293.1499938964844,0.4768627882003784,-8325.6796875,304.1659545898437,0.9058992266654968,0.5585131645202637,0.5323252081871033,293.1878356933594,297.1499938964844,293.1499938964844,0.0158602837473154,-3874.00537109375,304.02496337890625,0.372789591550827,0.050000000745058,0.2504827976226806,291.2209167480469,291.1499938964844,259.13787841796875,257.654296875,280.1223449707031,293.6684875488281,291.2225036621094,1.0,0.408845454454422,0.70136958360672,0.70136958360672,1.0,1.0,-1.5939818620681765,0.6716504096984863,0.92233145236969,0.3010433912277221,0.0,0.0,0.8712377548217773,153.324951171875,146.0,34.1654167175293,-19461.2421875,645.8282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,309.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18177.826171875,18000.0,0.0,0.0,0.4494458436965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2125298976898191,1.21254301071167,-1.3038858014624566e-05,0.0,0.0004561304231174,0.0,0.0,208.0702514648437,0.0,0.0,0.0,0.6723159551620483,4.0,0.0,1.0
562980,293.1376342773437,297.1499938964844,293.1499938964844,0.1190654635429382,-2634.762939453125,304.1504821777344,0.6311010122299194,0.1823858767747879,0.1689201146364212,293.9596252441406,297.1499938964844,293.1499938964844,0.0018546625506132,-147.9215850830078,293.6075134277344,0.3741816282272339,0.050000000745058,0.0527205727994442,293.21197509765625,297.1499938964844,293.1499938964844,0.3689991235733032,-5030.755859375,304.1624450683594,0.8493916988372803,0.4562903046607971,0.322234183549881,293.23736572265625,297.1499938964844,293.1499938964844,0.4736404716968536,-8281.4814453125,304.166015625,0.907227635383606,0.556469202041626,0.5303056240081787,293.1905517578125,297.1499938964844,293.1499938964844,0.0157157592475414,-3855.792724609375,304.0047912597656,0.3741816282272339,0.050000000745058,0.2500836849212646,291.24072265625,291.1499938964844,259.1788635253906,257.68878173828125,280.15789794921875,293.6846618652344,291.2422180175781,1.0,0.4061504006385803,0.7005483508110046,0.7005483508110046,1.0,1.0,-1.5893861055374146,0.6692997813224792,0.9200863242149352,0.2996607422828674,0.0,0.0,0.8578111529350281,151.10426330566406,134.0,29.166194915771484,-19374.626953125,636.6363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,309.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18234.0703125,18000.0,0.0,0.0,0.4485856592655182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19268536567688,1.1926981210708618,-1.2761734978994356e-05,0.0,0.000455257424619,0.0,0.0,199.60086059570312,0.0,0.0,0.0,0.6629587411880493,4.0,0.0,1.0
563040,293.1376342773437,297.1499938964844,293.1499938964844,0.1190654635429382,-2634.762939453125,304.1504821777344,0.6311010122299194,0.1823858767747879,0.1689201146364212,293.9596252441406,297.1499938964844,293.1499938964844,0.0018546625506132,-147.9215850830078,293.6075134277344,0.3741816282272339,0.050000000745058,0.0527205727994442,293.21197509765625,297.1499938964844,293.1499938964844,0.3689991235733032,-5030.755859375,304.1624450683594,0.8493916988372803,0.4562903046607971,0.322234183549881,293.23736572265625,297.1499938964844,293.1499938964844,0.4736404716968536,-8281.4814453125,304.166015625,0.907227635383606,0.556469202041626,0.5303056240081787,293.1905517578125,297.1499938964844,293.1499938964844,0.0157157592475414,-3855.792724609375,304.0047912597656,0.3741816282272339,0.050000000745058,0.2500836849212646,291.24072265625,291.1499938964844,259.1788635253906,257.68878173828125,280.15789794921875,293.6846618652344,291.2422180175781,1.0,0.4061504006385803,0.7005483508110046,0.7005483508110046,1.0,1.0,-1.5893861055374146,0.6692997813224792,0.9200863242149352,0.2996607422828674,0.0,0.0,0.8578111529350281,151.10426330566406,134.0,29.166194915771484,-19374.626953125,636.6363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,309.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18234.0703125,18000.0,0.0,0.0,0.4485856592655182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19268536567688,1.1926981210708618,-1.2761734978994356e-05,0.0,0.000455257424619,0.0,0.0,199.60086059570312,0.0,0.0,0.0,0.6629587411880493,4.0,0.0,1.0
563100,293.1380310058594,297.1499938964844,293.1499938964844,0.1189385652542114,-2632.33935546875,304.150634765625,0.6329463720321655,0.1824608445167541,0.1688834577798843,293.9654235839844,297.1499938964844,293.1499938964844,0.0017267913790419,-137.67666625976562,293.4603576660156,0.3758723437786102,0.050000000745058,0.052620556205511,293.21258544921875,297.1499938964844,293.1499938964844,0.3676644265651703,-5016.3046875,304.16259765625,0.8514086604118347,0.4553865194320678,0.3215337991714477,293.2367553710937,297.1499938964844,293.1499938964844,0.4720334708690643,-8259.4267578125,304.166015625,0.9097424745559692,0.5554832220077515,0.5292704701423645,293.1917419433594,297.1499938964844,293.1499938964844,0.0156143074855208,-3842.719970703125,303.994873046875,0.3758723437786102,0.050000000745058,0.2496092766523361,291.2500305175781,291.1499938964844,259.199462890625,257.7061767578125,280.1761779785156,293.6927795410156,291.2513732910156,1.0,0.4036452770233154,0.7001376748085022,0.7001376748085022,1.0,1.0,-1.58656907081604,0.6678884625434875,0.9186806082725524,0.2988359034061432,0.0,0.0,0.8502107858657837,148.5164031982422,134.0,27.18107986450196,-19322.513671875,627.7125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,309.3334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18263.474609375,18000.0,0.0,0.0,0.4479398429393768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180793285369873,1.1808059215545654,-1.2596984561241698e-05,0.0,0.0004546020063571,0.0,0.0,194.63653564453125,0.0,0.0,0.0,0.6573662161827087,4.0,0.0,1.0
563160,293.1383361816406,297.1499938964844,293.1499938964844,0.1188141778111457,-2629.979736328125,304.1507568359375,0.63535076379776,0.1825534552335739,0.1688385158777237,293.9711608886719,297.1499938964844,293.1499938964844,0.0015979656018316,-127.36670684814452,293.31182861328125,0.3780677616596222,0.050000000745058,0.0524941273033618,293.2131652832031,297.1499938964844,293.1499938964844,0.366334468126297,-5001.91455078125,304.1627197265625,0.8541934490203857,0.4544805586338043,0.3208130300045013,293.2360534667969,297.1499938964844,293.1499938964844,0.4704633057117462,-8237.9052734375,304.1659545898437,0.913263738155365,0.5545204281806946,0.5282307863235474,293.1927795410156,297.1499938964844,293.1499938964844,0.0155014730989933,-3828.075927734375,303.985107421875,0.3780677616596222,0.050000000745058,0.2490095347166061,291.2583312988281,291.1499938964844,259.2201843261719,257.7236022949219,280.1945495605469,293.7008361816406,291.259521484375,1.0,0.4005558788776397,0.6997420191764832,0.6997420191764832,1.0,1.0,-1.5835299491882324,0.6663801670074463,0.9171498417854308,0.2979597747325897,0.0,0.0,0.8421497344970703,145.25534057617188,122.0,24.762126922607425,-19265.201171875,616.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,309.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18292.083984375,18000.0,0.0,0.0,0.4471393525600433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1676011085510254,1.167613506317139,-1.2415326636983082e-05,0.0,0.0004537896020337,0.0,0.0,189.22528076171875,0.0,0.0,0.0,0.6511781811714172,4.0,0.0,1.0
563220,293.138671875,297.1499938964844,293.1499938964844,0.1185935363173484,-2625.83740234375,304.1508483886719,0.6416469216346741,0.1827819347381591,0.1687362343072891,293.9823913574219,297.1499938964844,293.1499938964844,0.0013391796965152,-106.69003295898438,293.0097351074219,0.383744865655899,0.050000000745058,0.0521838776767253,293.2142944335937,297.1499938964844,293.1499938964844,0.3637325465679168,-4973.81298828125,304.1628112792969,0.8617660999298096,0.4526529312133789,0.3193207085132599,293.2344055175781,297.1499938964844,293.1499938964844,0.4675006866455078,-8197.427734375,304.16558837890625,0.9230167269706726,0.5526753067970276,0.5261658430099487,293.194580078125,297.1499938964844,293.1499938964844,0.0152555638924241,-3795.937744140625,303.9658508300781,0.383744865655899,0.050000000745058,0.2475378364324569,291.27117919921875,291.1499938964844,259.2617492675781,257.7586364746094,280.2314453125,293.7165222167969,291.2719116210937,1.0,0.393045037984848,0.6989506483078003,0.6989506483078003,1.0,1.0,-1.5769973993301392,0.6631578207015991,0.9138396382331848,0.296095073223114,0.0,0.0,0.825081467628479,137.2716522216797,110.0,18.351343154907227,-19136.46875,591.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237670898437,309.40496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18342.09765625,18000.0,0.0,0.0,0.4450529813766479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1377464532852173,1.137758493423462,-1.2008696103293914e-05,0.0,0.0004516722110565,0.0,0.0,177.34861755371094,0.0,0.0,0.0,0.637230634689331,4.0,0.0,1.0
563280,293.138671875,297.1499938964844,293.1499938964844,0.1185935363173484,-2625.83740234375,304.1508483886719,0.6416469216346741,0.1827819347381591,0.1687362343072891,293.9823913574219,297.1499938964844,293.1499938964844,0.0013391796965152,-106.69003295898438,293.0097351074219,0.383744865655899,0.050000000745058,0.0521838776767253,293.2142944335937,297.1499938964844,293.1499938964844,0.3637325465679168,-4973.81298828125,304.1628112792969,0.8617660999298096,0.4526529312133789,0.3193207085132599,293.2344055175781,297.1499938964844,293.1499938964844,0.4675006866455078,-8197.427734375,304.16558837890625,0.9230167269706726,0.5526753067970276,0.5261658430099487,293.194580078125,297.1499938964844,293.1499938964844,0.0152555638924241,-3795.937744140625,303.9658508300781,0.383744865655899,0.050000000745058,0.2475378364324569,291.27117919921875,291.1499938964844,259.2617492675781,257.7586364746094,280.2314453125,293.7165222167969,291.2719116210937,1.0,0.393045037984848,0.6989506483078003,0.6989506483078003,1.0,1.0,-1.5769973993301392,0.6631578207015991,0.9138396382331848,0.296095073223114,0.0,0.0,0.825081467628479,137.2716522216797,110.0,18.351343154907227,-19136.46875,591.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237670898437,309.40496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18342.09765625,18000.0,0.0,0.0,0.4450529813766479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1377464532852173,1.137758493423462,-1.2008696103293914e-05,0.0,0.0004516722110565,0.0,0.0,177.34861755371094,0.0,0.0,0.0,0.637230634689331,4.0,0.0,1.0
563340,293.13873291015625,297.1499938964844,293.1499938964844,0.1184306442737579,-2622.8388671875,304.1508483886719,0.6498355269432068,0.1830542236566543,0.1686284989118576,293.9933166503906,297.1499938964844,293.1499938964844,0.0010801486205309,-86.03275299072266,292.6997985839844,0.3908693790435791,0.050000000745058,0.0518225319683551,293.2154235839844,297.1499938964844,293.1499938964844,0.36125248670578,-4947.11181640625,304.16265869140625,0.8717775344848633,0.4507908225059509,0.3177695274353027,293.2325134277344,297.1499938964844,293.1499938964844,0.464842826128006,-8161.3291015625,304.164794921875,0.9358925819396972,0.5509233474731445,0.5241430401802063,293.19598388671875,297.1499938964844,293.1499938964844,0.0149981919676065,-3762.113037109375,303.9469299316406,0.3908693790435791,0.050000000745058,0.245823785662651,291.27789306640625,291.1499938964844,259.30340576171875,257.79376220703125,280.2682800292969,293.7313842773437,291.2781066894531,1.0,0.3842289447784424,0.6981593370437622,0.6981593370437622,1.0,1.0,-1.5700857639312744,0.6597639918327332,0.910321831703186,0.2941372692584991,0.0,0.0,0.8075129985809326,127.98748016357422,98.0,10.213891983032228,-18991.73046875,561.6864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5616455078125,309.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18376.357421875,18000.0,0.0,0.0,0.4423044919967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104352593421936,1.1043641567230225,-1.156178223027382e-05,0.0,0.0004488828417379,0.0,0.0,164.66567993164062,0.0,0.0,0.0,0.6217214465141296,4.0,0.0,1.0
563400,293.13873291015625,297.1499938964844,293.1499938964844,0.1184306442737579,-2622.8388671875,304.1508483886719,0.6498355269432068,0.1830542236566543,0.1686284989118576,293.9933166503906,297.1499938964844,293.1499938964844,0.0010801486205309,-86.03275299072266,292.6997985839844,0.3908693790435791,0.050000000745058,0.0518225319683551,293.2154235839844,297.1499938964844,293.1499938964844,0.36125248670578,-4947.11181640625,304.16265869140625,0.8717775344848633,0.4507908225059509,0.3177695274353027,293.2325134277344,297.1499938964844,293.1499938964844,0.464842826128006,-8161.3291015625,304.164794921875,0.9358925819396972,0.5509233474731445,0.5241430401802063,293.19598388671875,297.1499938964844,293.1499938964844,0.0149981919676065,-3762.113037109375,303.9469299316406,0.3908693790435791,0.050000000745058,0.245823785662651,291.27789306640625,291.1499938964844,259.30340576171875,257.79376220703125,280.2682800292969,293.7313842773437,291.2781066894531,1.0,0.3842289447784424,0.6981593370437622,0.6981593370437622,1.0,1.0,-1.5700857639312744,0.6597639918327332,0.910321831703186,0.2941372692584991,0.0,0.0,0.8075129985809326,127.98748016357422,98.0,10.213891983032228,-18991.73046875,561.6864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5616455078125,309.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18376.357421875,18000.0,0.0,0.0,0.4423044919967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104352593421936,1.1043641567230225,-1.156178223027382e-05,0.0,0.0004488828417379,0.0,0.0,164.66567993164062,0.0,0.0,0.0,0.6217214465141296,4.0,0.0,1.0
563460,293.1386413574219,297.1499938964844,293.1499938964844,0.1183350086212158,-2621.154052734375,304.1507263183594,0.659988522529602,0.1833563894033432,0.1685218214988708,294.00396728515625,297.1499938964844,293.1499938964844,0.0008222541073337,-65.49166870117188,292.3813171386719,0.3984399139881134,0.050000000745058,0.0514309965074062,293.2166748046875,297.1499938964844,293.1499938964844,0.3589130043983459,-4922.0068359375,304.162353515625,0.8841577172279358,0.4488809108734131,0.3161649703979492,293.2304992675781,297.1499938964844,293.1499938964844,0.4625049531459808,-8129.7802734375,304.16375732421875,0.9511513710021972,0.5492400527000427,0.5221591591835022,293.1971130371094,297.1499938964844,293.1499938964844,0.0147406151518225,-3728.150390625,303.9281616210937,0.3984399139881134,0.050000000745058,0.2439665049314499,291.2781066894531,291.1499938964844,259.3450622558594,257.828857421875,280.30450439453125,293.7453918457031,291.2778625488281,1.0,0.3744762241840362,0.6974194049835205,0.6974194049835205,1.0,1.0,-1.5629498958587646,0.6562848091125488,0.906665027141571,0.2921408414840698,0.0,0.0,0.790349006652832,117.93513488769533,86.0,1.523218274116516,-18835.4765625,530.4065551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073059082031,309.4984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18389.62890625,18000.0,0.0,0.0,0.4389072060585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0692098140716553,1.0692209005355835,-1.1100934898422564e-05,0.0,0.0004454349982552,0.0,0.0,151.99224853515625,0.0,0.0,0.0,0.605505108833313,4.0,0.0,1.0
563520,293.1386413574219,297.1499938964844,293.1499938964844,0.1183350086212158,-2621.154052734375,304.1507263183594,0.659988522529602,0.1833563894033432,0.1685218214988708,294.00396728515625,297.1499938964844,293.1499938964844,0.0008222541073337,-65.49166870117188,292.3813171386719,0.3984399139881134,0.050000000745058,0.0514309965074062,293.2166748046875,297.1499938964844,293.1499938964844,0.3589130043983459,-4922.0068359375,304.162353515625,0.8841577172279358,0.4488809108734131,0.3161649703979492,293.2304992675781,297.1499938964844,293.1499938964844,0.4625049531459808,-8129.7802734375,304.16375732421875,0.9511513710021972,0.5492400527000427,0.5221591591835022,293.1971130371094,297.1499938964844,293.1499938964844,0.0147406151518225,-3728.150390625,303.9281616210937,0.3984399139881134,0.050000000745058,0.2439665049314499,291.2781066894531,291.1499938964844,259.3450622558594,257.828857421875,280.30450439453125,293.7453918457031,291.2778625488281,1.0,0.3744762241840362,0.6974194049835205,0.6974194049835205,1.0,1.0,-1.5629498958587646,0.6562848091125488,0.906665027141571,0.2921408414840698,0.0,0.0,0.790349006652832,117.93513488769533,86.0,1.523218274116516,-18835.4765625,530.4065551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073059082031,309.4984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18389.62890625,18000.0,0.0,0.0,0.4389072060585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0692098140716553,1.0692209005355835,-1.1100934898422564e-05,0.0,0.0004454349982552,0.0,0.0,151.99224853515625,0.0,0.0,0.0,0.605505108833313,4.0,0.0,1.0
563580,293.13848876953125,297.1499938964844,293.1499938964844,0.1182989403605461,-2620.624267578125,304.1505432128906,0.672317385673523,0.1836782097816467,0.1684181690216064,294.01434326171875,297.1499938964844,293.1499938964844,0.0005658746231347,-45.0804557800293,292.0547180175781,0.4065776765346527,0.050000000745058,0.0510218851268291,293.2180480957031,297.1499938964844,293.1499938964844,0.3566871285438537,-4898.16748046875,304.16192626953125,0.8990188241004944,0.4469139277935028,0.3145093023777008,293.2284545898437,297.1499938964844,293.1499938964844,0.4604500830173492,-8102.19580078125,304.16259765625,0.9679479002952576,0.5476123094558716,0.5202122926712036,293.1980285644531,297.1499938964844,293.1499938964844,0.0144872413948178,-3694.606689453125,303.9093933105469,0.4065776765346527,0.050000000745058,0.2420258522033691,291.2727966308594,291.1499938964844,259.38653564453125,257.8638916015625,280.3403015136719,293.7585754394531,291.2721862792969,1.0,0.3640033006668091,0.6966795325279236,0.6966795325279236,1.0,1.0,-1.555679440498352,0.6527466773986816,0.9029327630996704,0.2901140749454498,0.0,0.0,0.7742838859558105,107.43598175048828,74.0,-6.139260292053223,-18672.48828125,498.1351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8537292480469,309.5403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18381.888671875,18000.0,0.0,0.0,0.4349167048931122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034249782562256,1.0342605113983154,-1.0652633136487566e-05,0.0,0.0004413851711433,0.0,0.0,140.05679321289062,0.0,0.0,0.0,0.5894813537597656,4.0,0.0,1.0
563640,293.13848876953125,297.1499938964844,293.1499938964844,0.1182989403605461,-2620.624267578125,304.1505432128906,0.672317385673523,0.1836782097816467,0.1684181690216064,294.01434326171875,297.1499938964844,293.1499938964844,0.0005658746231347,-45.0804557800293,292.0547180175781,0.4065776765346527,0.050000000745058,0.0510218851268291,293.2180480957031,297.1499938964844,293.1499938964844,0.3566871285438537,-4898.16748046875,304.16192626953125,0.8990188241004944,0.4469139277935028,0.3145093023777008,293.2284545898437,297.1499938964844,293.1499938964844,0.4604500830173492,-8102.19580078125,304.16259765625,0.9679479002952576,0.5476123094558716,0.5202122926712036,293.1980285644531,297.1499938964844,293.1499938964844,0.0144872413948178,-3694.606689453125,303.9093933105469,0.4065776765346527,0.050000000745058,0.2420258522033691,291.2727966308594,291.1499938964844,259.38653564453125,257.8638916015625,280.3403015136719,293.7585754394531,291.2721862792969,1.0,0.3640033006668091,0.6966795325279236,0.6966795325279236,1.0,1.0,-1.555679440498352,0.6527466773986816,0.9029327630996704,0.2901140749454498,0.0,0.0,0.7742838859558105,107.43598175048828,74.0,-6.139260292053223,-18672.48828125,498.1351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8537292480469,309.5403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18381.888671875,18000.0,0.0,0.0,0.4349167048931122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034249782562256,1.0342605113983154,-1.0652633136487566e-05,0.0,0.0004413851711433,0.0,0.0,140.05679321289062,0.0,0.0,0.0,0.5894813537597656,4.0,0.0,1.0
563700,293.13836669921875,297.1499938964844,293.1499938964844,0.1182983890175819,-2620.696044921875,304.15045166015625,0.6793870329856873,0.1838442236185073,0.1683675944805145,294.0194396972656,297.1499938964844,293.1499938964844,0.0005771422875113,-45.98552322387695,291.8883972167969,0.4111596047878265,0.050000000745058,0.0508131869137287,293.2187805175781,297.1499938964844,293.1499938964844,0.3556013405323028,-4886.541015625,304.1617431640625,0.907590925693512,0.4459067583084106,0.313662439584732,293.2274475097656,297.1499938964844,293.1499938964844,0.4595091342926025,-8089.59326171875,304.1620178222656,0.9766403436660768,0.5468165278434753,0.5192524790763855,293.1984558105469,297.1499938964844,293.1499938964844,0.0143624329939484,-3678.004638671875,303.89996337890625,0.4111596047878265,0.050000000745058,0.2410358786582946,291.2685546875,291.1499938964844,259.4071655273437,257.8813171386719,280.3580322265625,293.7649230957031,291.2677917480469,1.0,0.3585355281829834,0.6963095664978027,0.6963095664978027,1.0,1.0,-1.5520107746124268,0.6509630680084229,0.9010476469993592,0.2890933752059936,0.0,0.0,0.7668046951293945,102.08120727539062,74.0,-9.248761177062988,-18589.865234375,481.8101196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9248352050781,309.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18371.3671875,18000.0,0.0,0.0,0.4327243864536285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173583030700684,1.0173687934875488,-1.0439813195262104e-05,0.0,0.0004391602415125,0.0,0.0,134.52598571777344,0.0,0.0,0.0,0.5817790031433105,4.0,0.0,1.0
563760,293.1382751464844,297.1499938964844,293.1499938964844,0.1183064058423042,-2620.931884765625,304.1503601074219,0.6871116757392883,0.184012770652771,0.1683177649974823,294.02447509765625,297.1499938964844,293.1499938964844,0.00044043714297,-24.76726531982422,291.7208251953125,0.4162974059581756,0.050000000745058,0.0506026558578014,293.2195739746094,297.1499938964844,293.1499938964844,0.3545240461826324,-4874.99853515625,304.1615600585937,0.9176223278045654,0.4448832273483276,0.3128028213977813,293.2264709472656,297.1499938964844,293.1499938964844,0.4586135447025299,-8077.6015625,304.1614685058594,0.9853689074516296,0.546031653881073,0.5183013677597046,293.1988525390625,297.1499938964844,293.1499938964844,0.0142388399690389,-3661.490966796875,303.8905334472656,0.4162974059581756,0.050000000745058,0.2400372177362442,291.2635498046875,291.1499938964844,259.4277038574219,257.898681640625,280.3755798339844,293.7710876464844,291.2626647949219,1.0,0.3529270589351654,0.6959546208381653,0.6959546208381653,1.0,1.0,-1.5483254194259644,0.6491766571998596,0.89914870262146,0.2880735993385315,0.0,0.0,0.7597394585609436,96.679931640625,62.0,-11.815258026123049,-18507.140625,465.4270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99322509765625,309.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18357.470703125,18000.0,0.0,0.0,0.4304189383983612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0010806322097778,1.0010908842086792,-1.0237155947834252e-05,0.0,0.0004368204972706,0.0,0.0,129.33975219726562,0.0,0.0,0.0,0.5743818879127502,4.0,0.0,1.0
563820,293.13800048828125,297.1499938964844,293.1499938964844,0.118346944451332,-2621.846923828125,304.1501770019531,0.703879177570343,0.1843658685684204,0.168239951133728,294.0343933105469,297.1499938964844,293.1499938964844,0.0003113946295343,-4.696033000946045,291.38214111328125,0.428384006023407,0.050000000745058,0.0501966997981071,293.2211608886719,297.1499938964844,293.1499938964844,0.3523623645305633,-4851.78125,304.16131591796875,0.9402063488960266,0.4427966475486755,0.3110621571540832,293.22369384765625,297.1499938964844,293.1499938964844,0.4533296227455139,-8000.6533203125,304.1673583984375,0.9990000128746032,0.5446473956108093,0.5126473903656006,293.1994934082031,297.1499938964844,293.1499938964844,0.0140036009252071,-3629.797607421875,303.8716735839844,0.428384006023407,0.050000000745058,0.238111525774002,291.2527160644531,291.1499938964844,259.46844482421875,257.9331359863281,280.4147033691406,293.7845764160156,291.25225830078125,1.0,0.3411976397037506,0.6952447295188904,0.6952447295188904,1.0,1.0,-1.536636471748352,0.6436036229133606,0.8930329084396362,0.2851168215274811,0.0,0.0,0.7468022704124451,86.18380737304688,50.0,-11.526569366455078,-18310.6953125,431.2916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1193542480469,309.6119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18323.294921875,18000.0,0.0,0.0,0.4255238473415375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9707722663879396,0.9707821011543274,-9.866512300504835e-06,0.0,0.0004318526189308,0.0,0.0,120.05476379394533,0.0,0.0,0.0,0.5606745481491089,4.0,0.0,1.0
563880,293.13800048828125,297.1499938964844,293.1499938964844,0.118346944451332,-2621.846923828125,304.1501770019531,0.703879177570343,0.1843658685684204,0.168239951133728,294.0343933105469,297.1499938964844,293.1499938964844,0.0003113946295343,-4.696033000946045,291.38214111328125,0.428384006023407,0.050000000745058,0.0501966997981071,293.2211608886719,297.1499938964844,293.1499938964844,0.3523623645305633,-4851.78125,304.16131591796875,0.9402063488960266,0.4427966475486755,0.3110621571540832,293.22369384765625,297.1499938964844,293.1499938964844,0.4533296227455139,-8000.6533203125,304.1673583984375,0.9990000128746032,0.5446473956108093,0.5126473903656006,293.1994934082031,297.1499938964844,293.1499938964844,0.0140036009252071,-3629.797607421875,303.8716735839844,0.428384006023407,0.050000000745058,0.238111525774002,291.2527160644531,291.1499938964844,259.46844482421875,257.9331359863281,280.4147033691406,293.7845764160156,291.25225830078125,1.0,0.3411976397037506,0.6952447295188904,0.6952447295188904,1.0,1.0,-1.536636471748352,0.6436036229133606,0.8930329084396362,0.2851168215274811,0.0,0.0,0.7468022704124451,86.18380737304688,50.0,-11.526569366455078,-18310.6953125,431.2916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1193542480469,309.6119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18323.294921875,18000.0,0.0,0.0,0.4255238473415375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9707722663879396,0.9707821011543274,-9.866512300504835e-06,0.0,0.0004318526189308,0.0,0.0,120.05476379394533,0.0,0.0,0.0,0.5606745481491089,4.0,0.0,1.0
563940,293.1373596191406,297.1499938964844,293.1499938964844,0.1179552674293518,-2614.0615234375,304.1507873535156,0.7184181809425354,0.1847970336675644,0.1683134585618972,294.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.4405226409435272,0.050000000745058,0.0498831160366535,293.222900390625,297.1499938964844,293.1499938964844,0.3485934734344482,-4809.5810546875,304.1639404296875,0.9592818021774292,0.4406440854072571,0.3093613088130951,293.19268798828125,297.1499938964844,293.1499938964844,0.4216874539852142,-7535.41552734375,304.21417236328125,0.9990000128746032,0.5489804744720459,0.4827823936939239,293.1993408203125,297.1499938964844,293.1499938964844,0.0137503109872341,-3590.1396484375,303.8560791015625,0.4405226409435272,0.050000000745058,0.2366240322589874,291.2946472167969,291.1499938964844,259.5086364746094,257.9671936035156,280.50177001953125,293.8415222167969,291.2999572753906,1.0,0.3277580142021179,0.6945348381996155,0.6945348381996155,1.0,1.0,-1.496604084968567,0.6252343654632568,0.8713697195053101,0.2750510275363922,0.0,0.0,0.725559651851654,77.50006866455078,53.0,53.86992645263672,-17873.373046875,387.6312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2806091308594,309.7086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18446.953125,18000.0,0.0,0.0,0.4197357594966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933960735797882,0.9339701533317566,-9.468698408454657e-06,0.0,0.0004259784473106,0.0,0.0,109.7554931640625,0.0,0.0,0.0,0.5440912246704102,4.0,0.0,1.0
564000,293.1373596191406,297.1499938964844,293.1499938964844,0.1179552674293518,-2614.0615234375,304.1507873535156,0.7184181809425354,0.1847970336675644,0.1683134585618972,294.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.4405226409435272,0.050000000745058,0.0498831160366535,293.222900390625,297.1499938964844,293.1499938964844,0.3485934734344482,-4809.5810546875,304.1639404296875,0.9592818021774292,0.4406440854072571,0.3093613088130951,293.19268798828125,297.1499938964844,293.1499938964844,0.4216874539852142,-7535.41552734375,304.21417236328125,0.9990000128746032,0.5489804744720459,0.4827823936939239,293.1993408203125,297.1499938964844,293.1499938964844,0.0137503109872341,-3590.1396484375,303.8560791015625,0.4405226409435272,0.050000000745058,0.2366240322589874,291.2946472167969,291.1499938964844,259.5086364746094,257.9671936035156,280.50177001953125,293.8415222167969,291.2999572753906,1.0,0.3277580142021179,0.6945348381996155,0.6945348381996155,1.0,1.0,-1.496604084968567,0.6252343654632568,0.8713697195053101,0.2750510275363922,0.0,0.0,0.725559651851654,77.50006866455078,53.0,53.86992645263672,-17873.373046875,387.6312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2806091308594,309.7086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18446.953125,18000.0,0.0,0.0,0.4197357594966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933960735797882,0.9339701533317566,-9.468698408454657e-06,0.0,0.0004259784473106,0.0,0.0,109.7554931640625,0.0,0.0,0.0,0.5440912246704102,4.0,0.0,1.0
564060,293.1369323730469,297.1499938964844,293.1499938964844,0.1176371052861213,-2607.63330078125,304.1510314941406,0.7287390828132629,0.1852041333913803,0.1684986799955368,294.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3389587402344,0.4504619538784027,0.050000000745058,0.0496733076870441,293.225341796875,297.1499938964844,293.1499938964844,0.3446809649467468,-4766.00341796875,304.16571044921875,0.971920132637024,0.4383035600185394,0.3076143562793731,293.13836669921875,297.1499938964844,293.1499938964844,0.3978338539600372,-7190.216796875,304.231689453125,0.9990000128746032,0.5588982105255127,0.4617022573947906,293.1974792480469,297.1499938964844,293.1499938964844,0.0135613419115543,-3559.064208984375,303.8452453613281,0.4504619538784027,0.050000000745058,0.2356287837028503,291.3423767089844,291.1499938964844,259.5481262207031,258.000732421875,280.59844970703125,293.9335632324219,291.3438720703125,1.0,0.3187803924083709,0.6940430402755737,0.6940430402755737,1.0,1.0,-1.467965841293335,0.6121724247932434,0.8557933568954468,0.2677851915359497,0.0,0.0,0.6961371898651123,71.6656494140625,71.0,49.31486892700195,-17404.88671875,358.56134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5179443359375,309.7600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18646.607421875,18000.0,0.0,0.0,0.4123862385749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8735281825065613,0.8735370635986328,-8.850544872984756e-06,0.0,0.0004185196012258,0.0,0.0,94.29283142089844,0.0,0.0,0.0,0.5178338885307312,4.0,0.0,1.0
564120,293.1369323730469,297.1499938964844,293.1499938964844,0.1176371052861213,-2607.63330078125,304.1510314941406,0.7287390828132629,0.1852041333913803,0.1684986799955368,294.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3389587402344,0.4504619538784027,0.050000000745058,0.0496733076870441,293.225341796875,297.1499938964844,293.1499938964844,0.3446809649467468,-4766.00341796875,304.16571044921875,0.971920132637024,0.4383035600185394,0.3076143562793731,293.13836669921875,297.1499938964844,293.1499938964844,0.3978338539600372,-7190.216796875,304.231689453125,0.9990000128746032,0.5588982105255127,0.4617022573947906,293.1974792480469,297.1499938964844,293.1499938964844,0.0135613419115543,-3559.064208984375,303.8452453613281,0.4504619538784027,0.050000000745058,0.2356287837028503,291.3423767089844,291.1499938964844,259.5481262207031,258.000732421875,280.59844970703125,293.9335632324219,291.3438720703125,1.0,0.3187803924083709,0.6940430402755737,0.6940430402755737,1.0,1.0,-1.467965841293335,0.6121724247932434,0.8557933568954468,0.2677851915359497,0.0,0.0,0.6961371898651123,71.6656494140625,71.0,49.31486892700195,-17404.88671875,358.56134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5179443359375,309.7600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18646.607421875,18000.0,0.0,0.0,0.4123862385749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8735281825065613,0.8735370635986328,-8.850544872984756e-06,0.0,0.0004185196012258,0.0,0.0,94.29283142089844,0.0,0.0,0.0,0.5178338885307312,4.0,0.0,1.0
564180,293.1377868652344,297.1499938964844,293.1499938964844,0.1180363222956657,-2615.271484375,304.1499938964844,0.7294712066650391,0.185365542769432,0.1687006205320358,294.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32861328125,0.4509384930133819,0.050000000745058,0.0496641248464584,293.2281494140625,297.1499938964844,293.1499938964844,0.3428718149662018,-4747.29296875,304.1633605957031,0.970828413963318,0.4358228743076324,0.3059101700782776,293.0956420898437,297.1499938964844,293.1499938964844,0.395793616771698,-7174.10888671875,304.2068786621094,0.9990000128746032,0.56791752576828,0.4607518017292022,293.1947631835937,297.1499938964844,293.1499938964844,0.0135631011798977,-3562.1591796875,303.8356018066406,0.4509384930133819,0.050000000745058,0.2355852127075195,291.32244873046875,291.1499938964844,259.5867614746094,258.0336303710937,280.6506652832031,293.9858703613281,291.3170166015625,1.0,0.3188196122646332,0.6935511827468872,0.6935511827468872,1.0,1.0,-1.4649419784545898,0.610698401927948,0.8542436361312866,0.2667640447616577,0.0,0.0,0.6734629273414612,71.37411499023438,89.0,-28.46149444580078,-17116.12890625,356.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7802734375,309.75738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18574.64453125,18000.0,0.0,0.0,0.403757095336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8136308789253235,0.8136391043663025,-8.220607014663983e-06,0.0,0.0004097621131222,0.0,0.0,80.19438171386719,0.0,0.0,0.0,0.4922517240047455,4.0,0.0,1.0
564240,293.1377868652344,297.1499938964844,293.1499938964844,0.1180363222956657,-2615.271484375,304.1499938964844,0.7294712066650391,0.185365542769432,0.1687006205320358,294.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32861328125,0.4509384930133819,0.050000000745058,0.0496641248464584,293.2281494140625,297.1499938964844,293.1499938964844,0.3428718149662018,-4747.29296875,304.1633605957031,0.970828413963318,0.4358228743076324,0.3059101700782776,293.0956420898437,297.1499938964844,293.1499938964844,0.395793616771698,-7174.10888671875,304.2068786621094,0.9990000128746032,0.56791752576828,0.4607518017292022,293.1947631835937,297.1499938964844,293.1499938964844,0.0135631011798977,-3562.1591796875,303.8356018066406,0.4509384930133819,0.050000000745058,0.2355852127075195,291.32244873046875,291.1499938964844,259.5867614746094,258.0336303710937,280.6506652832031,293.9858703613281,291.3170166015625,1.0,0.3188196122646332,0.6935511827468872,0.6935511827468872,1.0,1.0,-1.4649419784545898,0.610698401927948,0.8542436361312866,0.2667640447616577,0.0,0.0,0.6734629273414612,71.37411499023438,89.0,-28.46149444580078,-17116.12890625,356.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7802734375,309.75738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18574.64453125,18000.0,0.0,0.0,0.403757095336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8136308789253235,0.8136391043663025,-8.220607014663983e-06,0.0,0.0004097621131222,0.0,0.0,80.19438171386719,0.0,0.0,0.0,0.4922517240047455,4.0,0.0,1.0
564300,293.13848876953125,297.1499938964844,293.1499938964844,0.1185059025883674,-2624.382568359375,304.1491394042969,0.7267151474952698,0.1853806972503662,0.1687809973955154,294.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937316894531,0.4480151236057281,0.050000000745058,0.0497219339013099,293.2296142578125,297.1499938964844,293.1499938964844,0.3428300321102142,-4747.99462890625,304.1610107421875,0.9658907651901244,0.43454709649086,0.3050751090049743,293.0870361328125,297.1499938964844,293.1499938964844,0.4021585583686828,-7275.93798828125,304.1849060058594,0.9990000128746032,0.5703024864196777,0.4666637480258941,293.1938781738281,297.1499938964844,293.1499938964844,0.0136261982843279,-3575.53076171875,303.8290710449219,0.4480151236057281,0.050000000745058,0.2358594387769699,291.2839660644531,291.1499938964844,259.6057434082031,258.0498046875,280.65625,293.9881286621094,291.2766418457031,1.0,0.3214653730392456,0.693305253982544,0.693305253982544,1.0,1.0,-1.471527099609375,0.6136032938957214,0.8579237461090088,0.2682661712169647,0.0,0.0,0.6683241724967957,72.95442962646484,89.0,-70.3534927368164,-17075.25,363.53900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88629150390625,309.7497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18427.90234375,18000.0,0.0,0.0,0.3993253409862518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938955426216125,0.7939035296440125,-7.994771294761449e-06,0.0,0.0004052644653711,0.0,0.0,75.70905303955078,0.0,0.0,0.0,0.4837831556797027,4.0,0.0,1.0
564360,293.13916015625,297.1499938964844,293.1499938964844,0.1190804466605186,-2635.488037109375,304.14825439453125,0.7224137187004089,0.1853993982076645,0.1688825786113739,294.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484436035156,0.443608283996582,0.050000000745058,0.0498143434524536,293.2310791015625,297.1499938964844,293.1499938964844,0.3430594801902771,-4751.75341796875,304.1585693359375,0.9584611654281616,0.4332484900951385,0.3042499423027038,293.08807373046875,297.1499938964844,293.1499938964844,0.4123824536800384,-7433.89990234375,304.1599426269531,0.9990000128746032,0.5709074139595032,0.4759630262851715,293.1936950683594,297.1499938964844,293.1499938964844,0.0137119581922888,-3593.15283203125,303.8206481933594,0.443608283996582,0.050000000745058,0.2362978011369705,291.23681640625,291.1499938964844,259.6244506835937,258.0657653808594,280.6517333984375,293.97882080078125,291.2286376953125,1.0,0.3255684375762939,0.6930285692214966,0.6930285692214966,1.0,1.0,-1.4824550151824951,0.6184595227241516,0.8639955520629883,0.2708304226398468,0.0,0.0,0.6672261357307434,75.49017333984375,107.0,-101.4173812866211,-17105.53125,375.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95654296875,309.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18256.408203125,18000.0,0.0,0.0,0.3950732946395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831238508224487,0.7831316590309143,-7.852833732613362e-06,0.0,0.0004009491822216,0.0,0.0,73.19098663330078,0.0,0.0,0.0,0.4790282845497131,4.0,0.0,1.0
564420,293.1402282714844,297.1499938964844,293.1499938964844,0.1204259395599365,-2661.278564453125,304.1466064453125,0.7101091146469116,0.1854569911956787,0.1691943407058715,294.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.4321660697460174,0.050000000745058,0.0500908903777599,293.23419189453125,297.1499938964844,293.1499938964844,0.3438463807106018,-4762.71337890625,304.1544494628906,0.937311351299286,0.4305690824985504,0.3026134371757507,293.118408203125,297.1499938964844,293.1499938964844,0.4423172771930694,-7883.38916015625,304.1067199707031,0.9990000128746032,0.5664001703262329,0.5027672052383423,293.1959228515625,297.1499938964844,293.1499938964844,0.0139214498922228,-3635.46728515625,303.7962646484375,0.4321660697460174,0.050000000745058,0.2376096099615097,291.13299560546875,291.1499938964844,259.6610412597656,258.0971069335937,280.6181335449219,293.932861328125,291.1245422363281,1.0,0.3373576700687408,0.6924751400947571,0.6924751400947571,1.0,1.0,-1.5149433612823486,0.6329923868179321,0.8819509744644165,0.2785930335521698,0.0,0.0,0.6763584613800049,83.08647155761719,110.0,-133.97889709472656,-17348.107421875,411.5495910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.946533203125,309.680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.556640625,18000.0,0.0,0.0,0.3878977000713348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874515056610107,0.7874593138694763,-7.816345714672934e-06,0.0,0.0003936668508686,0.0,0.0,73.5294418334961,0.0,0.0,0.0,0.4803429841995239,4.0,0.0,1.0
564480,293.1402282714844,297.1499938964844,293.1499938964844,0.1204259395599365,-2661.278564453125,304.1466064453125,0.7101091146469116,0.1854569911956787,0.1691943407058715,294.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.4321660697460174,0.050000000745058,0.0500908903777599,293.23419189453125,297.1499938964844,293.1499938964844,0.3438463807106018,-4762.71337890625,304.1544494628906,0.937311351299286,0.4305690824985504,0.3026134371757507,293.118408203125,297.1499938964844,293.1499938964844,0.4423172771930694,-7883.38916015625,304.1067199707031,0.9990000128746032,0.5664001703262329,0.5027672052383423,293.1959228515625,297.1499938964844,293.1499938964844,0.0139214498922228,-3635.46728515625,303.7962646484375,0.4321660697460174,0.050000000745058,0.2376096099615097,291.13299560546875,291.1499938964844,259.6610412597656,258.0971069335937,280.6181335449219,293.932861328125,291.1245422363281,1.0,0.3373576700687408,0.6924751400947571,0.6924751400947571,1.0,1.0,-1.5149433612823486,0.6329923868179321,0.8819509744644165,0.2785930335521698,0.0,0.0,0.6763584613800049,83.08647155761719,110.0,-133.97889709472656,-17348.107421875,411.5495910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.946533203125,309.680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.556640625,18000.0,0.0,0.0,0.3878977000713348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874515056610107,0.7874593138694763,-7.816345714672934e-06,0.0,0.0003936668508686,0.0,0.0,73.5294418334961,0.0,0.0,0.0,0.4803429841995239,4.0,0.0,1.0
