time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564540,293.1416015625,297.1499938964844,293.1499938964844,0.1215359568595886,-2682.388427734375,304.1459350585937,0.6992658376693726,0.1854257583618164,0.1694387346506118,294.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.4236347675323486,0.050000000745058,0.0503429137170314,293.2372436523437,297.1499938964844,293.1499938964844,0.3440233469009399,-4766.0263671875,304.1527709960937,0.918977916240692,0.4278162717819214,0.3008988499641418,293.17413330078125,297.1499938964844,293.1499938964844,0.4697507321834564,-8281.76953125,304.0761413574219,0.9990000128746032,0.5559290647506714,0.5259768962860107,293.20166015625,297.1499938964844,293.1499938964844,0.0140690533444285,-3667.9326171875,303.7617492675781,0.4236347675323486,0.050000000745058,0.2388051003217697,291.04638671875,291.1499938964844,259.6964111328125,258.12750244140625,280.5791931152344,293.87164306640625,291.04150390625,1.0,0.3470586836338043,0.6919217109680176,0.6919217109680176,1.0,1.0,-1.5427230596542358,0.6453917026519775,0.8973313570022583,0.2853456139564514,0.0,0.0,0.6965122222900391,89.99225616455078,113.0,-112.76451873779295,-17658.974609375,444.6900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71295166015625,309.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17631.06640625,18000.0,0.0,0.0,0.383445531129837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214247226715088,0.8214327692985535,-8.08460117696086e-06,0.0,0.0003891484811902,0.0,0.0,80.33016204833984,0.0,0.0,0.0,0.4943253099918365,4.0,0.0,1.0
564600,293.1416015625,297.1499938964844,293.1499938964844,0.1215359568595886,-2682.388427734375,304.1459350585937,0.6992658376693726,0.1854257583618164,0.1694387346506118,294.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.4236347675323486,0.050000000745058,0.0503429137170314,293.2372436523437,297.1499938964844,293.1499938964844,0.3440233469009399,-4766.0263671875,304.1527709960937,0.918977916240692,0.4278162717819214,0.3008988499641418,293.17413330078125,297.1499938964844,293.1499938964844,0.4697507321834564,-8281.76953125,304.0761413574219,0.9990000128746032,0.5559290647506714,0.5259768962860107,293.20166015625,297.1499938964844,293.1499938964844,0.0140690533444285,-3667.9326171875,303.7617492675781,0.4236347675323486,0.050000000745058,0.2388051003217697,291.04638671875,291.1499938964844,259.6964111328125,258.12750244140625,280.5791931152344,293.87164306640625,291.04150390625,1.0,0.3470586836338043,0.6919217109680176,0.6919217109680176,1.0,1.0,-1.5427230596542358,0.6453917026519775,0.8973313570022583,0.2853456139564514,0.0,0.0,0.6965122222900391,89.99225616455078,113.0,-112.76451873779295,-17658.974609375,444.6900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71295166015625,309.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17631.06640625,18000.0,0.0,0.0,0.383445531129837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214247226715088,0.8214327692985535,-8.08460117696086e-06,0.0,0.0003891484811902,0.0,0.0,80.33016204833984,0.0,0.0,0.0,0.4943253099918365,4.0,0.0,1.0
564660,293.143798828125,297.1499938964844,293.1499938964844,0.1217913031578064,-2686.88330078125,304.1469116210937,0.6863657832145691,0.1851934492588043,0.1695918142795562,294.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.4145696759223938,0.050000000745058,0.0506707914173603,293.240234375,297.1499938964844,293.1499938964844,0.3420214354991913,-4743.45556640625,304.1553649902344,0.8994753956794739,0.4250024557113647,0.2992068827152252,293.216064453125,297.1499938964844,293.1499938964844,0.4666134715080261,-8219.9091796875,304.1067199707031,0.9835272431373596,0.5467315316200256,0.5203814506530762,293.20904541015625,297.1499938964844,293.1499938964844,0.0141374906525015,-3683.08740234375,303.7226867675781,0.4145696759223938,0.050000000745058,0.2403604239225387,291.0338134765625,291.1499938964844,259.7303771972656,258.1568603515625,280.5945129394531,293.8516845703125,291.036376953125,1.0,0.3542604744434356,0.6908410787582397,0.6908410787582397,1.0,1.0,-1.5365570783615112,0.6422053575515747,0.8943517208099365,0.2836664915084839,0.0,0.0,0.7141658067703247,98.18478393554688,116.0,-20.886133193969727,-17704.80078125,462.6406555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3404541015625,309.44097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17585.37890625,18000.0,0.0,0.0,0.3816486001014709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.864376425743103,0.8643848896026611,-8.513965440215543e-06,0.0,0.0003873248060699,0.0,0.0,90.16837310791016,0.0,0.0,0.0,0.5126388072967529,4.0,0.0,1.0
564720,293.143798828125,297.1499938964844,293.1499938964844,0.1217913031578064,-2686.88330078125,304.1469116210937,0.6863657832145691,0.1851934492588043,0.1695918142795562,294.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.4145696759223938,0.050000000745058,0.0506707914173603,293.240234375,297.1499938964844,293.1499938964844,0.3420214354991913,-4743.45556640625,304.1553649902344,0.8994753956794739,0.4250024557113647,0.2992068827152252,293.216064453125,297.1499938964844,293.1499938964844,0.4666134715080261,-8219.9091796875,304.1067199707031,0.9835272431373596,0.5467315316200256,0.5203814506530762,293.20904541015625,297.1499938964844,293.1499938964844,0.0141374906525015,-3683.08740234375,303.7226867675781,0.4145696759223938,0.050000000745058,0.2403604239225387,291.0338134765625,291.1499938964844,259.7303771972656,258.1568603515625,280.5945129394531,293.8516845703125,291.036376953125,1.0,0.3542604744434356,0.6908410787582397,0.6908410787582397,1.0,1.0,-1.5365570783615112,0.6422053575515747,0.8943517208099365,0.2836664915084839,0.0,0.0,0.7141658067703247,98.18478393554688,116.0,-20.886133193969727,-17704.80078125,462.6406555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3404541015625,309.44097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17585.37890625,18000.0,0.0,0.0,0.3816486001014709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.864376425743103,0.8643848896026611,-8.513965440215543e-06,0.0,0.0003873248060699,0.0,0.0,90.16837310791016,0.0,0.0,0.0,0.5126388072967529,4.0,0.0,1.0
564780,293.1464233398437,297.1499938964844,293.1499938964844,0.1215152293443679,-2681.41064453125,304.1483764648437,0.6768975853919983,0.1848212778568267,0.1695191115140915,294.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.4085097908973694,0.050000000745058,0.0509317740797996,293.24371337890625,297.1499938964844,293.1499938964844,0.3388171195983886,-4707.14501953125,304.1588439941406,0.8857305645942688,0.4220089614391327,0.2973484992980957,293.230712890625,297.1499938964844,293.1499938964844,0.46181121468544,-8141.58740234375,304.1286926269531,0.9690858721733092,0.542058527469635,0.5154798030853271,293.2160949707031,297.1499938964844,293.1499938964844,0.0141259869560599,-3683.96484375,303.6832580566406,0.4085097908973694,0.050000000745058,0.2415984123945236,291.05694580078125,291.1499938964844,259.76287841796875,258.18505859375,280.6312561035156,293.8689880371094,291.0581970214844,1.0,0.3597191572189331,0.6897603869438171,0.6897603869438171,1.0,1.0,-1.530095100402832,0.6389297246932983,0.8911653757095337,0.2817277014255523,0.0,0.0,0.7248262166976929,104.67134857177734,119.0,13.587431907653809,-17625.939453125,475.8826293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96435546875,309.24224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17708.359375,18000.0,0.0,0.0,0.3814109563827514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8926568031311035,0.8926656246185303,-8.843517207424156e-06,0.0,0.0003870836226269,0.0,0.0,97.3963851928711,0.0,0.0,0.0,0.525249183177948,4.0,0.0,1.0
564840,293.1464233398437,297.1499938964844,293.1499938964844,0.1215152293443679,-2681.41064453125,304.1483764648437,0.6768975853919983,0.1848212778568267,0.1695191115140915,294.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.4085097908973694,0.050000000745058,0.0509317740797996,293.24371337890625,297.1499938964844,293.1499938964844,0.3388171195983886,-4707.14501953125,304.1588439941406,0.8857305645942688,0.4220089614391327,0.2973484992980957,293.230712890625,297.1499938964844,293.1499938964844,0.46181121468544,-8141.58740234375,304.1286926269531,0.9690858721733092,0.542058527469635,0.5154798030853271,293.2160949707031,297.1499938964844,293.1499938964844,0.0141259869560599,-3683.96484375,303.6832580566406,0.4085097908973694,0.050000000745058,0.2415984123945236,291.05694580078125,291.1499938964844,259.76287841796875,258.18505859375,280.6312561035156,293.8689880371094,291.0581970214844,1.0,0.3597191572189331,0.6897603869438171,0.6897603869438171,1.0,1.0,-1.530095100402832,0.6389297246932983,0.8911653757095337,0.2817277014255523,0.0,0.0,0.7248262166976929,104.67134857177734,119.0,13.587431907653809,-17625.939453125,475.8826293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96435546875,309.24224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17708.359375,18000.0,0.0,0.0,0.3814109563827514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8926568031311035,0.8926656246185303,-8.843517207424156e-06,0.0,0.0003870836226269,0.0,0.0,97.3963851928711,0.0,0.0,0.0,0.525249183177948,4.0,0.0,1.0
564900,293.1475524902344,297.1499938964844,293.1499938964844,0.1213921681046485,-2679.029052734375,304.1488952636719,0.6731424927711487,0.1846462041139602,0.1694608479738235,294.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.4061720967292785,0.050000000745058,0.0510415248572826,293.2454528808594,297.1499938964844,293.1499938964844,0.3372411429882049,-4689.44287109375,304.1600952148437,0.8801029920578003,0.4204802513122558,0.2963748574256897,293.23388671875,297.1499938964844,293.1499938964844,0.460209846496582,-8115.666015625,304.1354675292969,0.9630942344665528,0.540412425994873,0.5138754844665527,293.2191772460937,297.1499938964844,293.1499938964844,0.0141156716272234,-3683.972412109375,303.6636962890625,0.4061720967292785,0.050000000745058,0.242119014263153,291.0646057128906,291.1499938964844,259.77850341796875,258.1986999511719,280.6510009765625,293.8815612792969,291.0657958984375,1.0,0.3620248138904571,0.6892200708389282,0.6892200708389282,1.0,1.0,-1.527686595916748,0.6376626491546631,0.890023946762085,0.2809680700302124,0.0,0.0,0.7297449111938477,107.40533447265624,119.0,17.673330307006836,-17582.298828125,481.6033020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908630371094,309.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17736.212890625,18000.0,0.0,0.0,0.3816942274570465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904736578464508,0.9047455191612244,-8.981663086160552e-06,0.0,0.0003873711102642,0.0,0.0,100.56092071533205,0.0,0.0,0.0,0.530633270740509,4.0,0.0,1.0
564960,293.1485290527344,297.1499938964844,293.1499938964844,0.1212746202945709,-2676.768798828125,304.1493225097656,0.6698424220085144,0.184485450387001,0.1694052070379257,294.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.4041174352169037,0.050000000745058,0.051141683012247,293.2471618652344,297.1499938964844,293.1499938964844,0.3356456756591797,-4671.5751953125,304.1611633300781,0.8750396966934204,0.4189376533031463,0.2953830659389496,293.2357177734375,297.1499938964844,293.1499938964844,0.4588047862052917,-8093.33544921875,304.140625,0.9576587677001952,0.5389904379844666,0.512540340423584,293.22198486328125,297.1499938964844,293.1499938964844,0.0141018247231841,-3683.46142578125,303.6443786621094,0.4041174352169037,0.050000000745058,0.2425941228866577,291.07183837890625,291.1499938964844,259.7937316894531,258.2120361328125,280.6696472167969,293.8949584960937,291.0729064941406,1.0,0.3641182780265808,0.6888758540153503,0.6888758540153503,1.0,1.0,-1.5255167484283447,0.6365623474121094,0.8889544010162354,0.2803278863430023,0.0,0.0,0.7342314124107361,109.9011001586914,122.0,18.96112823486328,-17539.40234375,486.8251647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6299743652344,309.0502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17759.36328125,18000.0,0.0,0.0,0.382185161113739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9157838225364684,0.9157929420471193,-9.109026905207427e-06,0.0,0.0003878693678416,0.0,0.0,103.5151824951172,0.0,0.0,0.0,0.5355609059333801,4.0,0.0,1.0
565020,293.15008544921875,297.1499938964844,293.1499938964844,0.1210616528987884,-2672.69677734375,304.14990234375,0.6642382144927979,0.1842011958360672,0.1693097501993179,294.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4005726873874664,0.050000000745058,0.0513209514319896,293.2504272460937,297.1499938964844,293.1499938964844,0.3324117064476013,-4635.47265625,304.1628112792969,0.8661414384841919,0.4158149361610412,0.2933569848537445,293.2372131347656,297.1499938964844,293.1499938964844,0.4562674760818481,-8054.16650390625,304.1478881835937,0.9479854702949524,0.5365080237388611,0.5102898478507996,293.22686767578125,297.1499938964844,293.1499938964844,0.014066650532186,-3681.335205078125,303.6062316894531,0.4005726873874664,0.050000000745058,0.243444487452507,291.0849609375,291.1499938964844,259.82281494140625,258.2376403808594,280.7060241699219,293.92218017578125,291.0860290527344,1.0,0.3678169250488281,0.6881874203681946,0.6881874203681946,1.0,1.0,-1.5215039253234863,0.634517252445221,0.8869867324829102,0.2791392803192138,0.0,0.0,0.7420151233673096,114.365966796875,125.0,18.99871253967285,-17457.912109375,496.0498962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515930175781,308.8872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17799.73046875,18000.0,0.0,0.0,0.3836290836334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935004711151123,0.935014009475708,-9.334177775599528e-06,0.0,0.0003893347457051,0.0,0.0,108.8043441772461,0.0,0.0,0.0,0.5441672205924988,4.0,0.0,1.0
565080,293.15008544921875,297.1499938964844,293.1499938964844,0.1210616528987884,-2672.69677734375,304.14990234375,0.6642382144927979,0.1842011958360672,0.1693097501993179,294.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4005726873874664,0.050000000745058,0.0513209514319896,293.2504272460937,297.1499938964844,293.1499938964844,0.3324117064476013,-4635.47265625,304.1628112792969,0.8661414384841919,0.4158149361610412,0.2933569848537445,293.2372131347656,297.1499938964844,293.1499938964844,0.4562674760818481,-8054.16650390625,304.1478881835937,0.9479854702949524,0.5365080237388611,0.5102898478507996,293.22686767578125,297.1499938964844,293.1499938964844,0.014066650532186,-3681.335205078125,303.6062316894531,0.4005726873874664,0.050000000745058,0.243444487452507,291.0849609375,291.1499938964844,259.82281494140625,258.2376403808594,280.7060241699219,293.92218017578125,291.0860290527344,1.0,0.3678169250488281,0.6881874203681946,0.6881874203681946,1.0,1.0,-1.5215039253234863,0.634517252445221,0.8869867324829102,0.2791392803192138,0.0,0.0,0.7420151233673096,114.365966796875,125.0,18.99871253967285,-17457.912109375,496.0498962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515930175781,308.8872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17799.73046875,18000.0,0.0,0.0,0.3836290836334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935004711151123,0.935014009475708,-9.334177775599528e-06,0.0,0.0003893347457051,0.0,0.0,108.8043441772461,0.0,0.0,0.0,0.5441672205924988,4.0,0.0,1.0
565140,293.1513061523437,297.1499938964844,293.1499938964844,0.1208488419651985,-2668.6396484375,304.1502685546875,0.6595489382743835,0.1839509904384613,0.1692306697368621,294.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.3974904119968414,0.050000000745058,0.051480907946825,293.2535095214844,297.1499938964844,293.1499938964844,0.3290654718875885,-4598.15869140625,304.16412353515625,0.8583770394325256,0.4126406610012054,0.2912812829017639,293.23736572265625,297.1499938964844,293.1499938964844,0.4537828862667084,-8017.06640625,304.1526794433594,0.939423441886902,0.5342656970024109,0.5083032846450806,293.2310485839844,297.1499938964844,293.1499938964844,0.014021435752511,-3677.536865234375,303.56854248046875,0.3974904119968414,0.050000000745058,0.2442032545804977,291.0990600585937,291.1499938964844,259.8500061035156,258.2618103027344,280.7411193847656,293.9486694335937,291.1002502441406,1.0,0.3710479140281677,0.687498927116394,0.687498927116394,1.0,1.0,-1.5176351070404053,0.6325367093086243,0.885098397731781,0.2779885828495025,0.0,0.0,0.7478793263435364,118.34486389160156,128.0,20.128326416015625,-17384.2578125,504.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1350402832031,308.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.041015625,18000.0,0.0,0.0,0.385442703962326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950246036052704,0.9502555131912231,-9.518457773083355e-06,0.0,0.0003911753301508,0.0,0.0,113.15714263916016,0.0,0.0,0.0,0.5510241985321045,4.0,0.0,1.0
565200,293.1513061523437,297.1499938964844,293.1499938964844,0.1208488419651985,-2668.6396484375,304.1502685546875,0.6595489382743835,0.1839509904384613,0.1692306697368621,294.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.3974904119968414,0.050000000745058,0.051480907946825,293.2535095214844,297.1499938964844,293.1499938964844,0.3290654718875885,-4598.15869140625,304.16412353515625,0.8583770394325256,0.4126406610012054,0.2912812829017639,293.23736572265625,297.1499938964844,293.1499938964844,0.4537828862667084,-8017.06640625,304.1526794433594,0.939423441886902,0.5342656970024109,0.5083032846450806,293.2310485839844,297.1499938964844,293.1499938964844,0.014021435752511,-3677.536865234375,303.56854248046875,0.3974904119968414,0.050000000745058,0.2442032545804977,291.0990600585937,291.1499938964844,259.8500061035156,258.2618103027344,280.7411193847656,293.9486694335937,291.1002502441406,1.0,0.3710479140281677,0.687498927116394,0.687498927116394,1.0,1.0,-1.5176351070404053,0.6325367093086243,0.885098397731781,0.2779885828495025,0.0,0.0,0.7478793263435364,118.34486389160156,128.0,20.128326416015625,-17384.2578125,504.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1350402832031,308.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.041015625,18000.0,0.0,0.0,0.385442703962326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950246036052704,0.9502555131912231,-9.518457773083355e-06,0.0,0.0003911753301508,0.0,0.0,113.15714263916016,0.0,0.0,0.0,0.5510241985321045,4.0,0.0,1.0
565260,293.1618957519531,297.1499938964844,293.1499938964844,0.1193211525678634,-2640.725830078125,304.1527709960937,0.6531659960746765,0.1817510277032852,0.1677441000938415,294.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.394332081079483,0.050000000745058,0.0516455247998237,293.2659606933594,297.1499938964844,293.1499938964844,0.3239616453647613,-4540.46435546875,304.16796875,0.8497908115386963,0.4074784815311432,0.2880834639072418,293.2464904785156,297.1499938964844,293.1499938964844,0.4494537115097046,-7953.42333984375,304.1590576171875,0.9298572540283204,0.5301846265792847,0.5049735903739929,293.2466125488281,297.1499938964844,293.1499938964844,0.0138653377071022,-3659.94677734375,303.49822998046875,0.394332081079483,0.050000000745058,0.2449841350317001,291.1230163574219,291.1499938964844,259.8764953613281,258.2854919433594,280.79302978515625,293.9976806640625,291.1258239746094,1.0,0.3737955391407013,0.6868067383766174,0.6868067383766174,1.0,1.0,-1.509151577949524,0.6284627914428711,0.8806887865066528,0.2757306098937988,0.0,0.0,0.75014328956604,122.35746002197266,116.0,35.1663932800293,-17275.33203125,509.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874267578125,308.6853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.140625,18000.0,0.0,0.0,0.3873003125190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599264860153198,0.9599361419677734,-9.646598300605548e-06,0.0,0.0003930605889763,0.0,0.0,116.0697250366211,0.0,0.0,0.0,0.5553804636001587,4.0,0.0,1.0
565320,293.1618957519531,297.1499938964844,293.1499938964844,0.1193211525678634,-2640.725830078125,304.1527709960937,0.6531659960746765,0.1817510277032852,0.1677441000938415,294.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.394332081079483,0.050000000745058,0.0516455247998237,293.2659606933594,297.1499938964844,293.1499938964844,0.3239616453647613,-4540.46435546875,304.16796875,0.8497908115386963,0.4074784815311432,0.2880834639072418,293.2464904785156,297.1499938964844,293.1499938964844,0.4494537115097046,-7953.42333984375,304.1590576171875,0.9298572540283204,0.5301846265792847,0.5049735903739929,293.2466125488281,297.1499938964844,293.1499938964844,0.0138653377071022,-3659.94677734375,303.49822998046875,0.394332081079483,0.050000000745058,0.2449841350317001,291.1230163574219,291.1499938964844,259.8764953613281,258.2854919433594,280.79302978515625,293.9976806640625,291.1258239746094,1.0,0.3737955391407013,0.6868067383766174,0.6868067383766174,1.0,1.0,-1.509151577949524,0.6284627914428711,0.8806887865066528,0.2757306098937988,0.0,0.0,0.75014328956604,122.35746002197266,116.0,35.1663932800293,-17275.33203125,509.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874267578125,308.6853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.140625,18000.0,0.0,0.0,0.3873003125190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599264860153198,0.9599361419677734,-9.646598300605548e-06,0.0,0.0003930605889763,0.0,0.0,116.0697250366211,0.0,0.0,0.0,0.5553804636001587,4.0,0.0,1.0
565380,293.1652526855469,297.1499938964844,293.1499938964844,0.1179765239357948,-2616.068603515625,304.154052734375,0.6529695987701416,0.1807605475187301,0.1666021347045898,294.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.3952905535697937,0.050000000745058,0.0515957884490489,293.2713928222656,297.1499938964844,293.1499938964844,0.3188058137893677,-4482.32568359375,304.1705322265625,0.8485606908798218,0.4034293889999389,0.2850915789604187,293.2486572265625,297.1499938964844,293.1499938964844,0.4449515342712402,-7888.31005859375,304.1634521484375,0.9298643469810486,0.5272917747497559,0.5019958019256592,293.25714111328125,297.1499938964844,293.1499938964844,0.0136391902342438,-3628.664306640625,303.4374694824219,0.3952905535697937,0.050000000745058,0.2447482198476791,291.15753173828125,291.1499938964844,259.9034729003906,258.30963134765625,280.8503112792969,294.0551452636719,291.16021728515625,1.0,0.3711702227592468,0.686114490032196,0.686114490032196,1.0,1.0,-1.500271201133728,0.6242184042930603,0.8760527968406677,0.2733596861362457,0.0,0.0,0.7468209862709045,120.9351806640625,104.0,44.07829284667969,-17145.54296875,500.4314270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198608398437,308.6446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.119140625,18000.0,0.0,0.0,0.3887870013713836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585458040237428,0.9585554599761964,-9.657421287556645e-06,0.0,0.0003945693897549,0.0,0.0,115.9045867919922,0.0,0.0,0.0,0.5548478960990906,4.0,0.0,1.0
565440,293.1652526855469,297.1499938964844,293.1499938964844,0.1179765239357948,-2616.068603515625,304.154052734375,0.6529695987701416,0.1807605475187301,0.1666021347045898,294.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.3952905535697937,0.050000000745058,0.0515957884490489,293.2713928222656,297.1499938964844,293.1499938964844,0.3188058137893677,-4482.32568359375,304.1705322265625,0.8485606908798218,0.4034293889999389,0.2850915789604187,293.2486572265625,297.1499938964844,293.1499938964844,0.4449515342712402,-7888.31005859375,304.1634521484375,0.9298643469810486,0.5272917747497559,0.5019958019256592,293.25714111328125,297.1499938964844,293.1499938964844,0.0136391902342438,-3628.664306640625,303.4374694824219,0.3952905535697937,0.050000000745058,0.2447482198476791,291.15753173828125,291.1499938964844,259.9034729003906,258.30963134765625,280.8503112792969,294.0551452636719,291.16021728515625,1.0,0.3711702227592468,0.686114490032196,0.686114490032196,1.0,1.0,-1.500271201133728,0.6242184042930603,0.8760527968406677,0.2733596861362457,0.0,0.0,0.7468209862709045,120.9351806640625,104.0,44.07829284667969,-17145.54296875,500.4314270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198608398437,308.6446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.119140625,18000.0,0.0,0.0,0.3887870013713836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585458040237428,0.9585554599761964,-9.657421287556645e-06,0.0,0.0003945693897549,0.0,0.0,115.9045867919922,0.0,0.0,0.0,0.5548478960990906,4.0,0.0,1.0
565500,293.165771484375,297.1499938964844,293.1499938964844,0.1174670532345771,-2606.7099609375,304.1542358398437,0.654746413230896,0.1804667115211486,0.1662084460258484,294.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.39694544672966,0.050000000745058,0.0515095330774784,293.2729797363281,297.1499938964844,293.1499938964844,0.3164062798023224,-4455.3623046875,304.171142578125,0.8500901460647583,0.4015780091285705,0.2837118506431579,293.2485656738281,297.1499938964844,293.1499938964844,0.4429018199443817,-7859.01708984375,304.16473388671875,0.932712972164154,0.5260593891143799,0.5006989240646362,293.2608642578125,297.1499938964844,293.1499938964844,0.0135089876130223,-3609.873046875,303.409912109375,0.39694544672966,0.050000000745058,0.2443390488624572,291.17364501953125,291.1499938964844,259.9171447753906,258.32183837890625,280.8775634765625,294.0815734863281,291.1761474609375,1.0,0.3685810565948486,0.6857684254646301,0.6857684254646301,1.0,1.0,-1.495990514755249,0.6221696138381958,0.873820960521698,0.2722147405147552,0.0,0.0,0.7436222434043884,118.67293548583984,104.0,44.0639877319336,-17077.859375,492.1535339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9151306152344,308.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.130859375,18000.0,0.0,0.0,0.3893018662929535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9539877772331238,0.9539973735809326,-9.616699571779463e-06,0.0,0.0003950919199269,0.0,0.0,114.69918060302734,0.0,0.0,0.0,0.5528521537780762,4.0,0.0,1.0
565560,293.1658630371094,297.1499938964844,293.1499938964844,0.1170171871781349,-2598.447998046875,304.1542663574219,0.6574360132217407,0.1802451759576797,0.1658694446086883,294.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.3991343080997467,0.050000000745058,0.0513955689966678,293.2742004394531,297.1499938964844,293.1499938964844,0.3140797019004822,-4429.24853515625,304.1715393066406,0.852669894695282,0.3997787833213806,0.2823609113693237,293.2480773925781,297.1499938964844,293.1499938964844,0.4409520626068115,-7831.318359375,304.16558837890625,0.9369422793388368,0.524908185005188,0.4994679987430572,293.26385498046875,297.1499938964844,293.1499938964844,0.0133732305839657,-3589.93701171875,303.3836975097656,0.3991343080997467,0.050000000745058,0.2437984496355056,291.1885070800781,291.1499938964844,259.93084716796875,258.3341064453125,280.9032287597656,294.10565185546875,291.1907958984375,1.0,0.3653427958488464,0.6854597330093384,0.6854597330093384,1.0,1.0,-1.4916982650756836,0.6201276183128357,0.8715706467628479,0.2710802257061004,0.0,0.0,0.7395590543746948,115.70915222167967,92.0,42.31170654296875,-17008.654296875,482.1302185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281005859375,308.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.8984375,18000.0,0.0,0.0,0.3896308541297912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947207510471344,0.9472171068191528,-9.54944971454097e-06,0.0,0.000395425769966,0.0,0.0,112.86302947998048,0.0,0.0,0.0,0.5498619675636292,4.0,0.0,1.0
565620,293.1653747558594,297.1499938964844,293.1499938964844,0.1162430122494697,-2584.253173828125,304.1541442871094,0.6652027368545532,0.1799432933330536,0.1652847230434417,294.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.4048253893852234,0.050000000745058,0.0511072017252445,293.27606201171875,297.1499938964844,293.1499938964844,0.3095926642417907,-4378.92724609375,304.1718139648437,0.8605644702911377,0.3962565064430237,0.2796868085861206,293.2463684082031,297.1499938964844,293.1499938964844,0.4373151957988739,-7780.01123046875,304.1664428710937,0.948726773262024,0.5227670073509216,0.4971241354942322,293.26812744140625,297.1499938964844,293.1499938964844,0.0130937341600656,-3548.1064453125,303.3342590332031,0.4048253893852234,0.050000000745058,0.242430567741394,291.2138671875,291.1499938964844,259.95849609375,258.3587951660156,280.95086669921875,294.1471252441406,291.2156677246094,1.0,0.3573513031005859,0.6848423480987549,0.6848423480987549,1.0,1.0,-1.482984185218811,0.615989089012146,0.8669950366020203,0.2687857449054718,0.0,0.0,0.7292906641960144,108.24982452392578,80.0,35.83805847167969,-16865.01171875,458.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014343261719,308.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18216.5,18000.0,0.0,0.0,0.3896548748016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279007911682128,0.9279101490974426,-9.348066669190302e-06,0.0,0.000395450158976,0.0,0.0,107.64840698242188,0.0,0.0,0.0,0.5413368344306946,4.0,0.0,1.0
565680,293.1653747558594,297.1499938964844,293.1499938964844,0.1162430122494697,-2584.253173828125,304.1541442871094,0.6652027368545532,0.1799432933330536,0.1652847230434417,294.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.4048253893852234,0.050000000745058,0.0511072017252445,293.27606201171875,297.1499938964844,293.1499938964844,0.3095926642417907,-4378.92724609375,304.1718139648437,0.8605644702911377,0.3962565064430237,0.2796868085861206,293.2463684082031,297.1499938964844,293.1499938964844,0.4373151957988739,-7780.01123046875,304.1664428710937,0.948726773262024,0.5227670073509216,0.4971241354942322,293.26812744140625,297.1499938964844,293.1499938964844,0.0130937341600656,-3548.1064453125,303.3342590332031,0.4048253893852234,0.050000000745058,0.242430567741394,291.2138671875,291.1499938964844,259.95849609375,258.3587951660156,280.95086669921875,294.1471252441406,291.2156677246094,1.0,0.3573513031005859,0.6848423480987549,0.6848423480987549,1.0,1.0,-1.482984185218811,0.615989089012146,0.8669950366020203,0.2687857449054718,0.0,0.0,0.7292906641960144,108.24982452392578,80.0,35.83805847167969,-16865.01171875,458.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014343261719,308.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18216.5,18000.0,0.0,0.0,0.3896548748016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279007911682128,0.9279101490974426,-9.348066669190302e-06,0.0,0.000395450158976,0.0,0.0,107.64840698242188,0.0,0.0,0.0,0.5413368344306946,4.0,0.0,1.0
565740,293.1643371582031,297.1499938964844,293.1499938964844,0.1155996918678283,-2572.5048828125,304.1538391113281,0.675959050655365,0.1797651499509811,0.1647753417491912,294.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308654785156,0.4123068153858185,0.050000000745058,0.0507647059857845,293.2774963378906,297.1499938964844,293.1499938964844,0.3052941858768463,-4330.73291015625,304.17169189453125,0.8718852400779724,0.3927725553512573,0.2770107984542846,293.2441711425781,297.1499938964844,293.1499938964844,0.4340098202228546,-7733.72802734375,304.1664428710937,0.9638173580169678,0.5207724571228027,0.4948807060718536,293.2709045410156,297.1499938964844,293.1499938964844,0.0128126572817564,-3505.25732421875,303.2872009277344,0.4123068153858185,0.050000000745058,0.24080590903759,291.2328491210937,291.1499938964844,259.9862365722656,258.3835754394531,280.9945983886719,294.1815490722656,291.2341003417969,1.0,0.3478390276432037,0.6842249035835266,0.6842249035835266,1.0,1.0,-1.4741053581237793,0.6117798089981079,0.8623255491256714,0.2664568424224853,0.0,0.0,0.7169099450111389,99.41802978515624,68.0,27.383075714111328,-16713.943359375,431.2033996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,308.7027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18275.98828125,18000.0,0.0,0.0,0.3887510597705841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9025218486785888,0.9025309085845948,-9.079427400138227e-06,0.0,0.0003945328935515,0.0,0.0,100.98332977294922,0.0,0.0,0.0,0.5301764011383057,4.0,0.0,1.0
565800,293.1643371582031,297.1499938964844,293.1499938964844,0.1155996918678283,-2572.5048828125,304.1538391113281,0.675959050655365,0.1797651499509811,0.1647753417491912,294.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308654785156,0.4123068153858185,0.050000000745058,0.0507647059857845,293.2774963378906,297.1499938964844,293.1499938964844,0.3052941858768463,-4330.73291015625,304.17169189453125,0.8718852400779724,0.3927725553512573,0.2770107984542846,293.2441711425781,297.1499938964844,293.1499938964844,0.4340098202228546,-7733.72802734375,304.1664428710937,0.9638173580169678,0.5207724571228027,0.4948807060718536,293.2709045410156,297.1499938964844,293.1499938964844,0.0128126572817564,-3505.25732421875,303.2872009277344,0.4123068153858185,0.050000000745058,0.24080590903759,291.2328491210937,291.1499938964844,259.9862365722656,258.3835754394531,280.9945983886719,294.1815490722656,291.2341003417969,1.0,0.3478390276432037,0.6842249035835266,0.6842249035835266,1.0,1.0,-1.4741053581237793,0.6117798089981079,0.8623255491256714,0.2664568424224853,0.0,0.0,0.7169099450111389,99.41802978515624,68.0,27.383075714111328,-16713.943359375,431.2033996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,308.7027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18275.98828125,18000.0,0.0,0.0,0.3887510597705841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9025218486785888,0.9025309085845948,-9.079427400138227e-06,0.0,0.0003945328935515,0.0,0.0,100.98332977294922,0.0,0.0,0.0,0.5301764011383057,4.0,0.0,1.0
565860,293.1630249023437,297.1499938964844,293.1499938964844,0.1150689125061035,-2562.8759765625,304.1534423828125,0.6897549033164978,0.1796685308218002,0.1643157750368118,294.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.4222463071346283,0.050000000745058,0.0503893569111824,293.2787170410156,297.1499938964844,293.1499938964844,0.301173985004425,-4284.5283203125,304.1713256835937,0.886776864528656,0.3892913460731506,0.2743169963359833,293.24169921875,297.1499938964844,293.1499938964844,0.4310378432273865,-7692.37744140625,304.1658935546875,0.9808945059776306,0.518884003162384,0.4927113950252533,293.2727966308594,297.1499938964844,293.1499938964844,0.0125367231667041,-3462.632080078125,303.24127197265625,0.4222463071346283,0.050000000745058,0.2390254139900207,291.2451171875,291.1499938964844,260.0140075683594,258.40838623046875,281.03546142578125,294.2111511230469,291.2458190917969,1.0,0.3371993601322174,0.6836414933204651,0.6836414933204651,1.0,1.0,-1.4651274681091309,0.6075403094291687,0.8575871586799622,0.2641205489635467,0.0,0.0,0.7033356428146362,89.75377655029297,56.0,18.172401428222656,-16555.900390625,402.2835083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,308.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18311.703125,18000.0,0.0,0.0,0.3868748247623443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731405138969421,0.8731492757797241,-8.770693966653198e-06,0.0,0.0003926287754438,0.0,0.0,93.5975112915039,0.0,0.0,0.0,0.5173529386520386,4.0,0.0,1.0
565920,293.1630249023437,297.1499938964844,293.1499938964844,0.1150689125061035,-2562.8759765625,304.1534423828125,0.6897549033164978,0.1796685308218002,0.1643157750368118,294.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.4222463071346283,0.050000000745058,0.0503893569111824,293.2787170410156,297.1499938964844,293.1499938964844,0.301173985004425,-4284.5283203125,304.1713256835937,0.886776864528656,0.3892913460731506,0.2743169963359833,293.24169921875,297.1499938964844,293.1499938964844,0.4310378432273865,-7692.37744140625,304.1658935546875,0.9808945059776306,0.518884003162384,0.4927113950252533,293.2727966308594,297.1499938964844,293.1499938964844,0.0125367231667041,-3462.632080078125,303.24127197265625,0.4222463071346283,0.050000000745058,0.2390254139900207,291.2451171875,291.1499938964844,260.0140075683594,258.40838623046875,281.03546142578125,294.2111511230469,291.2458190917969,1.0,0.3371993601322174,0.6836414933204651,0.6836414933204651,1.0,1.0,-1.4651274681091309,0.6075403094291687,0.8575871586799622,0.2641205489635467,0.0,0.0,0.7033356428146362,89.75377655029297,56.0,18.172401428222656,-16555.900390625,402.2835083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,308.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18311.703125,18000.0,0.0,0.0,0.3868748247623443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731405138969421,0.8731492757797241,-8.770693966653198e-06,0.0,0.0003926287754438,0.0,0.0,93.5975112915039,0.0,0.0,0.0,0.5173529386520386,4.0,0.0,1.0
565980,293.1615600585937,297.1499938964844,293.1499938964844,0.11463662981987,-2555.104248046875,304.15301513671875,0.7067592144012451,0.1796305775642395,0.1638955026865005,294.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505798339844,0.4358475506305694,0.050000000745058,0.0499956607818603,293.2798767089844,297.1499938964844,293.1499938964844,0.2972134947776794,-4240.080078125,304.1708068847656,0.905691146850586,0.3857965767383575,0.2716021537780761,293.23907470703125,297.1499938964844,293.1499938964844,0.4281395077705383,-7653.4482421875,304.1654968261719,0.9985121488571168,0.517094612121582,0.4905568063259125,293.2741394042969,297.1499938964844,293.1499938964844,0.0122695006430149,-3420.892578125,303.1957702636719,0.4358475506305694,0.050000000745058,0.2371578812599182,291.2510681152344,291.1499938964844,260.0416259765625,258.4330749511719,281.0749206542969,294.2379150390625,291.2513122558594,1.0,0.3256613314151764,0.6830580234527588,0.6830580234527588,1.0,1.0,-1.455820083618164,0.6031541228294373,0.8526659607887268,0.261720597743988,0.0,0.0,0.689399003982544,79.62060546875,44.0,9.687073707580566,-16390.376953125,372.43597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4805908203125,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18324.5234375,18000.0,0.0,0.0,0.3840420246124267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8419052362442017,0.841913640499115,-8.44829082780052e-06,0.0,0.0003897538408637,0.0,0.0,86.150390625,0.0,0.0,0.0,0.5038487911224365,4.0,0.0,1.0
566040,293.1615600585937,297.1499938964844,293.1499938964844,0.11463662981987,-2555.104248046875,304.15301513671875,0.7067592144012451,0.1796305775642395,0.1638955026865005,294.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505798339844,0.4358475506305694,0.050000000745058,0.0499956607818603,293.2798767089844,297.1499938964844,293.1499938964844,0.2972134947776794,-4240.080078125,304.1708068847656,0.905691146850586,0.3857965767383575,0.2716021537780761,293.23907470703125,297.1499938964844,293.1499938964844,0.4281395077705383,-7653.4482421875,304.1654968261719,0.9985121488571168,0.517094612121582,0.4905568063259125,293.2741394042969,297.1499938964844,293.1499938964844,0.0122695006430149,-3420.892578125,303.1957702636719,0.4358475506305694,0.050000000745058,0.2371578812599182,291.2510681152344,291.1499938964844,260.0416259765625,258.4330749511719,281.0749206542969,294.2379150390625,291.2513122558594,1.0,0.3256613314151764,0.6830580234527588,0.6830580234527588,1.0,1.0,-1.455820083618164,0.6031541228294373,0.8526659607887268,0.261720597743988,0.0,0.0,0.689399003982544,79.62060546875,44.0,9.687073707580566,-16390.376953125,372.43597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4805908203125,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18324.5234375,18000.0,0.0,0.0,0.3840420246124267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8419052362442017,0.841913640499115,-8.44829082780052e-06,0.0,0.0003897538408637,0.0,0.0,86.150390625,0.0,0.0,0.0,0.5038487911224365,4.0,0.0,1.0
566100,293.16070556640625,297.1499938964844,293.1499938964844,0.1144264712929725,-2551.227783203125,304.1528625488281,0.7140588164329529,0.1796548515558242,0.1637534648180008,294.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.4423907101154327,0.050000000745058,0.0498414076864719,293.28033447265625,297.1499938964844,293.1499938964844,0.295150876045227,-4216.736328125,304.1708068847656,0.9144444465637208,0.3840638101100921,0.2702794373035431,293.23321533203125,297.1499938964844,293.1499938964844,0.4163051247596741,-7475.49365234375,304.1844787597656,0.9990000128746032,0.5171084403991699,0.4786256849765777,293.27447509765625,297.1499938964844,293.1499938964844,0.0121525954455137,-3401.97021484375,303.1740417480469,0.4423907101154327,0.050000000745058,0.2364261895418167,291.25799560546875,291.1499938964844,260.05535888671875,258.4453125,281.1139221191406,294.26641845703125,291.2613525390625,1.0,0.3192553520202636,0.682766318321228,0.682766318321228,1.0,1.0,-1.4389289617538452,0.5954400897026062,0.843488872051239,0.2576879560947418,0.0,0.0,0.6815991401672363,75.42256927490234,44.0,26.219282150268555,-16219.9462890625,353.7745056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5857849121094,308.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18332.552734375,18000.0,0.0,0.0,0.3822258412837982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258495330810547,0.8258578181266785,-8.287503078463487e-06,0.0,0.0003879106370732,0.0,0.0,82.5004653930664,0.0,0.0,0.0,0.4969363510608673,4.0,0.0,1.0
566160,293.16046142578125,297.1499938964844,293.1499938964844,0.1139860302209854,-2542.762939453125,304.15313720703125,0.7212532758712769,0.1795725375413894,0.1636248677968979,294.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812194824219,0.4495596885681152,0.050000000745058,0.0496914088726043,293.2808837890625,297.1499938964844,293.1499938964844,0.292469710111618,-4185.76708984375,304.1719055175781,0.9240688681602478,0.3823052048683166,0.2689583599567413,293.2167053222656,297.1499938964844,293.1499938964844,0.4000851511955261,-7234.142578125,304.2076721191406,0.9990000128746032,0.5192832350730896,0.4635199308395386,293.2743225097656,297.1499938964844,293.1499938964844,0.0120169874280691,-3377.360595703125,303.1555480957031,0.4495596885681152,0.050000000745058,0.2357146441936493,291.2894897460937,291.1499938964844,260.0690002441406,258.45751953125,281.1625671386719,294.3077087402344,291.29595947265625,1.0,0.3123776614665985,0.6825199127197266,0.6825199127197266,1.0,1.0,-1.418026328086853,0.5859891772270203,0.8320371508598328,0.25261390209198,0.0,0.0,0.669251024723053,71.26334381103516,32.0,61.3305778503418,-16002.9951171875,333.78778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71295166015625,308.9660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18417.033203125,18000.0,0.0,0.0,0.3799587190151214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8052339553833008,0.8052420616149902,-8.10241726867389e-06,0.0,0.0003856098046526,0.0,0.0,78.10643768310547,0.0,0.0,0.0,0.4881210923194885,4.0,0.0,1.0
566220,293.1749267578125,297.1499938964844,293.1499938964844,0.1115133911371231,-2496.915771484375,304.15631103515625,0.7344768047332764,0.1764033883810043,0.1613458693027496,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3417663574219,0.4668937921524048,0.050000000745058,0.0493848286569118,293.2822265625,297.1499938964844,293.1499938964844,0.2872661352157593,-4125.826171875,304.1732177734375,0.946627914905548,0.3787181079387665,0.2662560939788818,293.1593322753906,297.1499938964844,293.1499938964844,0.3652779757976532,-6716.9169921875,304.2461242675781,0.9990000128746032,0.5291619896888733,0.4309984743595123,293.27203369140625,297.1499938964844,293.1499938964844,0.0117672318592667,-3331.602294921875,303.1237487792969,0.4668937921524048,0.050000000745058,0.2342603504657745,291.3474426269531,291.1499938964844,260.09600830078125,258.4815979003906,281.22283935546875,294.318603515625,291.35137939453125,1.0,0.2973885834217071,0.6820271015167236,0.6820271015167236,1.0,1.0,-1.3708959817886353,0.5647860169410706,0.8061099052429199,0.2412615269422531,0.0,0.0,0.6386626958847046,62.70822525024414,35.0,68.29865264892578,-15453.02734375,292.5023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.046875,309.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18616.99609375,18000.0,0.0,0.0,0.3737363815307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7443002462387085,0.744307816028595,-7.574280971311964e-06,0.0,0.0003792949137277,0.0,0.0,66.07981872558594,0.0,0.0,0.0,0.4631257951259613,4.0,0.0,1.0
566280,293.1749267578125,297.1499938964844,293.1499938964844,0.1115133911371231,-2496.915771484375,304.15631103515625,0.7344768047332764,0.1764033883810043,0.1613458693027496,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3417663574219,0.4668937921524048,0.050000000745058,0.0493848286569118,293.2822265625,297.1499938964844,293.1499938964844,0.2872661352157593,-4125.826171875,304.1732177734375,0.946627914905548,0.3787181079387665,0.2662560939788818,293.1593322753906,297.1499938964844,293.1499938964844,0.3652779757976532,-6716.9169921875,304.2461242675781,0.9990000128746032,0.5291619896888733,0.4309984743595123,293.27203369140625,297.1499938964844,293.1499938964844,0.0117672318592667,-3331.602294921875,303.1237487792969,0.4668937921524048,0.050000000745058,0.2342603504657745,291.3474426269531,291.1499938964844,260.09600830078125,258.4815979003906,281.22283935546875,294.318603515625,291.35137939453125,1.0,0.2973885834217071,0.6820271015167236,0.6820271015167236,1.0,1.0,-1.3708959817886353,0.5647860169410706,0.8061099052429199,0.2412615269422531,0.0,0.0,0.6386626958847046,62.70822525024414,35.0,68.29865264892578,-15453.02734375,292.5023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.046875,309.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18616.99609375,18000.0,0.0,0.0,0.3737363815307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7443002462387085,0.744307816028595,-7.574280971311964e-06,0.0,0.0003792949137277,0.0,0.0,66.07981872558594,0.0,0.0,0.0,0.4631257951259613,4.0,0.0,1.0
