time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566340,293.1905212402344,297.1499938964844,293.1499938964844,0.108123704791069,-2434.78173828125,304.1597595214844,0.7417849898338318,0.1725960373878479,0.1575902700424194,294.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3728942871094,0.4779742360115051,0.050000000745058,0.049179557710886,293.2838439941406,297.1499938964844,293.1499938964844,0.2829122841358185,-4076.207275390625,304.17266845703125,0.962174117565155,0.3750380575656891,0.2635675370693207,293.0898132324219,297.1499938964844,293.1499938964844,0.3401617109775543,-6347.0390625,304.2552185058594,0.9990000128746032,0.5430258512496948,0.4077695608139038,293.2684936523437,297.1499938964844,293.1499938964844,0.0116004655137658,-3302.384521484375,303.0937805175781,0.4779742360115051,0.050000000745058,0.2332866489887237,291.3737487792969,291.1499938964844,260.1224975585937,258.5052490234375,281.2743225097656,294.3284606933594,291.3733825683594,1.0,0.2868191003799438,0.6815342903137207,0.6815342903137207,1.0,1.0,-1.333850979804993,0.5481920838356018,0.7856589555740356,0.2323058396577835,0.0,0.0,0.606493353843689,56.90656661987305,53.0,30.97193145751953,-14918.5302734375,263.8434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4771728515625,309.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18655.6796875,18000.0,0.0,0.0,0.3650069832801819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748352646827698,0.6748422384262085,-6.984401352383429e-06,0.0,0.0003704357077367,0.0,0.0,53.88760757446289,0.0,0.0,0.0,0.4354549944400787,4.0,0.0,1.0
566400,293.1905212402344,297.1499938964844,293.1499938964844,0.108123704791069,-2434.78173828125,304.1597595214844,0.7417849898338318,0.1725960373878479,0.1575902700424194,294.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3728942871094,0.4779742360115051,0.050000000745058,0.049179557710886,293.2838439941406,297.1499938964844,293.1499938964844,0.2829122841358185,-4076.207275390625,304.17266845703125,0.962174117565155,0.3750380575656891,0.2635675370693207,293.0898132324219,297.1499938964844,293.1499938964844,0.3401617109775543,-6347.0390625,304.2552185058594,0.9990000128746032,0.5430258512496948,0.4077695608139038,293.2684936523437,297.1499938964844,293.1499938964844,0.0116004655137658,-3302.384521484375,303.0937805175781,0.4779742360115051,0.050000000745058,0.2332866489887237,291.3737487792969,291.1499938964844,260.1224975585937,258.5052490234375,281.2743225097656,294.3284606933594,291.3733825683594,1.0,0.2868191003799438,0.6815342903137207,0.6815342903137207,1.0,1.0,-1.333850979804993,0.5481920838356018,0.7856589555740356,0.2323058396577835,0.0,0.0,0.606493353843689,56.90656661987305,53.0,30.97193145751953,-14918.5302734375,263.8434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4771728515625,309.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18655.6796875,18000.0,0.0,0.0,0.3650069832801819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748352646827698,0.6748422384262085,-6.984401352383429e-06,0.0,0.0003704357077367,0.0,0.0,53.88760757446289,0.0,0.0,0.0,0.4354549944400787,4.0,0.0,1.0
566460,293.1965637207031,297.1499938964844,293.1499938964844,0.1063962951302528,-2404.0859375,304.1592712402344,0.7397987842559814,0.1703212559223175,0.1551431268453598,294.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.479238748550415,0.050000000745058,0.0491550266742706,293.2858581542969,297.1499938964844,293.1499938964844,0.2802061736583709,-4046.65576171875,304.1695556640625,0.9611878395080566,0.3712415695190429,0.2609341144561767,293.0394287109375,297.1499938964844,293.1499938964844,0.3364632427692413,-6306.2314453125,304.22540283203125,0.9990000128746032,0.5548371076583862,0.4048958718776703,293.2650756835937,297.1499938964844,293.1499938964844,0.0115634491667151,-3301.598388671875,303.0594177246094,0.479238748550415,0.050000000745058,0.233170285820961,291.3380432128906,291.1499938964844,260.1483459472656,258.5283203125,281.2995910644531,294.33746337890625,291.3313903808594,1.0,0.2854984998703003,0.6814806461334229,0.6814806461334229,1.0,1.0,-1.32411789894104,0.5438821911811829,0.780235767364502,0.2299229502677917,0.0,0.0,0.5829627513885498,56.12740707397461,71.0,-47.15044403076172,-14596.0986328125,258.2207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9224853515625,309.27703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18495.591796875,18000.0,0.0,0.0,0.3543370962142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169748306274414,0.6169813275337219,-6.49431149213342e-06,0.0,0.0003596071328502,0.0,0.0,44.85116195678711,0.0,0.0,0.0,0.4130154848098755,4.0,0.0,1.0
566520,293.1965637207031,297.1499938964844,293.1499938964844,0.1063962951302528,-2404.0859375,304.1592712402344,0.7397987842559814,0.1703212559223175,0.1551431268453598,294.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.479238748550415,0.050000000745058,0.0491550266742706,293.2858581542969,297.1499938964844,293.1499938964844,0.2802061736583709,-4046.65576171875,304.1695556640625,0.9611878395080566,0.3712415695190429,0.2609341144561767,293.0394287109375,297.1499938964844,293.1499938964844,0.3364632427692413,-6306.2314453125,304.22540283203125,0.9990000128746032,0.5548371076583862,0.4048958718776703,293.2650756835937,297.1499938964844,293.1499938964844,0.0115634491667151,-3301.598388671875,303.0594177246094,0.479238748550415,0.050000000745058,0.233170285820961,291.3380432128906,291.1499938964844,260.1483459472656,258.5283203125,281.2995910644531,294.33746337890625,291.3313903808594,1.0,0.2854984998703003,0.6814806461334229,0.6814806461334229,1.0,1.0,-1.32411789894104,0.5438821911811829,0.780235767364502,0.2299229502677917,0.0,0.0,0.5829627513885498,56.12740707397461,71.0,-47.15044403076172,-14596.0986328125,258.2207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9224853515625,309.27703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18495.591796875,18000.0,0.0,0.0,0.3543370962142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169748306274414,0.6169813275337219,-6.49431149213342e-06,0.0,0.0003596071328502,0.0,0.0,44.85116195678711,0.0,0.0,0.0,0.4130154848098755,4.0,0.0,1.0
566580,293.19415283203125,297.1499938964844,293.1499938964844,0.1064178869128227,-2406.236083984375,304.1561279296875,0.7308992743492126,0.169618472456932,0.154296264052391,294.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.264404296875,0.4729718267917633,0.050000000745058,0.0492752976715564,293.2881164550781,297.1499938964844,293.1499938964844,0.2787088453769684,-4031.617919921875,304.1655578613281,0.9461411237716676,0.3673405945301056,0.2583306431770324,293.0267333984375,297.1499938964844,293.1499938964844,0.3508141040802002,-6539.95654296875,304.17608642578125,0.9990000128746032,0.5602906346321106,0.4187442660331726,293.2632141113281,297.1499938964844,293.1499938964844,0.011617905460298,-3321.55712890625,303.0175170898437,0.4729718267917633,0.050000000745058,0.2337407916784286,291.2537841796875,291.1499938964844,260.1734313964844,258.5507202148437,281.304931640625,294.34588623046875,291.24542236328125,1.0,0.2913107573986053,0.681427001953125,0.681427001953125,1.0,1.0,-1.3374196290969849,0.5497621297836304,0.7876574993133545,0.2330186069011688,0.0,0.0,0.5745397210121155,59.38397216796875,89.0,-102.80465698242188,-14563.958984375,270.91632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2537841796875,309.3434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18225.822265625,18000.0,0.0,0.0,0.3432134687900543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588445782661438,0.5884520411491394,-6.22447350906441e-06,0.0,0.0003483180480543,0.0,0.0,40.60279846191406,0.0,0.0,0.0,0.4017566442489624,4.0,0.0,1.0
566640,293.19415283203125,297.1499938964844,293.1499938964844,0.1064178869128227,-2406.236083984375,304.1561279296875,0.7308992743492126,0.169618472456932,0.154296264052391,294.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.264404296875,0.4729718267917633,0.050000000745058,0.0492752976715564,293.2881164550781,297.1499938964844,293.1499938964844,0.2787088453769684,-4031.617919921875,304.1655578613281,0.9461411237716676,0.3673405945301056,0.2583306431770324,293.0267333984375,297.1499938964844,293.1499938964844,0.3508141040802002,-6539.95654296875,304.17608642578125,0.9990000128746032,0.5602906346321106,0.4187442660331726,293.2632141113281,297.1499938964844,293.1499938964844,0.011617905460298,-3321.55712890625,303.0175170898437,0.4729718267917633,0.050000000745058,0.2337407916784286,291.2537841796875,291.1499938964844,260.1734313964844,258.5507202148437,281.304931640625,294.34588623046875,291.24542236328125,1.0,0.2913107573986053,0.681427001953125,0.681427001953125,1.0,1.0,-1.3374196290969849,0.5497621297836304,0.7876574993133545,0.2330186069011688,0.0,0.0,0.5745397210121155,59.38397216796875,89.0,-102.80465698242188,-14563.958984375,270.91632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2537841796875,309.3434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18225.822265625,18000.0,0.0,0.0,0.3432134687900543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588445782661438,0.5884520411491394,-6.22447350906441e-06,0.0,0.0003483180480543,0.0,0.0,40.60279846191406,0.0,0.0,0.0,0.4017566442489624,4.0,0.0,1.0
566700,293.1907958984375,297.1499938964844,293.1499938964844,0.1068711057305336,-2415.46875,304.1541748046875,0.7247238755226135,0.1697124987840652,0.1543551236391067,294.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.4671140313148498,0.050000000745058,0.0493812561035156,293.28936767578125,297.1499938964844,293.1499938964844,0.2780719697475433,-4025.322509765625,304.16387939453125,0.9343284368515016,0.3653478622436523,0.2570341825485229,293.03472900390625,297.1499938964844,293.1499938964844,0.3632575571537018,-6734.75390625,304.1487121582031,0.9990000128746032,0.5602902173995972,0.4305786192417145,293.26324462890625,297.1499938964844,293.1499938964844,0.0116607509553432,-3334.923828125,302.9936218261719,0.4671140313148498,0.050000000745058,0.2342434078454971,291.20733642578125,291.1499938964844,260.1856384277344,258.5616455078125,281.30181884765625,294.3501281738281,291.19891357421875,1.0,0.2963940501213074,0.6814001798629761,0.6814001798629761,1.0,1.0,-1.3508667945861816,0.5557209253311157,0.7951458692550659,0.2361758351325988,0.0,0.0,0.5753607153892517,62.28356552124024,89.0,-116.21981048583984,-14641.748046875,283.0792541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3414611816406,309.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.9921875,18000.0,0.0,0.0,0.3380317687988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5847547054290771,0.584760844707489,-6.170173037389759e-06,0.0,0.0003430592769291,0.0,0.0,39.96830368041992,0.0,0.0,0.0,0.4000822305679321,4.0,0.0,1.0
566760,293.1864624023437,297.1499938964844,293.1499938964844,0.1075486466288566,-2428.782958984375,304.1521911621094,0.7176812291145325,0.1700467616319656,0.1546722054481506,294.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.4591554999351501,0.050000000745058,0.049515139311552,293.2906799316406,297.1499938964844,293.1499938964844,0.2774418890476227,-4019.023681640625,304.1625061035156,0.9205538034439088,0.3633252382278442,0.2557376623153686,293.0516052246094,297.1499938964844,293.1499938964844,0.3786599338054657,-6971.8134765625,304.1209411621094,0.9990000128746032,0.5584490895271301,0.4450830519199371,293.2640686035156,297.1499938964844,293.1499938964844,0.0117096351459622,-3349.5927734375,302.9674987792969,0.4591554999351501,0.050000000745058,0.2348785102367401,291.1606140136719,291.1499938964844,260.1976318359375,258.57232666015625,281.29742431640625,294.35455322265625,291.1524658203125,1.0,0.3026800453662872,0.6811108589172363,0.6811108589172363,1.0,1.0,-1.368022084236145,0.5632597208023071,0.8047623634338379,0.2401413768529892,0.0,0.0,0.5793352127075195,65.95374298095703,107.0,-122.46550750732422,-14770.294921875,298.84246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36541748046875,309.35650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.87890625,18000.0,0.0,0.0,0.3333750963211059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587464451789856,0.5874706506729126,-6.163203124742722e-06,0.0,0.0003383333387318,0.0,0.0,40.1841926574707,0.0,0.0,0.0,0.4007926285266876,4.0,0.0,1.0
566820,293.17510986328125,297.1499938964844,293.1499938964844,0.1094793155789375,-2465.7294921875,304.14825439453125,0.7012478113174438,0.1714190542697906,0.1560075432062149,294.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819396972656,0.4415635466575622,0.050000000745058,0.0498602725565433,293.29351806640625,297.1499938964844,293.1499938964844,0.2760619521141052,-4004.74462890625,304.1606750488281,0.8922730684280396,0.3591880798339844,0.2531379461288452,293.109130859375,297.1499938964844,293.1499938964844,0.4168390333652496,-7546.25048828125,304.0671081542969,0.9990000128746032,0.5493390560150146,0.4804582893848419,293.26824951171875,297.1499938964844,293.1499938964844,0.011816025711596,-3380.78515625,302.9078369140625,0.4415635466575622,0.050000000745058,0.2365156710147857,291.0716247558594,291.1499938964844,260.2208251953125,258.593017578125,281.2817077636719,294.3641967773437,291.0643615722656,1.0,0.3181909620761871,0.6805322170257568,0.6805322170257568,1.0,1.0,-1.4113439321517944,0.5823908448219299,0.8289530277252197,0.2502409219741821,0.0,0.0,0.5957925319671631,75.41819763183594,110.0,-121.65802764892578,-15148.91796875,340.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2062072753906,309.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.564453125,18000.0,0.0,0.0,0.3263375461101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105380058288574,0.6105442643165588,-6.282366484811064e-06,0.0,0.0003311911132186,0.0,0.0,43.03504180908203,0.0,0.0,0.0,0.4089101552963257,4.0,0.0,1.0
566880,293.17510986328125,297.1499938964844,293.1499938964844,0.1094793155789375,-2465.7294921875,304.14825439453125,0.7012478113174438,0.1714190542697906,0.1560075432062149,294.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819396972656,0.4415635466575622,0.050000000745058,0.0498602725565433,293.29351806640625,297.1499938964844,293.1499938964844,0.2760619521141052,-4004.74462890625,304.1606750488281,0.8922730684280396,0.3591880798339844,0.2531379461288452,293.109130859375,297.1499938964844,293.1499938964844,0.4168390333652496,-7546.25048828125,304.0671081542969,0.9990000128746032,0.5493390560150146,0.4804582893848419,293.26824951171875,297.1499938964844,293.1499938964844,0.011816025711596,-3380.78515625,302.9078369140625,0.4415635466575622,0.050000000745058,0.2365156710147857,291.0716247558594,291.1499938964844,260.2208251953125,258.593017578125,281.2817077636719,294.3641967773437,291.0643615722656,1.0,0.3181909620761871,0.6805322170257568,0.6805322170257568,1.0,1.0,-1.4113439321517944,0.5823908448219299,0.8289530277252197,0.2502409219741821,0.0,0.0,0.5957925319671631,75.41819763183594,110.0,-121.65802764892578,-15148.91796875,340.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2062072753906,309.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.564453125,18000.0,0.0,0.0,0.3263375461101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105380058288574,0.6105442643165588,-6.282366484811064e-06,0.0,0.0003311911132186,0.0,0.0,43.03504180908203,0.0,0.0,0.0,0.4089101552963257,4.0,0.0,1.0
566940,293.1581726074219,297.1499938964844,293.1499938964844,0.1121509820222854,-2515.556884765625,304.1443786621094,0.6901708245277405,0.1741971224546432,0.1584261506795883,294.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.4292858242988586,0.050000000745058,0.0501714870333671,293.2963256835937,297.1499938964844,293.1499938964844,0.2739907503128052,-3981.7470703125,304.16064453125,0.8710075616836548,0.3549795746803283,0.2504506409168243,293.1866149902344,297.1499938964844,293.1499938964844,0.4498502016067505,-8025.646484375,304.0406188964844,0.9990000128746032,0.5346845388412476,0.509489119052887,293.2755126953125,297.1499938964844,293.1499938964844,0.0118657639250159,-3400.612060546875,302.8397827148437,0.4292858242988586,0.050000000745058,0.2379919290542602,291.00555419921875,291.1499938964844,260.24285888671875,258.6126708984375,281.2679748535156,294.3694763183594,291.0019836425781,1.0,0.330843448638916,0.6799535751342773,0.6799535751342773,1.0,1.0,-1.447961926460266,0.5985568165779114,0.8494051694869995,0.2589369714260101,0.0,0.0,0.6200075149536133,83.93651580810547,113.0,-88.53494262695312,-15541.1279296875,379.1455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78741455078125,309.09832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17590.744140625,18000.0,0.0,0.0,0.3230636417865753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537306308746338,0.6537371873855591,-6.573301106982399e-06,0.0,0.0003278685035184,0.0,0.0,49.10039520263672,0.0,0.0,0.0,0.425085186958313,4.0,0.0,1.0
567000,293.1581726074219,297.1499938964844,293.1499938964844,0.1121509820222854,-2515.556884765625,304.1443786621094,0.6901708245277405,0.1741971224546432,0.1584261506795883,294.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.4292858242988586,0.050000000745058,0.0501714870333671,293.2963256835937,297.1499938964844,293.1499938964844,0.2739907503128052,-3981.7470703125,304.16064453125,0.8710075616836548,0.3549795746803283,0.2504506409168243,293.1866149902344,297.1499938964844,293.1499938964844,0.4498502016067505,-8025.646484375,304.0406188964844,0.9990000128746032,0.5346845388412476,0.509489119052887,293.2755126953125,297.1499938964844,293.1499938964844,0.0118657639250159,-3400.612060546875,302.8397827148437,0.4292858242988586,0.050000000745058,0.2379919290542602,291.00555419921875,291.1499938964844,260.24285888671875,258.6126708984375,281.2679748535156,294.3694763183594,291.0019836425781,1.0,0.330843448638916,0.6799535751342773,0.6799535751342773,1.0,1.0,-1.447961926460266,0.5985568165779114,0.8494051694869995,0.2589369714260101,0.0,0.0,0.6200075149536133,83.93651580810547,113.0,-88.53494262695312,-15541.1279296875,379.1455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78741455078125,309.09832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17590.744140625,18000.0,0.0,0.0,0.3230636417865753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537306308746338,0.6537371873855591,-6.573301106982399e-06,0.0,0.0003278685035184,0.0,0.0,49.10039520263672,0.0,0.0,0.0,0.425085186958313,4.0,0.0,1.0
567060,293.1503295898437,297.1499938964844,293.1499938964844,0.1140337511897087,-2549.35986328125,304.143310546875,0.6767870783805847,0.1756189912557602,0.1607187688350677,294.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.4168984293937683,0.050000000745058,0.0505806170403957,293.2989501953125,297.1499938964844,293.1499938964844,0.2701839804649353,-3937.074951171875,304.1635437011719,0.8483964800834656,0.3507415652275085,0.2478218376636505,293.23638916015625,297.1499938964844,293.1499938964844,0.4415901005268097,-7882.14794921875,304.0906066894531,0.9753444790840148,0.5235610604286194,0.4989039003849029,293.2841796875,297.1499938964844,293.1499938964844,0.0118663664907217,-3405.4912109375,302.7724914550781,0.4168984293937683,0.050000000745058,0.2399326711893081,291.0146789550781,291.1499938964844,260.2636413574219,258.6311950683594,281.2764892578125,294.3401794433594,291.0184936523437,1.0,0.339949369430542,0.6788934469223022,0.6788934469223022,1.0,1.0,-1.4377416372299194,0.5935704708099365,0.8441712260246277,0.2563279271125793,0.0,0.0,0.6387264728546143,94.12421417236328,101.0,6.207401752471924,-15587.3408203125,398.9708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2379455566406,308.90234375,278.1499938964844,0.0,18000.0,313.1499938964844,17604.115234375,18000.0,0.0,0.0,0.3231010735034942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990810036659241,0.699087917804718,-6.948875125090126e-06,0.0,0.0003279065131209,0.0,0.0,56.44456481933594,0.0,0.0,0.0,0.442928671836853,4.0,0.0,1.0
567120,293.1503295898437,297.1499938964844,293.1499938964844,0.1140337511897087,-2549.35986328125,304.143310546875,0.6767870783805847,0.1756189912557602,0.1607187688350677,294.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.4168984293937683,0.050000000745058,0.0505806170403957,293.2989501953125,297.1499938964844,293.1499938964844,0.2701839804649353,-3937.074951171875,304.1635437011719,0.8483964800834656,0.3507415652275085,0.2478218376636505,293.23638916015625,297.1499938964844,293.1499938964844,0.4415901005268097,-7882.14794921875,304.0906066894531,0.9753444790840148,0.5235610604286194,0.4989039003849029,293.2841796875,297.1499938964844,293.1499938964844,0.0118663664907217,-3405.4912109375,302.7724914550781,0.4168984293937683,0.050000000745058,0.2399326711893081,291.0146789550781,291.1499938964844,260.2636413574219,258.6311950683594,281.2764892578125,294.3401794433594,291.0184936523437,1.0,0.339949369430542,0.6788934469223022,0.6788934469223022,1.0,1.0,-1.4377416372299194,0.5935704708099365,0.8441712260246277,0.2563279271125793,0.0,0.0,0.6387264728546143,94.12421417236328,101.0,6.207401752471924,-15587.3408203125,398.9708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2379455566406,308.90234375,278.1499938964844,0.0,18000.0,313.1499938964844,17604.115234375,18000.0,0.0,0.0,0.3231010735034942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990810036659241,0.699087917804718,-6.948875125090126e-06,0.0,0.0003279065131209,0.0,0.0,56.44456481933594,0.0,0.0,0.0,0.442928671836853,4.0,0.0,1.0
567180,293.1510009765625,297.1499938964844,293.1499938964844,0.1139278039336204,-2546.592041015625,304.1457214355469,0.6722866892814636,0.1754807233810424,0.1609041541814804,294.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440368652344,0.4136329591274261,0.050000000745058,0.0507098026573658,293.3018493652344,297.1499938964844,293.1499938964844,0.2655246257781982,-3882.1484375,304.166748046875,0.8398343920707703,0.34638312458992,0.2448978275060653,293.2525939941406,297.1499938964844,293.1499938964844,0.4358312785625458,-7785.78955078125,304.1194763183594,0.9652431011199952,0.5180468559265137,0.4929174780845642,293.291748046875,297.1499938964844,293.1499938964844,0.0117439590394496,-3386.27294921875,302.7080383300781,0.4136329591274261,0.050000000745058,0.2405454814434051,291.0472106933594,291.1499938964844,260.28302001953125,258.64849853515625,281.31658935546875,294.36578369140625,291.0494689941406,1.0,0.3414993584156036,0.6778333187103271,0.6778333187103271,1.0,1.0,-1.4281721115112305,0.5889134407043457,0.8392587304115295,0.2537379264831543,0.0,0.0,0.6500328779220581,97.2306671142578,89.0,31.32382583618164,-15481.5302734375,401.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7233581542969,308.63153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17726.1171875,18000.0,0.0,0.0,0.3249530792236328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273690104484558,0.7273762226104736,-7.221499799925368e-06,0.0,0.0003297860675957,0.0,0.0,61.5922737121582,0.0,0.0,0.0,0.4547323286533355,4.0,0.0,1.0
567240,293.1510009765625,297.1499938964844,293.1499938964844,0.1139278039336204,-2546.592041015625,304.1457214355469,0.6722866892814636,0.1754807233810424,0.1609041541814804,294.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440368652344,0.4136329591274261,0.050000000745058,0.0507098026573658,293.3018493652344,297.1499938964844,293.1499938964844,0.2655246257781982,-3882.1484375,304.166748046875,0.8398343920707703,0.34638312458992,0.2448978275060653,293.2525939941406,297.1499938964844,293.1499938964844,0.4358312785625458,-7785.78955078125,304.1194763183594,0.9652431011199952,0.5180468559265137,0.4929174780845642,293.291748046875,297.1499938964844,293.1499938964844,0.0117439590394496,-3386.27294921875,302.7080383300781,0.4136329591274261,0.050000000745058,0.2405454814434051,291.0472106933594,291.1499938964844,260.28302001953125,258.64849853515625,281.31658935546875,294.36578369140625,291.0494689941406,1.0,0.3414993584156036,0.6778333187103271,0.6778333187103271,1.0,1.0,-1.4281721115112305,0.5889134407043457,0.8392587304115295,0.2537379264831543,0.0,0.0,0.6500328779220581,97.2306671142578,89.0,31.32382583618164,-15481.5302734375,401.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7233581542969,308.63153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17726.1171875,18000.0,0.0,0.0,0.3249530792236328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273690104484558,0.7273762226104736,-7.221499799925368e-06,0.0,0.0003297860675957,0.0,0.0,61.5922737121582,0.0,0.0,0.0,0.4547323286533355,4.0,0.0,1.0
567300,293.151611328125,297.1499938964844,293.1499938964844,0.1136998981237411,-2542.110595703125,304.1469116210937,0.6727042198181152,0.1753468066453933,0.1607713103294372,294.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.4140482544898987,0.050000000745058,0.0506928674876689,293.3031005859375,297.1499938964844,293.1499938964844,0.2631648778915405,-3854.38134765625,304.1679992675781,0.8388680815696716,0.3442102074623108,0.2433723360300064,293.2557373046875,297.1499938964844,293.1499938964844,0.4337322115898132,-7751.33837890625,304.1288146972656,0.9647457003593444,0.5161306858062744,0.4908929169178009,293.294677734375,297.1499938964844,293.1499938964844,0.011659387499094,-3372.2998046875,302.6769714355469,0.4140482544898987,0.050000000745058,0.2404651492834091,291.0606384277344,291.1499938964844,260.2921447753906,258.6566162109375,281.3402099609375,294.3854064941406,291.0629577636719,1.0,0.3403847515583038,0.6773032546043396,0.6773032546043396,1.0,1.0,-1.4236341714859009,0.5866978168487549,0.8369364142417908,0.252500057220459,0.0,0.0,0.6546446681022644,96.72412872314452,89.0,35.004154205322266,-15420.65234375,398.0874633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49908447265625,308.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.666015625,18000.0,0.0,0.0,0.3262787461280823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739045262336731,0.7390525937080383,-7.333287612709682e-06,0.0,0.0003311314503662,0.0,0.0,63.78956985473633,0.0,0.0,0.0,0.4595948755741119,4.0,0.0,1.0
567360,293.1520690917969,297.1499938964844,293.1499938964844,0.1134448945522308,-2537.172607421875,304.14794921875,0.6745240092277527,0.1752367913722992,0.1606073677539825,294.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.4154541790485382,0.050000000745058,0.0506366528570652,293.30426025390625,297.1499938964844,293.1499938964844,0.2607814371585846,-3826.337158203125,304.1690673828125,0.8394742608070374,0.3420475125312805,0.2418237775564193,293.2572021484375,297.1499938964844,293.1499938964844,0.4318313896656036,-7720.75146484375,304.1361083984375,0.966425895690918,0.5144974589347839,0.489175409078598,293.2970886230469,297.1499938964844,293.1499938964844,0.0115638440474867,-3356.094482421875,302.6468505859375,0.4154541790485382,0.050000000745058,0.2401984930038452,291.0738220214844,291.1499938964844,260.30084228515625,258.6643981933594,281.3622741699219,294.406005859375,291.07598876953125,1.0,0.3382999300956726,0.6770487427711487,0.6770487427711487,1.0,1.0,-1.4191290140151978,0.5845849514007568,0.8345441222190857,0.2513600289821625,0.0,0.0,0.6583989858627319,95.2238998413086,77.0,35.8489990234375,-15357.7763671875,392.1722106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30029296875,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.6875,18000.0,0.0,0.0,0.3277721107006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489030361175537,0.7489104866981506,-7.430278401443502e-06,0.0,0.0003326470032334,0.0,0.0,65.6978988647461,0.0,0.0,0.0,0.4637278616428375,4.0,0.0,1.0
567420,293.1544189453125,297.1499938964844,293.1499938964844,0.1127987653017044,-2524.943359375,304.14971923828125,0.6814563274383545,0.1747175604104995,0.160080537199974,294.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.420866847038269,0.050000000745058,0.0504368171095848,293.30615234375,297.1499938964844,293.1499938964844,0.2560541033744812,-3770.747802734375,304.1705627441406,0.8445512652397156,0.3377537131309509,0.2386839687824249,293.25750732421875,297.1499938964844,293.1499938964844,0.4284110367298126,-7667.25244140625,304.14630126953125,0.9746187329292296,0.5117160081863403,0.4862270057201385,293.3005676269531,297.1499938964844,293.1499938964844,0.0113539062440395,-3319.777099609375,302.5886535644531,0.420866847038269,0.050000000745058,0.2392505407333374,291.0960693359375,291.1499938964844,260.3170471191406,258.6788635253906,281.3924865722656,294.4252624511719,291.09771728515625,1.0,0.3318524956703186,0.6765398383140564,0.6765398383140564,1.0,1.0,-1.4098105430603027,0.5802351236343384,0.8295754790306091,0.2490292489528656,0.0,0.0,0.6640269160270691,90.00594329833984,65.0,31.382192611694336,-15238.3857421875,374.9671020507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833374023437,308.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.6328125,18000.0,0.0,0.0,0.3310109078884125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7638458609580994,0.7638534903526306,-7.581327736261301e-06,0.0,0.0003359339898452,0.0,0.0,68.6818618774414,0.0,0.0,0.0,0.4700544476509094,4.0,0.0,1.0
567480,293.1544189453125,297.1499938964844,293.1499938964844,0.1127987653017044,-2524.943359375,304.14971923828125,0.6814563274383545,0.1747175604104995,0.160080537199974,294.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.420866847038269,0.050000000745058,0.0504368171095848,293.30615234375,297.1499938964844,293.1499938964844,0.2560541033744812,-3770.747802734375,304.1705627441406,0.8445512652397156,0.3377537131309509,0.2386839687824249,293.25750732421875,297.1499938964844,293.1499938964844,0.4284110367298126,-7667.25244140625,304.14630126953125,0.9746187329292296,0.5117160081863403,0.4862270057201385,293.3005676269531,297.1499938964844,293.1499938964844,0.0113539062440395,-3319.777099609375,302.5886535644531,0.420866847038269,0.050000000745058,0.2392505407333374,291.0960693359375,291.1499938964844,260.3170471191406,258.6788635253906,281.3924865722656,294.4252624511719,291.09771728515625,1.0,0.3318524956703186,0.6765398383140564,0.6765398383140564,1.0,1.0,-1.4098105430603027,0.5802351236343384,0.8295754790306091,0.2490292489528656,0.0,0.0,0.6640269160270691,90.00594329833984,65.0,31.382192611694336,-15238.3857421875,374.9671020507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833374023437,308.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.6328125,18000.0,0.0,0.0,0.3310109078884125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7638458609580994,0.7638534903526306,-7.581327736261301e-06,0.0,0.0003359339898452,0.0,0.0,68.6818618774414,0.0,0.0,0.0,0.4700544476509094,4.0,0.0,1.0
567540,293.15838623046875,297.1499938964844,293.1499938964844,0.111700639128685,-2504.545166015625,304.151611328125,0.6917300224304199,0.1737993210554123,0.1590282022953033,294.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.4297760128974914,0.050000000745058,0.0501578673720359,293.3076477050781,297.1499938964844,293.1499938964844,0.2513013482093811,-3714.746337890625,304.171630859375,0.8541724681854248,0.333492249250412,0.2355106323957443,293.2560119628906,297.1499938964844,293.1499938964844,0.4251034557819366,-7617.14697265625,304.1529846191406,0.9870961904525756,0.5092944502830505,0.4836068749427795,293.302978515625,297.1499938964844,293.1499938964844,0.0111257899552583,-3279.0478515625,302.5323791503906,0.4297760128974914,0.050000000745058,0.2379273176193237,291.1175842285156,291.1499938964844,260.3314819335937,258.69171142578125,281.4180603027344,294.4363098144531,291.11962890625,1.0,0.3231173157691955,0.6760308742523193,0.6760308742523193,1.0,1.0,-1.3996696472167969,0.5755224227905273,0.8241472840309143,0.2465127855539322,0.0,0.0,0.6669570803642273,82.77220153808594,53.0,31.76272964477539,-15127.4853515625,352.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7723388671875,308.0956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17913.951171875,18000.0,0.0,0.0,0.3342435359954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7733412981033325,0.7733489871025085,-7.682926479901653e-06,0.0,0.0003392146900296,0.0,0.0,70.65792083740234,0.0,0.0,0.0,0.4741017520427704,4.0,0.0,1.0
567600,293.15838623046875,297.1499938964844,293.1499938964844,0.111700639128685,-2504.545166015625,304.151611328125,0.6917300224304199,0.1737993210554123,0.1590282022953033,294.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.4297760128974914,0.050000000745058,0.0501578673720359,293.3076477050781,297.1499938964844,293.1499938964844,0.2513013482093811,-3714.746337890625,304.171630859375,0.8541724681854248,0.333492249250412,0.2355106323957443,293.2560119628906,297.1499938964844,293.1499938964844,0.4251034557819366,-7617.14697265625,304.1529846191406,0.9870961904525756,0.5092944502830505,0.4836068749427795,293.302978515625,297.1499938964844,293.1499938964844,0.0111257899552583,-3279.0478515625,302.5323791503906,0.4297760128974914,0.050000000745058,0.2379273176193237,291.1175842285156,291.1499938964844,260.3314819335937,258.69171142578125,281.4180603027344,294.4363098144531,291.11962890625,1.0,0.3231173157691955,0.6760308742523193,0.6760308742523193,1.0,1.0,-1.3996696472167969,0.5755224227905273,0.8241472840309143,0.2465127855539322,0.0,0.0,0.6669570803642273,82.77220153808594,53.0,31.76272964477539,-15127.4853515625,352.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7723388671875,308.0956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17913.951171875,18000.0,0.0,0.0,0.3342435359954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7733412981033325,0.7733489871025085,-7.682926479901653e-06,0.0,0.0003392146900296,0.0,0.0,70.65792083740234,0.0,0.0,0.0,0.4741017520427704,4.0,0.0,1.0
567660,293.16180419921875,297.1499938964844,293.1499938964844,0.110511302947998,-2482.489990234375,304.1530456542969,0.7052803039550781,0.1728925555944442,0.1579129844903946,294.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4424532651901245,0.050000000745058,0.049840472638607,293.3088684082031,297.1499938964844,293.1499938964844,0.24647818505764,-3657.7001953125,304.1724548339844,0.8678435683250427,0.3292533755302429,0.2323232740163803,293.2530822753906,297.1499938964844,293.1499938964844,0.4190756678581238,-7526.7783203125,304.16265869140625,0.9990000128746032,0.5071935653686523,0.4784043729305267,293.3046569824219,297.1499938964844,293.1499938964844,0.0108911022543907,-3235.704345703125,302.47784423828125,0.4424532651901245,0.050000000745058,0.2364217340946197,291.1423034667969,291.1499938964844,260.343994140625,258.702880859375,281.4451904296875,294.4466857910156,291.1448059082031,1.0,0.3126351535320282,0.6755490899085999,0.6755490899085999,1.0,1.0,-1.3860867023468018,0.5692598819732666,0.8168268203735352,0.2433115392923355,0.0,0.0,0.6663647294044495,74.51229095458984,41.0,36.07769775390625,-14997.0029296875,326.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6622619628906,308.0397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.916015625,18000.0,0.0,0.0,0.3371063768863678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756657600402832,0.7756734490394592,-7.72129169490654e-06,0.0,0.0003421201254241,0.0,0.0,71.24149322509766,0.0,0.0,0.0,0.4751773774623871,4.0,0.0,1.0
567720,293.16180419921875,297.1499938964844,293.1499938964844,0.110511302947998,-2482.489990234375,304.1530456542969,0.7052803039550781,0.1728925555944442,0.1579129844903946,294.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4424532651901245,0.050000000745058,0.049840472638607,293.3088684082031,297.1499938964844,293.1499938964844,0.24647818505764,-3657.7001953125,304.1724548339844,0.8678435683250427,0.3292533755302429,0.2323232740163803,293.2530822753906,297.1499938964844,293.1499938964844,0.4190756678581238,-7526.7783203125,304.16265869140625,0.9990000128746032,0.5071935653686523,0.4784043729305267,293.3046569824219,297.1499938964844,293.1499938964844,0.0108911022543907,-3235.704345703125,302.47784423828125,0.4424532651901245,0.050000000745058,0.2364217340946197,291.1423034667969,291.1499938964844,260.343994140625,258.702880859375,281.4451904296875,294.4466857910156,291.1448059082031,1.0,0.3126351535320282,0.6755490899085999,0.6755490899085999,1.0,1.0,-1.3860867023468018,0.5692598819732666,0.8168268203735352,0.2433115392923355,0.0,0.0,0.6663647294044495,74.51229095458984,41.0,36.07769775390625,-14997.0029296875,326.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6622619628906,308.0397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.916015625,18000.0,0.0,0.0,0.3371063768863678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756657600402832,0.7756734490394592,-7.72129169490654e-06,0.0,0.0003421201254241,0.0,0.0,71.24149322509766,0.0,0.0,0.0,0.4751773774623871,4.0,0.0,1.0
567780,293.1722412109375,297.1499938964844,293.1499938964844,0.1083194613456726,-2441.378173828125,304.1557922363281,0.7164890170097351,0.1705074459314346,0.1560569703578949,294.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965637207031,0.4557642936706543,0.050000000745058,0.0495749190449714,293.309814453125,297.1499938964844,293.1499938964844,0.2408967912197113,-3590.688232421875,304.17431640625,0.8810608983039856,0.3250339329242706,0.2291974872350692,293.2257995605469,297.1499938964844,293.1499938964844,0.3898651599884033,-7089.95947265625,304.2070007324219,0.9990000128746032,0.5100365877151489,0.4513978660106659,293.30487060546875,297.1499938964844,293.1499938964844,0.0106551069766283,-3187.2373046875,302.4320983886719,0.4557642936706543,0.050000000745058,0.235162079334259,291.20611572265625,291.1499938964844,260.3544921875,258.71221923828125,281.4941101074219,294.45623779296875,291.213623046875,1.0,0.2998561561107635,0.6750673651695251,0.6750673651695251,1.0,1.0,-1.345856547355652,0.551186203956604,0.7946704030036926,0.2338684350252151,0.0,0.0,0.6553098559379578,67.13237762451172,29.0,87.61367797851562,-14669.78515625,292.0967102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6840209960937,308.09130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18172.455078125,18000.0,0.0,0.0,0.3388502299785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632901668548584,0.7632977962493896,-7.647597158211283e-06,0.0,0.0003438899002503,0.0,0.0,69.06686401367188,0.0,0.0,0.0,0.4701339900493622,4.0,0.0,1.0
567840,293.1722412109375,297.1499938964844,293.1499938964844,0.1083194613456726,-2441.378173828125,304.1557922363281,0.7164890170097351,0.1705074459314346,0.1560569703578949,294.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965637207031,0.4557642936706543,0.050000000745058,0.0495749190449714,293.309814453125,297.1499938964844,293.1499938964844,0.2408967912197113,-3590.688232421875,304.17431640625,0.8810608983039856,0.3250339329242706,0.2291974872350692,293.2257995605469,297.1499938964844,293.1499938964844,0.3898651599884033,-7089.95947265625,304.2070007324219,0.9990000128746032,0.5100365877151489,0.4513978660106659,293.30487060546875,297.1499938964844,293.1499938964844,0.0106551069766283,-3187.2373046875,302.4320983886719,0.4557642936706543,0.050000000745058,0.235162079334259,291.20611572265625,291.1499938964844,260.3544921875,258.71221923828125,281.4941101074219,294.45623779296875,291.213623046875,1.0,0.2998561561107635,0.6750673651695251,0.6750673651695251,1.0,1.0,-1.345856547355652,0.551186203956604,0.7946704030036926,0.2338684350252151,0.0,0.0,0.6553098559379578,67.13237762451172,29.0,87.61367797851562,-14669.78515625,292.0967102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6840209960937,308.09130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18172.455078125,18000.0,0.0,0.0,0.3388502299785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632901668548584,0.7632977962493896,-7.647597158211283e-06,0.0,0.0003438899002503,0.0,0.0,69.06686401367188,0.0,0.0,0.0,0.4701339900493622,4.0,0.0,1.0
567900,293.1815795898437,297.1499938964844,293.1499938964844,0.1064370572566986,-2406.1962890625,304.1581726074219,0.7215963006019592,0.1683907359838485,0.1542738378047943,294.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.4640052020549774,0.050000000745058,0.0494343042373657,293.31036376953125,297.1499938964844,293.1499938964844,0.2379232496023178,-3554.7802734375,304.17529296875,0.8892128467559814,0.322903960943222,0.2276169508695602,293.2003479003906,297.1499938964844,293.1499938964844,0.3732793927192688,-6842.3984375,304.2267761230469,0.9990000128746032,0.5140678882598877,0.4363678395748138,293.3041381835937,297.1499938964844,293.1499938964844,0.0105338115245103,-3161.128173828125,302.41290283203125,0.4640052020549774,0.050000000745058,0.2344950437545776,291.24761962890625,291.1499938964844,260.3589172363281,258.7161865234375,281.52081298828125,294.4608154296875,291.2550354003906,1.0,0.2927201688289642,0.674826443195343,0.674826443195343,1.0,1.0,-1.322808861732483,0.5408799052238464,0.7819289565086365,0.2285179197788238,0.0,0.0,0.6446377635002136,63.20582580566406,29.0,100.74784088134766,-14449.2314453125,273.6360168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7594299316406,308.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18310.7578125,18000.0,0.0,0.0,0.3389590978622436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7458586692810059,0.7458661794662476,-7.51912739360705e-06,0.0,0.0003440003783907,0.0,0.0,65.90821075439453,0.0,0.0,0.0,0.4631534218788147,4.0,0.0,1.0
567960,293.19171142578125,297.1499938964844,293.1499938964844,0.1042500063776969,-2365.349609375,304.16064453125,0.7268123626708984,0.1660009175539016,0.1520955264568328,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.4722121059894562,0.050000000745058,0.0492896735668182,293.3108825683594,297.1499938964844,293.1499938964844,0.2349844276905059,-3519.26123046875,304.176025390625,0.8985413312911987,0.3207675516605377,0.2260271310806274,293.1688537597656,297.1499938964844,293.1499938964844,0.3557409644126892,-6580.02197265625,304.2446594238281,0.9990000128746032,0.519611120223999,0.4203478991985321,293.30291748046875,297.1499938964844,293.1499938964844,0.0104169463738799,-3135.70703125,302.3951110839844,0.4722121059894562,0.050000000745058,0.2338089793920517,291.2875671386719,291.1499938964844,260.3628234863281,258.7196655273437,281.5476989746094,294.4651184082031,291.29473876953125,1.0,0.2851229906082153,0.6747405529022217,0.6747405529022217,1.0,1.0,-1.2980594635009766,0.5298936367034912,0.7681657671928406,0.2228717803955078,0.0,0.0,0.6314578056335449,59.15879440307617,32.0,105.61981964111328,-14198.8525390625,254.7965850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,308.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18431.306640625,18000.0,0.0,0.0,0.3384131789207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221723794937134,0.7221797108650208,-7.33523575036088e-06,0.0,0.0003434463578741,0.0,0.0,61.69914245605469,0.0,0.0,0.0,0.4537120163440704,4.0,0.0,1.0
568020,293.2061462402344,297.1499938964844,293.1499938964844,0.1003051176667213,-2291.7587890625,304.1635437011719,0.7330498695373535,0.1619953662157058,0.1479658335447311,294.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3404541015625,0.4823305904865265,0.050000000745058,0.0490949377417564,293.3121337890625,297.1499938964844,293.1499938964844,0.2296918928623199,-3455.54638671875,304.1761169433594,0.9117934107780457,0.3164414167404175,0.2228877991437912,293.1020812988281,297.1499938964844,293.1499938964844,0.3304337859153747,-6204.306640625,304.2545471191406,0.9990000128746032,0.5326814651489258,0.3977547585964203,293.2995300292969,297.1499938964844,293.1499938964844,0.0102395750582218,-3097.748046875,302.35986328125,0.4823305904865265,0.050000000745058,0.232885256409645,291.3447570800781,291.1499938964844,260.3688659667969,258.7250366210937,281.58990478515625,294.4730224609375,291.34722900390625,1.0,0.274665504693985,0.6745687127113342,0.6745687127113342,1.0,1.0,-1.2608619928359983,0.5134397149085999,0.7474222779273987,0.2144254893064499,0.0,0.0,0.6010565757751465,53.66349029541016,35.0,71.25286102294922,-13728.2890625,228.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,308.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18575.09765625,18000.0,0.0,0.0,0.3351911604404449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615758538246155,0.6615827083587646,-6.858573669887846e-06,0.0,0.000340176426107,0.0,0.0,51.64836502075195,0.0,0.0,0.0,0.4300446808338165,4.0,0.0,1.0
568080,293.2061462402344,297.1499938964844,293.1499938964844,0.1003051176667213,-2291.7587890625,304.1635437011719,0.7330498695373535,0.1619953662157058,0.1479658335447311,294.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3404541015625,0.4823305904865265,0.050000000745058,0.0490949377417564,293.3121337890625,297.1499938964844,293.1499938964844,0.2296918928623199,-3455.54638671875,304.1761169433594,0.9117934107780457,0.3164414167404175,0.2228877991437912,293.1020812988281,297.1499938964844,293.1499938964844,0.3304337859153747,-6204.306640625,304.2545471191406,0.9990000128746032,0.5326814651489258,0.3977547585964203,293.2995300292969,297.1499938964844,293.1499938964844,0.0102395750582218,-3097.748046875,302.35986328125,0.4823305904865265,0.050000000745058,0.232885256409645,291.3447570800781,291.1499938964844,260.3688659667969,258.7250366210937,281.58990478515625,294.4730224609375,291.34722900390625,1.0,0.274665504693985,0.6745687127113342,0.6745687127113342,1.0,1.0,-1.2608619928359983,0.5134397149085999,0.7474222779273987,0.2144254893064499,0.0,0.0,0.6010565757751465,53.66349029541016,35.0,71.25286102294922,-13728.2890625,228.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,308.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18575.09765625,18000.0,0.0,0.0,0.3351911604404449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615758538246155,0.6615827083587646,-6.858573669887846e-06,0.0,0.000340176426107,0.0,0.0,51.64836502075195,0.0,0.0,0.0,0.4300446808338165,4.0,0.0,1.0
