time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.2048034667969,297.1499938964844,293.1499938964844,0.0987606197595596,-2263.4892578125,304.1614990234375,0.7394813299179077,0.1608278006315231,0.1462190747261047,294.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.351806640625,0.4890066683292389,0.050000000745058,0.0489665679633617,293.3134155273437,297.1499938964844,293.1499938964844,0.2254719138145446,-3405.380859375,304.1744079589844,0.9208686351776124,0.3120715916156769,0.2197606712579727,293.05133056640625,297.1499938964844,293.1499938964844,0.3134952783584595,-5955.17822265625,304.24761962890625,0.9990000128746032,0.5442186594009399,0.3821315169334411,293.2953186035156,297.1499938964844,293.1499938964844,0.0101297181099653,-3077.32421875,302.321044921875,0.4890066683292389,0.050000000745058,0.2322763204574585,291.3511047363281,291.1499938964844,260.3724975585937,258.728271484375,281.62139892578125,294.47979736328125,291.3498229980469,1.0,0.2673937380313873,0.6743968725204468,0.6743968725204468,1.0,1.0,-1.2353684902191162,0.5021306276321411,0.7332378625869751,0.2088625729084015,0.0,0.0,0.5733916759490967,50.04130554199219,38.0,15.44827651977539,-13338.5439453125,212.1895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030944824219,308.4181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18524.091796875,18000.0,0.0,0.0,0.3293117880821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021761298179626,0.6021825671195984,-6.391197985067265e-06,0.0,0.0003342095878906,0.0,0.0,42.81785583496094,0.0,0.0,0.0,0.4074245095252991,4.0,0.0,1.0
568200,293.2048034667969,297.1499938964844,293.1499938964844,0.0987606197595596,-2263.4892578125,304.1614990234375,0.7394813299179077,0.1608278006315231,0.1462190747261047,294.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.351806640625,0.4890066683292389,0.050000000745058,0.0489665679633617,293.3134155273437,297.1499938964844,293.1499938964844,0.2254719138145446,-3405.380859375,304.1744079589844,0.9208686351776124,0.3120715916156769,0.2197606712579727,293.05133056640625,297.1499938964844,293.1499938964844,0.3134952783584595,-5955.17822265625,304.24761962890625,0.9990000128746032,0.5442186594009399,0.3821315169334411,293.2953186035156,297.1499938964844,293.1499938964844,0.0101297181099653,-3077.32421875,302.321044921875,0.4890066683292389,0.050000000745058,0.2322763204574585,291.3511047363281,291.1499938964844,260.3724975585937,258.728271484375,281.62139892578125,294.47979736328125,291.3498229980469,1.0,0.2673937380313873,0.6743968725204468,0.6743968725204468,1.0,1.0,-1.2353684902191162,0.5021306276321411,0.7332378625869751,0.2088625729084015,0.0,0.0,0.5733916759490967,50.04130554199219,38.0,15.44827651977539,-13338.5439453125,212.1895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030944824219,308.4181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18524.091796875,18000.0,0.0,0.0,0.3293117880821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021761298179626,0.6021825671195984,-6.391197985067265e-06,0.0,0.0003342095878906,0.0,0.0,42.81785583496094,0.0,0.0,0.0,0.4074245095252991,4.0,0.0,1.0
568260,293.2004089355469,297.1499938964844,293.1499938964844,0.0984208881855011,-2257.994384765625,304.15826416015625,0.7447437047958374,0.1603271663188934,0.1456281840801239,294.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314819335937,0.4933830797672272,0.050000000745058,0.0488866828382015,293.3147277832031,297.1499938964844,293.1499938964844,0.2218652218580246,-3362.823486328125,304.1723022460937,0.9253111481666564,0.3076681196689605,0.2166448980569839,293.0144958496094,297.1499938964844,293.1499938964844,0.3029195666313171,-5802.455078125,304.2325744628906,0.9990000128746032,0.5542081594467163,0.3720773756504059,293.2910461425781,297.1499938964844,293.1499938964844,0.0100597599521279,-3067.314453125,302.2796325683594,0.4933830797672272,0.050000000745058,0.2318973839282989,291.3280639648437,291.1499938964844,260.3735656738281,258.729248046875,281.6434326171875,294.485595703125,291.3247375488281,1.0,0.262675791978836,0.6743984818458557,0.6743984818458557,1.0,1.0,-1.218297004699707,0.494557112455368,0.7237398624420166,0.2053735107183456,0.0,0.0,0.5509745478630066,47.77841567993164,41.0,-25.360164642333984,-13047.7197265625,201.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1816101074219,308.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18404.755859375,18000.0,0.0,0.0,0.3213474452495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542116165161133,0.5542176365852356,-6.027471044944832e-06,0.0,0.0003261267847847,0.0,0.0,36.4634017944336,0.0,0.0,0.0,0.3896529972553253,4.0,0.0,1.0
568320,293.2004089355469,297.1499938964844,293.1499938964844,0.0984208881855011,-2257.994384765625,304.15826416015625,0.7447437047958374,0.1603271663188934,0.1456281840801239,294.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314819335937,0.4933830797672272,0.050000000745058,0.0488866828382015,293.3147277832031,297.1499938964844,293.1499938964844,0.2218652218580246,-3362.823486328125,304.1723022460937,0.9253111481666564,0.3076681196689605,0.2166448980569839,293.0144958496094,297.1499938964844,293.1499938964844,0.3029195666313171,-5802.455078125,304.2325744628906,0.9990000128746032,0.5542081594467163,0.3720773756504059,293.2910461425781,297.1499938964844,293.1499938964844,0.0100597599521279,-3067.314453125,302.2796325683594,0.4933830797672272,0.050000000745058,0.2318973839282989,291.3280639648437,291.1499938964844,260.3735656738281,258.729248046875,281.6434326171875,294.485595703125,291.3247375488281,1.0,0.262675791978836,0.6743984818458557,0.6743984818458557,1.0,1.0,-1.218297004699707,0.494557112455368,0.7237398624420166,0.2053735107183456,0.0,0.0,0.5509745478630066,47.77841567993164,41.0,-25.360164642333984,-13047.7197265625,201.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1816101074219,308.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18404.755859375,18000.0,0.0,0.0,0.3213474452495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542116165161133,0.5542176365852356,-6.027471044944832e-06,0.0,0.0003261267847847,0.0,0.0,36.4634017944336,0.0,0.0,0.0,0.3896529972553253,4.0,0.0,1.0
568380,293.19635009765625,297.1499938964844,293.1499938964844,0.0983222648501396,-2257.0439453125,304.1557006835937,0.7474088668823242,0.1598766595125198,0.1451842039823532,294.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.4957497715950012,0.050000000745058,0.0488454960286617,293.3160400390625,297.1499938964844,293.1499938964844,0.218524768948555,-3323.4072265625,304.1704406738281,0.9252591729164124,0.303227037191391,0.2135319858789444,292.9888610839844,297.1499938964844,293.1499938964844,0.2974843084812164,-5727.79443359375,304.2140808105469,0.9990000128746032,0.5628577470779419,0.366784006357193,293.2874450683594,297.1499938964844,293.1499938964844,0.0100100338459014,-3062.517333984375,302.2358093261719,0.4957497715950012,0.050000000745058,0.2317019999027252,291.29205322265625,291.1499938964844,260.3720092773437,258.72784423828125,281.6585998535156,294.4909362792969,291.2880554199219,1.0,0.2599889636039734,0.6744000911712646,0.6744000911712646,1.0,1.0,-1.2073875665664673,0.4896917045116424,0.7176958322525024,0.2032666355371475,0.0,0.0,0.5343698263168335,46.58648681640625,59.0,-46.22627639770508,-12846.3310546875,195.6023406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6097717285156,308.7050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18284.125,18000.0,0.0,0.0,0.3120563328266144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519286036491394,0.5192918181419373,-5.773415068688337e-06,0.0,0.0003166975220665,0.0,0.0,32.26240921020508,0.0,0.0,0.0,0.3770342767238617,4.0,0.0,1.0
568440,293.19635009765625,297.1499938964844,293.1499938964844,0.0983222648501396,-2257.0439453125,304.1557006835937,0.7474088668823242,0.1598766595125198,0.1451842039823532,294.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.4957497715950012,0.050000000745058,0.0488454960286617,293.3160400390625,297.1499938964844,293.1499938964844,0.218524768948555,-3323.4072265625,304.1704406738281,0.9252591729164124,0.303227037191391,0.2135319858789444,292.9888610839844,297.1499938964844,293.1499938964844,0.2974843084812164,-5727.79443359375,304.2140808105469,0.9990000128746032,0.5628577470779419,0.366784006357193,293.2874450683594,297.1499938964844,293.1499938964844,0.0100100338459014,-3062.517333984375,302.2358093261719,0.4957497715950012,0.050000000745058,0.2317019999027252,291.29205322265625,291.1499938964844,260.3720092773437,258.72784423828125,281.6585998535156,294.4909362792969,291.2880554199219,1.0,0.2599889636039734,0.6744000911712646,0.6744000911712646,1.0,1.0,-1.2073875665664673,0.4896917045116424,0.7176958322525024,0.2032666355371475,0.0,0.0,0.5343698263168335,46.58648681640625,59.0,-46.22627639770508,-12846.3310546875,195.6023406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6097717285156,308.7050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18284.125,18000.0,0.0,0.0,0.3120563328266144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519286036491394,0.5192918181419373,-5.773415068688337e-06,0.0,0.0003166975220665,0.0,0.0,32.26240921020508,0.0,0.0,0.0,0.3770342767238617,4.0,0.0,1.0
568500,293.19464111328125,297.1499938964844,293.1499938964844,0.098341092467308,-2257.866943359375,304.1546325683594,0.7447924613952637,0.1596211344003677,0.1449962705373764,294.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.4941338002681732,0.050000000745058,0.0488735102117061,293.3168029785156,297.1499938964844,293.1499938964844,0.2169651240110397,-3305.03125,304.1695556640625,0.9191792607307434,0.3009771108627319,0.2119967192411422,292.9814758300781,297.1499938964844,293.1499938964844,0.3008244633674621,-5785.87744140625,304.1962280273437,0.9990000128746032,0.5663546323776245,0.370386004447937,293.2861022949219,297.1499938964844,293.1499938964844,0.0100006842985749,-3063.810302734375,302.21240234375,0.4941338002681732,0.050000000745058,0.2318348884582519,291.2703552246094,291.1499938964844,260.37017822265625,258.7262268066406,281.6578369140625,294.4936218261719,291.2646789550781,1.0,0.2616757452487945,0.6744009256362915,0.6744009256362915,1.0,1.0,-1.2098277807235718,0.4907738268375397,0.7190538644790649,0.2037570178508758,0.0,0.0,0.5284772515296936,47.32905578613281,59.0,-60.2994384765625,-12808.33203125,197.93258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7866516113281,308.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18229.267578125,18000.0,0.0,0.0,0.3071852028369903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063796043395996,0.5063852667808533,-5.681348284269916e-06,0.0,0.0003117539163213,0.0,0.0,30.7944450378418,0.0,0.0,0.0,0.3724456429481506,4.0,0.0,1.0
568560,293.1932983398437,297.1499938964844,293.1499938964844,0.0984734520316124,-2260.9873046875,304.1535339355469,0.7395276427268982,0.1593242436647415,0.1448089927434921,294.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.244384765625,0.4906297028064728,0.050000000745058,0.0489365458488464,293.3175964355469,297.1499938964844,293.1499938964844,0.2156624644994735,-3289.9677734375,304.1683654785156,0.9093055725097656,0.2987055778503418,0.2104697525501251,292.9809875488281,297.1499938964844,293.1499938964844,0.3088103234767914,-5916.31298828125,304.1732482910156,0.9990000128746032,0.5685937404632568,0.3783703148365021,293.2853088378906,297.1499938964844,293.1499938964844,0.01000861171633,-3069.971435546875,302.18585205078125,0.4906297028064728,0.050000000745058,0.2321338951587677,291.2359619140625,291.1499938964844,260.3676147460937,258.72393798828125,281.6515808105469,294.496337890625,291.2278747558594,1.0,0.2650156915187835,0.6742851734161377,0.6742851734161377,1.0,1.0,-1.2177845239639282,0.494259774684906,0.7235246896743774,0.20535808801651,0.0,0.0,0.526124894618988,49.035789489746094,62.0,-83.77655792236328,-12823.775390625,204.1067352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.924560546875,308.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.60546875,18000.0,0.0,0.0,0.3023874461650848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979525506496429,0.4979581534862518,-5.613909706880804e-06,0.0,0.000306884816382,0.0,0.0,29.82447624206543,0.0,0.0,0.0,0.3694140911102295,4.0,0.0,1.0
568620,293.1914367675781,297.1499938964844,293.1499938964844,0.0985996276140213,-2264.47314453125,304.1521911621094,0.7309495210647583,0.1586071699857711,0.1443061977624893,294.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.484984815120697,0.050000000745058,0.0490434728562831,293.319091796875,297.1499938964844,293.1499938964844,0.2129331678152084,-3258.00048828125,304.1668701171875,0.8938934206962585,0.2941582798957824,0.2073853313922882,292.99346923828125,297.1499938964844,293.1499938964844,0.3227762877941131,-6139.4755859375,304.1427001953125,0.9990000128746032,0.5703696012496948,0.3915449380874634,293.2854309082031,297.1499938964844,293.1499938964844,0.010010308586061,-3079.09326171875,302.1282958984375,0.484984815120697,0.050000000745058,0.2326411306858062,291.1680603027344,291.1499938964844,260.3603515625,258.7174377441406,281.6419982910156,294.5020446777344,291.16375732421875,1.0,0.2699183225631714,0.6740537881851196,0.6740537881851196,1.0,1.0,-1.2300333976745603,0.4995805919170379,0.7304527759552002,0.2079104930162429,0.0,0.0,0.5287425518035889,51.918243408203125,65.0,-78.90965270996094,-12930.43359375,214.28546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0557861328125,308.8403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.849609375,18000.0,0.0,0.0,0.2936480045318603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972104430198669,0.4972160160541534,-5.574486749537755e-06,0.0,0.0002980153949465,0.0,0.0,29.589014053344727,0.0,0.0,0.0,0.3686639368534088,4.0,0.0,1.0
568680,293.1914367675781,297.1499938964844,293.1499938964844,0.0985996276140213,-2264.47314453125,304.1521911621094,0.7309495210647583,0.1586071699857711,0.1443061977624893,294.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.484984815120697,0.050000000745058,0.0490434728562831,293.319091796875,297.1499938964844,293.1499938964844,0.2129331678152084,-3258.00048828125,304.1668701171875,0.8938934206962585,0.2941582798957824,0.2073853313922882,292.99346923828125,297.1499938964844,293.1499938964844,0.3227762877941131,-6139.4755859375,304.1427001953125,0.9990000128746032,0.5703696012496948,0.3915449380874634,293.2854309082031,297.1499938964844,293.1499938964844,0.010010308586061,-3079.09326171875,302.1282958984375,0.484984815120697,0.050000000745058,0.2326411306858062,291.1680603027344,291.1499938964844,260.3603515625,258.7174377441406,281.6419982910156,294.5020446777344,291.16375732421875,1.0,0.2699183225631714,0.6740537881851196,0.6740537881851196,1.0,1.0,-1.2300333976745603,0.4995805919170379,0.7304527759552002,0.2079104930162429,0.0,0.0,0.5287425518035889,51.918243408203125,65.0,-78.90965270996094,-12930.43359375,214.28546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0557861328125,308.8403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.849609375,18000.0,0.0,0.0,0.2936480045318603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972104430198669,0.4972160160541534,-5.574486749537755e-06,0.0,0.0002980153949465,0.0,0.0,29.589014053344727,0.0,0.0,0.0,0.3686639368534088,4.0,0.0,1.0
568740,293.19073486328125,297.1499938964844,293.1499938964844,0.0983598530292511,-2260.644287109375,304.1518859863281,0.7226403951644897,0.1577008664608001,0.143637552857399,294.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.4794540107250213,0.050000000745058,0.0491514205932617,293.320556640625,297.1499938964844,293.1499938964844,0.2096690237522125,-3218.7958984375,304.16668701171875,0.8795190453529358,0.2895779907703399,0.2042844742536544,293.0135192871094,297.1499938964844,293.1499938964844,0.336320698261261,-6350.41259765625,304.1227722167969,0.9990000128746032,0.5702813863754272,0.404408186674118,293.2874755859375,297.1499938964844,293.1499938964844,0.0099829602986574,-3080.065673828125,302.06951904296875,0.4794540107250213,0.050000000745058,0.2331531643867492,291.1290588378906,291.1499938964844,260.3500061035156,258.7082214355469,281.6324462890625,294.5085754394531,291.12548828125,1.0,0.2748887240886688,0.6738223433494568,0.6738223433494568,1.0,1.0,-1.241693139076233,0.5046554207801819,0.737037718296051,0.210320383310318,0.0,0.0,0.5342053771018982,54.8189582824707,68.0,-59.9869499206543,-13038.8134765625,224.47686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99853515625,308.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.1875,18000.0,0.0,0.0,0.2866567075252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5042429566383362,0.5042485594749451,-5.602552846539766e-06,0.0,0.0002909201139118,0.0,0.0,30.26480484008789,0.0,0.0,0.0,0.3708609342575073,4.0,0.0,1.0
568800,293.19073486328125,297.1499938964844,293.1499938964844,0.0983598530292511,-2260.644287109375,304.1518859863281,0.7226403951644897,0.1577008664608001,0.143637552857399,294.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.4794540107250213,0.050000000745058,0.0491514205932617,293.320556640625,297.1499938964844,293.1499938964844,0.2096690237522125,-3218.7958984375,304.16668701171875,0.8795190453529358,0.2895779907703399,0.2042844742536544,293.0135192871094,297.1499938964844,293.1499938964844,0.336320698261261,-6350.41259765625,304.1227722167969,0.9990000128746032,0.5702813863754272,0.404408186674118,293.2874755859375,297.1499938964844,293.1499938964844,0.0099829602986574,-3080.065673828125,302.06951904296875,0.4794540107250213,0.050000000745058,0.2331531643867492,291.1290588378906,291.1499938964844,260.3500061035156,258.7082214355469,281.6324462890625,294.5085754394531,291.12548828125,1.0,0.2748887240886688,0.6738223433494568,0.6738223433494568,1.0,1.0,-1.241693139076233,0.5046554207801819,0.737037718296051,0.210320383310318,0.0,0.0,0.5342053771018982,54.8189582824707,68.0,-59.9869499206543,-13038.8134765625,224.47686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99853515625,308.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.1875,18000.0,0.0,0.0,0.2866567075252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5042429566383362,0.5042485594749451,-5.602552846539766e-06,0.0,0.0002909201139118,0.0,0.0,30.26480484008789,0.0,0.0,0.0,0.3708609342575073,4.0,0.0,1.0
568860,293.1908569335937,297.1499938964844,293.1499938964844,0.0979365557432174,-2253.24658203125,304.1519775390625,0.7141647338867188,0.1566419750452041,0.1428248882293701,294.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4736676216125488,0.050000000745058,0.049262810498476,293.3219909667969,297.1499938964844,293.1499938964844,0.2062337696552276,-3177.19189453125,304.1668701171875,0.8657858371734619,0.284965306520462,0.2011608332395553,293.0378112792969,297.1499938964844,293.1499938964844,0.3501289784908294,-6561.12744140625,304.1089782714844,0.9990000128746032,0.5688177943229675,0.4172664582729339,293.29083251953125,297.1499938964844,293.1499938964844,0.0099438605830073,-3078.126220703125,302.00732421875,0.4736676216125488,0.050000000745058,0.2336815744638443,291.09747314453125,291.1499938964844,260.3378295898437,258.69732666015625,281.62506103515625,294.51593017578125,291.094970703125,1.0,0.2798644006252289,0.6732982993125916,0.6732982993125916,1.0,1.0,-1.253170609474182,0.5095670223236084,0.743603527545929,0.2126018553972244,0.0,0.0,0.543433427810669,57.805850982666016,71.0,-45.05278778076172,-13152.376953125,234.9581756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78826904296875,308.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17879.646484375,18000.0,0.0,0.0,0.2817431986331939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182464718818665,0.5182521343231201,-5.6754420256766025e-06,0.0,0.000285933521809,0.0,0.0,31.71727561950684,0.0,0.0,0.0,0.3755187392234802,4.0,0.0,1.0
568920,293.1908569335937,297.1499938964844,293.1499938964844,0.0979365557432174,-2253.24658203125,304.1519775390625,0.7141647338867188,0.1566419750452041,0.1428248882293701,294.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4736676216125488,0.050000000745058,0.049262810498476,293.3219909667969,297.1499938964844,293.1499938964844,0.2062337696552276,-3177.19189453125,304.1668701171875,0.8657858371734619,0.284965306520462,0.2011608332395553,293.0378112792969,297.1499938964844,293.1499938964844,0.3501289784908294,-6561.12744140625,304.1089782714844,0.9990000128746032,0.5688177943229675,0.4172664582729339,293.29083251953125,297.1499938964844,293.1499938964844,0.0099438605830073,-3078.126220703125,302.00732421875,0.4736676216125488,0.050000000745058,0.2336815744638443,291.09747314453125,291.1499938964844,260.3378295898437,258.69732666015625,281.62506103515625,294.51593017578125,291.094970703125,1.0,0.2798644006252289,0.6732982993125916,0.6732982993125916,1.0,1.0,-1.253170609474182,0.5095670223236084,0.743603527545929,0.2126018553972244,0.0,0.0,0.543433427810669,57.805850982666016,71.0,-45.05278778076172,-13152.376953125,234.9581756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78826904296875,308.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17879.646484375,18000.0,0.0,0.0,0.2817431986331939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182464718818665,0.5182521343231201,-5.6754420256766025e-06,0.0,0.000285933521809,0.0,0.0,31.71727561950684,0.0,0.0,0.0,0.3755187392234802,4.0,0.0,1.0
568980,293.1907653808594,297.1499938964844,293.1499938964844,0.0974029898643493,-2243.667236328125,304.1521911621094,0.7053635716438293,0.1556255519390106,0.1419623047113418,294.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765380859375,0.4674096703529358,0.050000000745058,0.0493767037987709,293.3233337402344,297.1499938964844,293.1499938964844,0.2026385366916656,-3133.3291015625,304.167236328125,0.8528415560722351,0.2803361713886261,0.1980254352092743,293.0653076171875,297.1499938964844,293.1499938964844,0.3639829456806183,-6768.8935546875,304.09967041015625,0.9990000128746032,0.5660971403121948,0.4300157427787781,293.2950134277344,297.1499938964844,293.1499938964844,0.0098945731297135,-3073.458251953125,301.94268798828125,0.4674096703529358,0.050000000745058,0.2342218309640884,291.0740051269531,291.1499938964844,260.3251342773437,258.6858215332031,281.6181335449219,294.5238952636719,291.072021484375,1.0,0.2848148643970489,0.6727743148803711,0.6727743148803711,1.0,1.0,-1.2644603252410889,0.5143985748291016,0.7500617504119873,0.2148371934890747,0.0,0.0,0.555192768573761,60.854736328125,74.0,-34.300506591796875,-13264.2041015625,245.6754302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46197509765625,308.5597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17832.29296875,18000.0,0.0,0.0,0.2790811657905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376373529434204,0.5376431345939636,-5.788378985016607e-06,0.0,0.0002832319005392,0.0,0.0,33.85429000854492,0.0,0.0,0.0,0.3821955025196075,4.0,0.0,1.0
569040,293.1907653808594,297.1499938964844,293.1499938964844,0.0974029898643493,-2243.667236328125,304.1521911621094,0.7053635716438293,0.1556255519390106,0.1419623047113418,294.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765380859375,0.4674096703529358,0.050000000745058,0.0493767037987709,293.3233337402344,297.1499938964844,293.1499938964844,0.2026385366916656,-3133.3291015625,304.167236328125,0.8528415560722351,0.2803361713886261,0.1980254352092743,293.0653076171875,297.1499938964844,293.1499938964844,0.3639829456806183,-6768.8935546875,304.09967041015625,0.9990000128746032,0.5660971403121948,0.4300157427787781,293.2950134277344,297.1499938964844,293.1499938964844,0.0098945731297135,-3073.458251953125,301.94268798828125,0.4674096703529358,0.050000000745058,0.2342218309640884,291.0740051269531,291.1499938964844,260.3251342773437,258.6858215332031,281.6181335449219,294.5238952636719,291.072021484375,1.0,0.2848148643970489,0.6727743148803711,0.6727743148803711,1.0,1.0,-1.2644603252410889,0.5143985748291016,0.7500617504119873,0.2148371934890747,0.0,0.0,0.555192768573761,60.854736328125,74.0,-34.300506591796875,-13264.2041015625,245.6754302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46197509765625,308.5597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17832.29296875,18000.0,0.0,0.0,0.2790811657905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376373529434204,0.5376431345939636,-5.788378985016607e-06,0.0,0.0002832319005392,0.0,0.0,33.85429000854492,0.0,0.0,0.0,0.3821955025196075,4.0,0.0,1.0
569100,293.1894836425781,297.1499938964844,293.1499938964844,0.0972603559494018,-2241.18798828125,304.15203857421875,0.7013142704963684,0.155358150601387,0.141699805855751,294.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.4640569388866424,0.050000000745058,0.0494339019060134,293.323974609375,297.1499938964844,293.1499938964844,0.2008042782545089,-3110.856689453125,304.1674499511719,0.846705973148346,0.2780148386955261,0.1964534223079681,293.0807800292969,297.1499938964844,293.1499938964844,0.3708668649196625,-6870.94140625,304.0963134765625,0.9990000128746032,0.5641320943832397,0.436277836561203,293.2973022460937,297.1499938964844,293.1499938964844,0.0098671037703752,-3070.39453125,301.9095458984375,0.4640569388866424,0.050000000745058,0.2344931364059448,291.06402587890625,291.1499938964844,260.3185729980469,258.67987060546875,281.6146545410156,294.5279846191406,291.062255859375,1.0,0.287277489900589,0.6725122928619385,0.6725122928619385,1.0,1.0,-1.270169377326965,0.5168435573577881,0.7533257603645325,0.2159719318151474,0.0,0.0,0.5619328022003174,62.387088775634766,74.0,-30.392480850219727,-13321.2919921875,251.1401214599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2680969238281,308.4646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17809.283203125,18000.0,0.0,0.0,0.2785904705524444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54918372631073,0.5491896271705627,-5.859170869371155e-06,0.0,0.0002827339340001,0.0,0.0,35.184112548828125,0.0,0.0,0.0,0.3862529098987579,4.0,0.0,1.0
569160,293.1878662109375,297.1499938964844,293.1499938964844,0.0972068831324577,-2240.36279296875,304.1517639160156,0.6975685358047485,0.155177965760231,0.141554519534111,294.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.460598349571228,0.050000000745058,0.049491211771965,293.3245849609375,297.1499938964844,293.1499938964844,0.1989479511976242,-3088.052978515625,304.1676330566406,0.8407768607139587,0.2756888270378113,0.1948780566453933,293.0970764160156,297.1499938964844,293.1499938964844,0.3777116239070892,-6971.7021484375,304.0936584472656,0.9990000128746032,0.5618070960044861,0.4424638152122497,293.2996520996094,297.1499938964844,293.1499938964844,0.0098380353301763,-3066.903076171875,301.8759155273437,0.460598349571228,0.050000000745058,0.2347650080919265,291.0550537109375,291.1499938964844,260.3119201660156,258.6737670898437,281.6111755371094,294.5321655273437,291.0534973144531,1.0,0.2897307276725769,0.6722428798675537,0.6722428798675537,1.0,1.0,-1.2759244441986084,0.5193064212799072,0.7566179633140564,0.2171191871166229,0.0,0.0,0.5691676139831543,63.92356491088867,77.0,-26.99637985229492,-13379.759765625,256.6754455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0601501464844,308.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17786.685546875,18000.0,0.0,0.0,0.2786436676979065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618892312049866,0.5618951320648193,-5.939679795119446e-06,0.0,0.0002827878925018,0.0,0.0,36.69630432128906,0.0,0.0,0.0,0.3907798826694488,4.0,0.0,1.0
569220,293.1840515136719,297.1499938964844,293.1499938964844,0.0972214341163635,-2240.92431640625,304.1511535644531,0.6906563639640808,0.1549868583679199,0.1414407193660736,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.4540600180625915,0.050000000745058,0.0496065281331539,293.3258056640625,297.1499938964844,293.1499938964844,0.1951674818992614,-3041.418212890625,304.1680603027344,0.8294141292572021,0.2710223793983459,0.1917177587747573,293.1312866210937,297.1499938964844,293.1499938964844,0.3912889063358307,-7169.666015625,304.08984375,0.9990000128746032,0.5562170147895813,0.4546552896499634,293.3045654296875,297.1499938964844,293.1499938964844,0.009775067679584,-3058.587890625,301.807373046875,0.4540600180625915,0.050000000745058,0.2353120148181915,291.0404663085937,291.1499938964844,260.2982177734375,258.66119384765625,281.604248046875,294.54058837890625,291.0393371582031,1.0,0.2946021258831024,0.6717040538787842,0.6717040538787842,1.0,1.0,-1.2874234914779663,0.5242266654968262,0.7631968259811401,0.2194242179393768,0.0,0.0,0.5847969055175781,67.01534271240234,80.0,-20.50310516357422,-13500.84375,267.9166564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200256347656,308.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17744.337890625,18000.0,0.0,0.0,0.2802822589874267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904036164283752,0.5904097557067871,-6.12960138823837e-06,0.0,0.0002844508562702,0.0,0.0,40.27965927124024,0.0,0.0,0.0,0.4011590480804443,4.0,0.0,1.0
569280,293.1840515136719,297.1499938964844,293.1499938964844,0.0972214341163635,-2240.92431640625,304.1511535644531,0.6906563639640808,0.1549868583679199,0.1414407193660736,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.4540600180625915,0.050000000745058,0.0496065281331539,293.3258056640625,297.1499938964844,293.1499938964844,0.1951674818992614,-3041.418212890625,304.1680603027344,0.8294141292572021,0.2710223793983459,0.1917177587747573,293.1312866210937,297.1499938964844,293.1499938964844,0.3912889063358307,-7169.666015625,304.08984375,0.9990000128746032,0.5562170147895813,0.4546552896499634,293.3045654296875,297.1499938964844,293.1499938964844,0.009775067679584,-3058.587890625,301.807373046875,0.4540600180625915,0.050000000745058,0.2353120148181915,291.0404663085937,291.1499938964844,260.2982177734375,258.66119384765625,281.604248046875,294.54058837890625,291.0393371582031,1.0,0.2946021258831024,0.6717040538787842,0.6717040538787842,1.0,1.0,-1.2874234914779663,0.5242266654968262,0.7631968259811401,0.2194242179393768,0.0,0.0,0.5847969055175781,67.01534271240234,80.0,-20.50310516357422,-13500.84375,267.9166564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200256347656,308.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17744.337890625,18000.0,0.0,0.0,0.2802822589874267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904036164283752,0.5904097557067871,-6.12960138823837e-06,0.0,0.0002844508562702,0.0,0.0,40.27965927124024,0.0,0.0,0.0,0.4011590480804443,4.0,0.0,1.0
569340,293.17950439453125,297.1499938964844,293.1499938964844,0.0973784029483795,-2244.0634765625,304.1505126953125,0.6844751834869385,0.1550466120243072,0.1415409445762634,294.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.4480513334274292,0.050000000745058,0.049722570925951,293.3269348144531,297.1499938964844,293.1499938964844,0.1912955939769745,-2993.383056640625,304.1684875488281,0.8184638619422913,0.2663361132144928,0.1885439753532409,293.1668701171875,297.1499938964844,293.1499938964844,0.4046586453914642,-7362.3193359375,304.087646484375,0.9990000128746032,0.5494781136512756,0.4666022062301636,293.3097229003906,297.1499938964844,293.1499938964844,0.0097055668011307,-3048.42041015625,301.73712158203125,0.4480513334274292,0.050000000745058,0.2358624637126922,291.03057861328125,291.1499938964844,260.2840881347656,258.6481628417969,281.5973205566406,294.5491027832031,291.0299377441406,1.0,0.2994188368320465,0.6711652278900146,0.6711652278900146,1.0,1.0,-1.2988747358322144,0.5291279554367065,0.7697468400001526,0.2217272371053695,0.0,0.0,0.6014285087585449,70.12660217285156,83.0,-14.021421432495115,-13627.4892578125,279.36065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17462158203125,307.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17708.587890625,18000.0,0.0,0.0,0.2837543785572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222332715988159,0.6222396492958069,-6.35590140518616e-06,0.0,0.0002879746025428,0.0,0.0,44.600059509277344,0.0,0.0,0.0,0.4130807518959045,4.0,0.0,1.0
569400,293.17950439453125,297.1499938964844,293.1499938964844,0.0973784029483795,-2244.0634765625,304.1505126953125,0.6844751834869385,0.1550466120243072,0.1415409445762634,294.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.4480513334274292,0.050000000745058,0.049722570925951,293.3269348144531,297.1499938964844,293.1499938964844,0.1912955939769745,-2993.383056640625,304.1684875488281,0.8184638619422913,0.2663361132144928,0.1885439753532409,293.1668701171875,297.1499938964844,293.1499938964844,0.4046586453914642,-7362.3193359375,304.087646484375,0.9990000128746032,0.5494781136512756,0.4666022062301636,293.3097229003906,297.1499938964844,293.1499938964844,0.0097055668011307,-3048.42041015625,301.73712158203125,0.4480513334274292,0.050000000745058,0.2358624637126922,291.03057861328125,291.1499938964844,260.2840881347656,258.6481628417969,281.5973205566406,294.5491027832031,291.0299377441406,1.0,0.2994188368320465,0.6711652278900146,0.6711652278900146,1.0,1.0,-1.2988747358322144,0.5291279554367065,0.7697468400001526,0.2217272371053695,0.0,0.0,0.6014285087585449,70.12660217285156,83.0,-14.021421432495115,-13627.4892578125,279.36065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17462158203125,307.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17708.587890625,18000.0,0.0,0.0,0.2837543785572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222332715988159,0.6222396492958069,-6.35590140518616e-06,0.0,0.0002879746025428,0.0,0.0,44.600059509277344,0.0,0.0,0.0,0.4130807518959045,4.0,0.0,1.0
569460,293.1728210449219,297.1499938964844,293.1499938964844,0.0978308171033859,-2252.654052734375,304.1495666503906,0.6793490052223206,0.1556489914655685,0.1420387476682663,294.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.4425680041313171,0.050000000745058,0.0498385615646839,293.3280334472656,297.1499938964844,293.1499938964844,0.1873371303081512,-2943.990234375,304.1689147949219,0.8074939846992493,0.2616297006607055,0.1853557974100113,293.2040405273437,297.1499938964844,293.1499938964844,0.4177150726318359,-7548.4091796875,304.0867004394531,0.9990000128746032,0.5415164232254028,0.4782458245754242,293.31512451171875,297.1499938964844,293.1499938964844,0.009629363194108,-3036.328369140625,301.6651611328125,0.4425680041313171,0.050000000745058,0.236412689089775,291.025390625,291.1499938964844,260.26953125,258.6346740722656,281.5904541015625,294.55767822265625,291.0251770019531,1.0,0.304179310798645,0.6705908179283142,0.6705908179283142,1.0,1.0,-1.310421586036682,0.5340631008148193,0.7763584852218628,0.2240441888570785,0.0,0.0,0.6184360980987549,73.23973846435547,71.0,-7.595470905303955,-13760.9033203125,291.0281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7519226074219,307.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17681.744140625,18000.0,0.0,0.0,0.2887442111968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562614440917969,0.6562680602073669,-6.614013273065211e-06,0.0,0.0002930386690422,0.0,0.0,49.6117057800293,0.0,0.0,0.0,0.4261901974678039,4.0,0.0,1.0
569520,293.1728210449219,297.1499938964844,293.1499938964844,0.0978308171033859,-2252.654052734375,304.1495666503906,0.6793490052223206,0.1556489914655685,0.1420387476682663,294.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.4425680041313171,0.050000000745058,0.0498385615646839,293.3280334472656,297.1499938964844,293.1499938964844,0.1873371303081512,-2943.990234375,304.1689147949219,0.8074939846992493,0.2616297006607055,0.1853557974100113,293.2040405273437,297.1499938964844,293.1499938964844,0.4177150726318359,-7548.4091796875,304.0867004394531,0.9990000128746032,0.5415164232254028,0.4782458245754242,293.31512451171875,297.1499938964844,293.1499938964844,0.009629363194108,-3036.328369140625,301.6651611328125,0.4425680041313171,0.050000000745058,0.236412689089775,291.025390625,291.1499938964844,260.26953125,258.6346740722656,281.5904541015625,294.55767822265625,291.0251770019531,1.0,0.304179310798645,0.6705908179283142,0.6705908179283142,1.0,1.0,-1.310421586036682,0.5340631008148193,0.7763584852218628,0.2240441888570785,0.0,0.0,0.6184360980987549,73.23973846435547,71.0,-7.595470905303955,-13760.9033203125,291.0281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7519226074219,307.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17681.744140625,18000.0,0.0,0.0,0.2887442111968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562614440917969,0.6562680602073669,-6.614013273065211e-06,0.0,0.0002930386690422,0.0,0.0,49.6117057800293,0.0,0.0,0.0,0.4261901974678039,4.0,0.0,1.0
569580,293.16619873046875,297.1499938964844,293.1499938964844,0.098334826529026,-2261.839599609375,304.14892578125,0.6809221506118774,0.1564207971096038,0.1427942067384719,294.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.4428310990333557,0.050000000745058,0.0498327501118183,293.328857421875,297.1499938964844,293.1499938964844,0.1829685568809509,-2888.839599609375,304.169921875,0.8029425144195557,0.2569519281387329,0.1820855140686035,293.23394775390625,297.1499938964844,293.1499938964844,0.4181114435195923,-7542.716796875,304.10772705078125,0.9990000128746032,0.5340443253517151,0.4776692688465118,293.3204040527344,297.1499938964844,293.1499938964844,0.0095073040574789,-3011.924560546875,301.5953674316406,0.4428310990333557,0.050000000745058,0.2363851070404052,291.03936767578125,291.1499938964844,260.2545166015625,258.6207580566406,281.5967712402344,294.56622314453125,291.0428161621094,1.0,0.3030372858047485,0.670016348361969,0.670016348361969,1.0,1.0,-1.3066810369491575,0.5322268009185791,0.7744542956352234,0.2229705303907394,0.0,0.0,0.6327623724937439,73.03417205810547,59.0,24.67594146728516,-13801.5078125,289.0119934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38641357421875,307.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17699.23828125,18000.0,0.0,0.0,0.2947525084018707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6893842816352844,0.6893911957740784,-6.888630196044687e-06,0.0,0.0002991363289766,0.0,0.0,54.948001861572266,0.0,0.0,0.0,0.439273476600647,4.0,0.0,1.0
569640,293.16619873046875,297.1499938964844,293.1499938964844,0.098334826529026,-2261.839599609375,304.14892578125,0.6809221506118774,0.1564207971096038,0.1427942067384719,294.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.4428310990333557,0.050000000745058,0.0498327501118183,293.328857421875,297.1499938964844,293.1499938964844,0.1829685568809509,-2888.839599609375,304.169921875,0.8029425144195557,0.2569519281387329,0.1820855140686035,293.23394775390625,297.1499938964844,293.1499938964844,0.4181114435195923,-7542.716796875,304.10772705078125,0.9990000128746032,0.5340443253517151,0.4776692688465118,293.3204040527344,297.1499938964844,293.1499938964844,0.0095073040574789,-3011.924560546875,301.5953674316406,0.4428310990333557,0.050000000745058,0.2363851070404052,291.03936767578125,291.1499938964844,260.2545166015625,258.6207580566406,281.5967712402344,294.56622314453125,291.0428161621094,1.0,0.3030372858047485,0.670016348361969,0.670016348361969,1.0,1.0,-1.3066810369491575,0.5322268009185791,0.7744542956352234,0.2229705303907394,0.0,0.0,0.6327623724937439,73.03417205810547,59.0,24.67594146728516,-13801.5078125,289.0119934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38641357421875,307.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17699.23828125,18000.0,0.0,0.0,0.2947525084018707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6893842816352844,0.6893911957740784,-6.888630196044687e-06,0.0,0.0002991363289766,0.0,0.0,54.948001861572266,0.0,0.0,0.0,0.439273476600647,4.0,0.0,1.0
569700,293.1654357910156,297.1499938964844,293.1499938964844,0.0982199162244796,-2259.321044921875,304.1493225097656,0.6832346320152283,0.156366154551506,0.1428708434104919,294.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.4448097646236419,0.050000000745058,0.0497898757457733,293.32916259765625,297.1499938964844,293.1499938964844,0.1805485337972641,-2857.9580078125,304.17071533203125,0.8029071688652039,0.2546272873878479,0.1804319322109222,293.2408447265625,297.1499938964844,293.1499938964844,0.4136762619018554,-7471.60009765625,304.1235046386719,0.9990000128746032,0.5316249132156372,0.4733922183513641,293.3226623535156,297.1499938964844,293.1499938964844,0.0094282068312168,-2994.2021484375,301.5638122558594,0.4448097646236419,0.050000000745058,0.2361817359924316,291.0609130859375,291.1499938964844,260.24688720703125,258.6136474609375,281.60467529296875,294.5704650878906,291.0655212402344,1.0,0.3007700741291046,0.6697291135787964,0.6697291135787964,1.0,1.0,-1.2993614673614502,0.528915286064148,0.7704461812973022,0.2211689203977584,0.0,0.0,0.6365708112716675,71.83429718017578,59.0,44.637672424316406,-13769.48828125,283.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2449035644531,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.501953125,18000.0,0.0,0.0,0.2978423535823822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011629343032837,0.7011699080467224,-7.001945050433278e-06,0.0,0.0003022721502929,0.0,0.0,57.02421188354492,0.0,0.0,0.0,0.4440835416316986,4.0,0.0,1.0
569760,293.1669921875,297.1499938964844,293.1499938964844,0.0977520570158958,-2250.111083984375,304.1502990722656,0.6860238313674927,0.1558717936277389,0.1425727009773254,294.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.4478431940078735,0.050000000745058,0.0497268289327621,293.32940673828125,297.1499938964844,293.1499938964844,0.1780498772859573,-2825.930908203125,304.1714782714844,0.8040817379951477,0.2523113191127777,0.1787693798542022,293.2417297363281,297.1499938964844,293.1499938964844,0.4068415462970733,-7365.6494140625,304.1407470703125,0.9990000128746032,0.5302941799163818,0.467031180858612,293.324462890625,297.1499938964844,293.1499938964844,0.0093428855761885,-2974.420166015625,301.5342102050781,0.4478431940078735,0.050000000745058,0.2358826547861099,291.087646484375,291.1499938964844,260.2391662597656,258.6064453125,281.61480712890625,294.5746459960937,291.0931091308594,1.0,0.2975373566150665,0.6694940328598022,0.6694940328598022,1.0,1.0,-1.288940191268921,0.5242615342140198,0.7646786570549011,0.2186756283044815,0.0,0.0,0.6380736827850342,70.07648468017578,47.0,61.67056274414063,-13704.56640625,275.22979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14019775390625,307.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17839.453125,18000.0,0.0,0.0,0.3008113503456116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7084908485412598,0.708497941493988,-7.082527645252412e-06,0.0,0.0003052852698601,0.0,0.0,58.40355682373047,0.0,0.0,0.0,0.4471681714057922,4.0,0.0,1.0
569820,293.1766357421875,297.1499938964844,293.1499938964844,0.095656119287014,-2209.755859375,304.1537475585937,0.6924387812614441,0.1534998118877411,0.1406985372304916,294.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4570373892784118,0.050000000745058,0.0495528392493724,293.3297119140625,297.1499938964844,293.1499938964844,0.1728776842355728,-2759.219482421875,304.1729431152344,0.8096542358398438,0.2477054744958877,0.1754270792007446,293.2255859375,297.1499938964844,293.1499938964844,0.3870384097099304,-7064.724609375,304.1768493652344,0.9990000128746032,0.5311957597732544,0.4490093290805816,293.3264465332031,297.1499938964844,293.1499938964844,0.0091608650982379,-2930.420166015625,301.4815368652344,0.4570373892784118,0.050000000745058,0.2350573390722274,291.1537780761719,291.1499938964844,260.2234191894531,258.5918273925781,281.6416320800781,294.58251953125,291.1608581542969,1.0,0.2885809540748596,0.6690238118171692,0.6690238118171692,1.0,1.0,-1.2598509788513184,0.5113692879676819,0.7484816312789917,0.2118277847766876,0.0,0.0,0.6333174109458923,65.22818756103516,50.0,89.14905548095703,-13484.5986328125,253.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05865478515625,307.5057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.373046875,18000.0,0.0,0.0,0.3058866262435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079487442970276,0.7079558372497559,-7.12171913619386e-06,0.0,0.0003104360366705,0.0,0.0,58.59061813354492,0.0,0.0,0.0,0.4472651183605194,4.0,0.0,1.0
569880,293.1766357421875,297.1499938964844,293.1499938964844,0.095656119287014,-2209.755859375,304.1537475585937,0.6924387812614441,0.1534998118877411,0.1406985372304916,294.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4570373892784118,0.050000000745058,0.0495528392493724,293.3297119140625,297.1499938964844,293.1499938964844,0.1728776842355728,-2759.219482421875,304.1729431152344,0.8096542358398438,0.2477054744958877,0.1754270792007446,293.2255859375,297.1499938964844,293.1499938964844,0.3870384097099304,-7064.724609375,304.1768493652344,0.9990000128746032,0.5311957597732544,0.4490093290805816,293.3264465332031,297.1499938964844,293.1499938964844,0.0091608650982379,-2930.420166015625,301.4815368652344,0.4570373892784118,0.050000000745058,0.2350573390722274,291.1537780761719,291.1499938964844,260.2234191894531,258.5918273925781,281.6416320800781,294.58251953125,291.1608581542969,1.0,0.2885809540748596,0.6690238118171692,0.6690238118171692,1.0,1.0,-1.2598509788513184,0.5113692879676819,0.7484816312789917,0.2118277847766876,0.0,0.0,0.6333174109458923,65.22818756103516,50.0,89.14905548095703,-13484.5986328125,253.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05865478515625,307.5057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.373046875,18000.0,0.0,0.0,0.3058866262435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079487442970276,0.7079558372497559,-7.12171913619386e-06,0.0,0.0003104360366705,0.0,0.0,58.59061813354492,0.0,0.0,0.0,0.4472651183605194,4.0,0.0,1.0
