time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569940,293.1901550292969,297.1499938964844,293.1499938964844,0.0926151201128959,-2151.79736328125,304.15753173828125,0.6935716271400452,0.1500826179981231,0.1376256644725799,294.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2112731933594,0.4635505378246307,0.050000000745058,0.0494425073266029,293.3300170898437,297.1499938964844,293.1499938964844,0.1678900718688964,-2694.6572265625,304.1735534667969,0.8117067217826843,0.2430886328220367,0.1721349060535431,293.1956481933594,297.1499938964844,293.1499938964844,0.3728253245353699,-6853.16748046875,304.1909484863281,0.9990000128746032,0.5353423953056335,0.4371911883354187,293.3266296386719,297.1499938964844,293.1499938964844,0.0090068643912673,-2892.529052734375,301.4331970214844,0.4635505378246307,0.050000000745058,0.2345339804887771,291.217041015625,291.1499938964844,260.20733642578125,258.57684326171875,281.6621398925781,294.589599609375,291.2213134765625,1.0,0.282769113779068,0.6685535907745361,0.6685535907745361,1.0,1.0,-1.237256646156311,0.5013993382453918,0.735857367515564,0.2063713073730468,0.0,0.0,0.6197800636291504,62.09421920776367,53.0,78.84065246582031,-13252.7236328125,238.21815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1500549316406,307.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18222.54296875,18000.0,0.0,0.0,0.309206873178482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6861577033996582,0.6861646771430969,-6.980023954383796e-06,0.0,0.0003138056781608,0.0,0.0,55.14862823486328,0.0,0.0,0.0,0.4389525055885315,4.0,0.0,1.0
570000,293.1901550292969,297.1499938964844,293.1499938964844,0.0926151201128959,-2151.79736328125,304.15753173828125,0.6935716271400452,0.1500826179981231,0.1376256644725799,294.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2112731933594,0.4635505378246307,0.050000000745058,0.0494425073266029,293.3300170898437,297.1499938964844,293.1499938964844,0.1678900718688964,-2694.6572265625,304.1735534667969,0.8117067217826843,0.2430886328220367,0.1721349060535431,293.1956481933594,297.1499938964844,293.1499938964844,0.3728253245353699,-6853.16748046875,304.1909484863281,0.9990000128746032,0.5353423953056335,0.4371911883354187,293.3266296386719,297.1499938964844,293.1499938964844,0.0090068643912673,-2892.529052734375,301.4331970214844,0.4635505378246307,0.050000000745058,0.2345339804887771,291.217041015625,291.1499938964844,260.20733642578125,258.57684326171875,281.6621398925781,294.589599609375,291.2213134765625,1.0,0.282769113779068,0.6685535907745361,0.6685535907745361,1.0,1.0,-1.237256646156311,0.5013993382453918,0.735857367515564,0.2063713073730468,0.0,0.0,0.6197800636291504,62.09421920776367,53.0,78.84065246582031,-13252.7236328125,238.21815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1500549316406,307.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18222.54296875,18000.0,0.0,0.0,0.309206873178482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6861577033996582,0.6861646771430969,-6.980023954383796e-06,0.0,0.0003138056781608,0.0,0.0,55.14862823486328,0.0,0.0,0.0,0.4389525055885315,4.0,0.0,1.0
570060,293.1976623535156,297.1499938964844,293.1499938964844,0.0901745185256004,-2105.755859375,304.15899658203125,0.6923872828483582,0.147526204586029,0.1349727809429168,294.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.466988742351532,0.050000000745058,0.0493843331933021,293.3302307128906,297.1499938964844,293.1499938964844,0.1634664088487625,-2637.549072265625,304.1730651855469,0.8105277419090271,0.2384853661060333,0.1688757836818695,293.17059326171875,297.1499938964844,293.1499938964844,0.3648503720760345,-6737.7294921875,304.1903381347656,0.9990000128746032,0.5392841100692749,0.430826723575592,293.32598876953125,297.1499938964844,293.1499938964844,0.0088905468583107,-2865.730712890625,301.3804931640625,0.466988742351532,0.050000000745058,0.2342580109834671,291.2475280761719,291.1499938964844,260.1909484863281,258.5616149902344,281.672119140625,294.59552001953125,291.249267578125,1.0,0.2792070806026459,0.6684374809265137,0.6684374809265137,1.0,1.0,-1.2221167087554932,0.4948155283927917,0.7273011207580566,0.2027403116226196,0.0,0.0,0.604461669921875,60.39557266235352,56.0,45.514156341552734,-13064.3115234375,229.1880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3714599609375,307.61309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.17578125,18000.0,0.0,0.0,0.3105828166007995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556270718574524,0.6556338667869568,-6.745651717210421e-06,0.0,0.0003152020799461,0.0,0.0,50.32624053955078,0.0,0.0,0.0,0.4271524250507355,4.0,0.0,1.0
570120,293.1976623535156,297.1499938964844,293.1499938964844,0.0901745185256004,-2105.755859375,304.15899658203125,0.6923872828483582,0.147526204586029,0.1349727809429168,294.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.466988742351532,0.050000000745058,0.0493843331933021,293.3302307128906,297.1499938964844,293.1499938964844,0.1634664088487625,-2637.549072265625,304.1730651855469,0.8105277419090271,0.2384853661060333,0.1688757836818695,293.17059326171875,297.1499938964844,293.1499938964844,0.3648503720760345,-6737.7294921875,304.1903381347656,0.9990000128746032,0.5392841100692749,0.430826723575592,293.32598876953125,297.1499938964844,293.1499938964844,0.0088905468583107,-2865.730712890625,301.3804931640625,0.466988742351532,0.050000000745058,0.2342580109834671,291.2475280761719,291.1499938964844,260.1909484863281,258.5616149902344,281.672119140625,294.59552001953125,291.249267578125,1.0,0.2792070806026459,0.6684374809265137,0.6684374809265137,1.0,1.0,-1.2221167087554932,0.4948155283927917,0.7273011207580566,0.2027403116226196,0.0,0.0,0.604461669921875,60.39557266235352,56.0,45.514156341552734,-13064.3115234375,229.1880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3714599609375,307.61309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.17578125,18000.0,0.0,0.0,0.3105828166007995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556270718574524,0.6556338667869568,-6.745651717210421e-06,0.0,0.0003152020799461,0.0,0.0,50.32624053955078,0.0,0.0,0.0,0.4271524250507355,4.0,0.0,1.0
570180,293.1965637207031,297.1499938964844,293.1499938964844,0.0890990570187568,-2085.80126953125,304.1577453613281,0.6917390823364258,0.1465329229831695,0.133775308728218,294.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.4683813750743866,0.050000000745058,0.0493599474430084,293.329833984375,297.1499938964844,293.1499938964844,0.159515842795372,-2586.614990234375,304.17193603515625,0.8071351051330566,0.2339990586042404,0.1657125353813171,293.1571655273437,297.1499938964844,293.1499938964844,0.3612129688262939,-6688.23974609375,304.1828308105469,0.9990000128746032,0.5415100455284119,0.4281287491321563,293.3250732421875,297.1499938964844,293.1499938964844,0.0087988283485174,-2846.344970703125,301.3240966796875,0.4683813750743866,0.050000000745058,0.2341423332691192,291.2549743652344,291.1499938964844,260.1742553710937,258.5461120605469,281.6750183105469,294.5999755859375,291.2546691894531,1.0,0.2774665355682373,0.6683213710784912,0.6683213710784912,1.0,1.0,-1.2134730815887451,0.4910784363746643,0.7223947048187256,0.2005642652511596,0.0,0.0,0.589736819267273,59.64834976196289,59.0,13.784022331237791,-12931.8173828125,224.57460021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6680603027344,307.7247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18279.984375,18000.0,0.0,0.0,0.3101494014263153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246100664138794,0.6246165633201599,-6.503118129330687e-06,0.0,0.0003147622046526,0.0,0.0,45.671173095703125,0.0,0.0,0.0,0.4152575135231018,4.0,0.0,1.0
570240,293.1965637207031,297.1499938964844,293.1499938964844,0.0890990570187568,-2085.80126953125,304.1577453613281,0.6917390823364258,0.1465329229831695,0.133775308728218,294.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.4683813750743866,0.050000000745058,0.0493599474430084,293.329833984375,297.1499938964844,293.1499938964844,0.159515842795372,-2586.614990234375,304.17193603515625,0.8071351051330566,0.2339990586042404,0.1657125353813171,293.1571655273437,297.1499938964844,293.1499938964844,0.3612129688262939,-6688.23974609375,304.1828308105469,0.9990000128746032,0.5415100455284119,0.4281287491321563,293.3250732421875,297.1499938964844,293.1499938964844,0.0087988283485174,-2846.344970703125,301.3240966796875,0.4683813750743866,0.050000000745058,0.2341423332691192,291.2549743652344,291.1499938964844,260.1742553710937,258.5461120605469,281.6750183105469,294.5999755859375,291.2546691894531,1.0,0.2774665355682373,0.6683213710784912,0.6683213710784912,1.0,1.0,-1.2134730815887451,0.4910784363746643,0.7223947048187256,0.2005642652511596,0.0,0.0,0.589736819267273,59.64834976196289,59.0,13.784022331237791,-12931.8173828125,224.57460021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6680603027344,307.7247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18279.984375,18000.0,0.0,0.0,0.3101494014263153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246100664138794,0.6246165633201599,-6.503118129330687e-06,0.0,0.0003147622046526,0.0,0.0,45.671173095703125,0.0,0.0,0.0,0.4152575135231018,4.0,0.0,1.0
570300,293.1953430175781,297.1499938964844,293.1499938964844,0.0888263285160064,-2080.881591796875,304.1568298339844,0.6911977529525757,0.1461786180734634,0.1334343254566192,294.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527770996094,0.4684588015079498,0.050000000745058,0.04935859516263,293.3295593261719,297.1499938964844,293.1499938964844,0.1576770097017288,-2562.910888671875,304.1712951660156,0.8046505451202393,0.2317756116390228,0.1641592979431152,293.1537170410156,297.1499938964844,293.1499938964844,0.360815167427063,-6684.88232421875,304.1775817871094,0.9990000128746032,0.5420957207679749,0.4279768764972687,293.3246154785156,297.1499938964844,293.1499938964844,0.0087597500532865,-2838.74853515625,301.29443359375,0.4684588015079498,0.050000000745058,0.2341359257698059,291.251953125,291.1499938964844,260.1658020019531,258.5382995605469,281.67462158203125,294.6018981933594,291.2509460449219,1.0,0.2771575152873993,0.6682632565498352,0.6682632565498352,1.0,1.0,-1.2110068798065186,0.4900180399417877,0.7209888696670532,0.1998934149742126,0.0,0.0,0.583229124546051,59.57622146606445,59.0,0.9493133425712584,-12885.806640625,223.5586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279724121094,307.78857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18259.8125,18000.0,0.0,0.0,0.3093529045581817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105351448059082,0.610541582107544,-6.392988325387705e-06,0.0,0.0003139538748655,0.0,0.0,43.646968841552734,0.0,0.0,0.0,0.409905195236206,4.0,0.0,1.0
570360,293.1941833496094,297.1499938964844,293.1499938964844,0.0886045470833778,-2076.939208984375,304.156005859375,0.6903076171875,0.1458369791507721,0.1331273913383484,294.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.4681718647480011,0.050000000745058,0.0493636913597583,293.32928466796875,297.1499938964844,293.1499938964844,0.1558913439512252,-2539.865966796875,304.1706848144531,0.8016901612281799,0.2295547574758529,0.1626146137714386,293.15203857421875,297.1499938964844,293.1499938964844,0.3612419366836548,-6693.80859375,304.1717834472656,0.9990000128746032,0.5423825979232788,0.4285394549369812,293.32427978515625,297.1499938964844,293.1499938964844,0.0087236575782299,-2832.060302734375,301.2639465332031,0.4681718647480011,0.050000000745058,0.2341600954532623,291.24609375,291.1499938964844,260.1573181152344,258.5304260253906,281.6737670898437,294.60369873046875,291.2446594238281,1.0,0.2771648168563843,0.668145477771759,0.668145477771759,1.0,1.0,-1.2094939947128296,0.4893533885478973,0.7201406359672546,0.1994204819202423,0.0,0.0,0.577400267124176,59.68118667602539,62.0,-8.939498901367188,-12851.6943359375,223.24415588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98779296875,307.8550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18234.25,18000.0,0.0,0.0,0.3082377314567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978592038154602,0.5978655219078064,-6.294192189670866e-06,0.0,0.0003128221142105,0.0,0.0,41.872684478759766,0.0,0.0,0.0,0.4051101803779602,4.0,0.0,1.0
570420,293.19207763671875,297.1499938964844,293.1499938964844,0.088221438229084,-2070.208740234375,304.1546630859375,0.6875113844871521,0.1451437473297119,0.1325354427099228,294.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314758300781,0.4666251540184021,0.050000000745058,0.0493907518684864,293.32879638671875,297.1499938964844,293.1499938964844,0.1524144858121872,-2494.865478515625,304.1695861816406,0.7945615649223328,0.2251086831092834,0.1595374196767807,293.1531982421875,297.1499938964844,293.1499938964844,0.3642134666442871,-6742.85107421875,304.1595764160156,0.9990000128746032,0.5421031713485718,0.4315207004547119,293.3240966796875,297.1499938964844,293.1499938964844,0.0086570987477898,-2820.374267578125,301.20068359375,0.4666251540184021,0.050000000745058,0.2342884540557861,291.2294006347656,291.1499938964844,260.1401062011719,258.5145263671875,281.6702575683594,294.6072998046875,291.2274475097656,1.0,0.2779918313026428,0.6679098010063171,0.6679098010063171,1.0,1.0,-1.2088536024093628,0.4890539348125458,0.7197996377944946,0.1990193575620651,0.0,0.0,0.5678804516792297,60.352783203125,65.0,-21.514799118041992,-12814.14453125,224.40138244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,307.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18178.748046875,18000.0,0.0,0.0,0.3052656948566437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769878029823303,0.5769939422607422,-6.132738690212136e-06,0.0,0.0003098058805335,0.0,0.0,39.05251693725586,0.0,0.0,0.0,0.3972746133804321,4.0,0.0,1.0
570480,293.19207763671875,297.1499938964844,293.1499938964844,0.088221438229084,-2070.208740234375,304.1546630859375,0.6875113844871521,0.1451437473297119,0.1325354427099228,294.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314758300781,0.4666251540184021,0.050000000745058,0.0493907518684864,293.32879638671875,297.1499938964844,293.1499938964844,0.1524144858121872,-2494.865478515625,304.1695861816406,0.7945615649223328,0.2251086831092834,0.1595374196767807,293.1531982421875,297.1499938964844,293.1499938964844,0.3642134666442871,-6742.85107421875,304.1595764160156,0.9990000128746032,0.5421031713485718,0.4315207004547119,293.3240966796875,297.1499938964844,293.1499938964844,0.0086570987477898,-2820.374267578125,301.20068359375,0.4666251540184021,0.050000000745058,0.2342884540557861,291.2294006347656,291.1499938964844,260.1401062011719,258.5145263671875,281.6702575683594,294.6072998046875,291.2274475097656,1.0,0.2779918313026428,0.6679098010063171,0.6679098010063171,1.0,1.0,-1.2088536024093628,0.4890539348125458,0.7197996377944946,0.1990193575620651,0.0,0.0,0.5678804516792297,60.352783203125,65.0,-21.514799118041992,-12814.14453125,224.40138244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,307.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18178.748046875,18000.0,0.0,0.0,0.3052656948566437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769878029823303,0.5769939422607422,-6.132738690212136e-06,0.0,0.0003098058805335,0.0,0.0,39.05251693725586,0.0,0.0,0.0,0.3972746133804321,4.0,0.0,1.0
570540,293.1904602050781,297.1499938964844,293.1499938964844,0.0878597274422645,-2063.87744140625,304.1537170410156,0.6835795044898987,0.144409030675888,0.1319303512573242,294.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113952636719,0.4639237225055694,0.050000000745058,0.0494365468621254,293.3284606933594,297.1499938964844,293.1499938964844,0.1490072309970855,-2450.551025390625,304.1687316894531,0.7861666679382324,0.2206502258777618,0.1564660668373108,293.1596374511719,297.1499938964844,293.1499938964844,0.3695038557052612,-6825.5009765625,304.1475830078125,0.9990000128746032,0.5407278537750244,0.4365223348140716,293.3245849609375,297.1499938964844,293.1499938964844,0.0085946945473551,-2809.93017578125,301.1345520019531,0.4639237225055694,0.050000000745058,0.2345056980848312,291.2090148925781,291.1499938964844,260.1226501464844,258.4984741210937,281.66473388671875,294.61102294921875,291.2068786621094,1.0,0.279700368642807,0.6676741242408752,0.6676741242408752,1.0,1.0,-1.2107590436935425,0.4898531138896942,0.7209059000015259,0.1992103606462478,0.0,0.0,0.5613538026809692,61.53584289550781,68.0,-27.56344413757324,-12810.126953125,227.5094757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5393981933594,308.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5625,18000.0,0.0,0.0,0.3016794919967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621995329856873,0.5622055530548096,-6.017980922479183e-06,0.0,0.0003061663301195,0.0,0.0,37.12272262573242,0.0,0.0,0.0,0.3917551934719085,4.0,0.0,1.0
570600,293.1904602050781,297.1499938964844,293.1499938964844,0.0878597274422645,-2063.87744140625,304.1537170410156,0.6835795044898987,0.144409030675888,0.1319303512573242,294.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113952636719,0.4639237225055694,0.050000000745058,0.0494365468621254,293.3284606933594,297.1499938964844,293.1499938964844,0.1490072309970855,-2450.551025390625,304.1687316894531,0.7861666679382324,0.2206502258777618,0.1564660668373108,293.1596374511719,297.1499938964844,293.1499938964844,0.3695038557052612,-6825.5009765625,304.1475830078125,0.9990000128746032,0.5407278537750244,0.4365223348140716,293.3245849609375,297.1499938964844,293.1499938964844,0.0085946945473551,-2809.93017578125,301.1345520019531,0.4639237225055694,0.050000000745058,0.2345056980848312,291.2090148925781,291.1499938964844,260.1226501464844,258.4984741210937,281.66473388671875,294.61102294921875,291.2068786621094,1.0,0.279700368642807,0.6676741242408752,0.6676741242408752,1.0,1.0,-1.2107590436935425,0.4898531138896942,0.7209059000015259,0.1992103606462478,0.0,0.0,0.5613538026809692,61.53584289550781,68.0,-27.56344413757324,-12810.126953125,227.5094757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5393981933594,308.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5625,18000.0,0.0,0.0,0.3016794919967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621995329856873,0.5622055530548096,-6.017980922479183e-06,0.0,0.0003061663301195,0.0,0.0,37.12272262573242,0.0,0.0,0.0,0.3917551934719085,4.0,0.0,1.0
570660,293.1893005371094,297.1499938964844,293.1499938964844,0.0874799937009811,-2057.1806640625,304.1531066894531,0.6787936687469482,0.1436201184988021,0.131292849779129,294.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.190185546875,0.4602579772472381,0.050000000745058,0.0494974218308925,293.3282165527344,297.1499938964844,293.1499938964844,0.1456246078014373,-2406.304443359375,304.16815185546875,0.7769041061401367,0.216179758310318,0.1533967405557632,293.1704406738281,297.1499938964844,293.1499938964844,0.3765943050384521,-6933.60546875,304.1366271972656,0.9990000128746032,0.5382990837097168,0.4430840909481048,293.3258056640625,297.1499938964844,293.1499938964844,0.0085336146876215,-2799.822265625,301.0658874511719,0.4602579772472381,0.050000000745058,0.2347944527864456,291.18780517578125,291.1499938964844,260.10504150390625,258.4822998046875,281.6587829589844,294.614990234375,291.1856994628906,1.0,0.2820911109447479,0.6673290729522705,0.6673290729522705,1.0,1.0,-1.2146048545837402,0.491452544927597,0.7231522798538208,0.1998263895511627,0.0,0.0,0.5577362775802612,63.129154205322266,71.0,-29.22726821899414,-12831.6953125,232.1683959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7213134765625,308.1801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.701171875,18000.0,0.0,0.0,0.2979148030281067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5532419681549072,0.55324786901474,-5.9458648138388526e-06,0.0,0.0003023456665687,0.0,0.0,35.968780517578125,0.0,0.0,0.0,0.3883945345878601,4.0,0.0,1.0
570720,293.1893005371094,297.1499938964844,293.1499938964844,0.0874799937009811,-2057.1806640625,304.1531066894531,0.6787936687469482,0.1436201184988021,0.131292849779129,294.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.190185546875,0.4602579772472381,0.050000000745058,0.0494974218308925,293.3282165527344,297.1499938964844,293.1499938964844,0.1456246078014373,-2406.304443359375,304.16815185546875,0.7769041061401367,0.216179758310318,0.1533967405557632,293.1704406738281,297.1499938964844,293.1499938964844,0.3765943050384521,-6933.60546875,304.1366271972656,0.9990000128746032,0.5382990837097168,0.4430840909481048,293.3258056640625,297.1499938964844,293.1499938964844,0.0085336146876215,-2799.822265625,301.0658874511719,0.4602579772472381,0.050000000745058,0.2347944527864456,291.18780517578125,291.1499938964844,260.10504150390625,258.4822998046875,281.6587829589844,294.614990234375,291.1856994628906,1.0,0.2820911109447479,0.6673290729522705,0.6673290729522705,1.0,1.0,-1.2146048545837402,0.491452544927597,0.7231522798538208,0.1998263895511627,0.0,0.0,0.5577362775802612,63.129154205322266,71.0,-29.22726821899414,-12831.6953125,232.1683959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7213134765625,308.1801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.701171875,18000.0,0.0,0.0,0.2979148030281067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5532419681549072,0.55324786901474,-5.9458648138388526e-06,0.0,0.0003023456665687,0.0,0.0,35.968780517578125,0.0,0.0,0.0,0.3883945345878601,4.0,0.0,1.0
570780,293.1885681152344,297.1499938964844,293.1499938964844,0.0870642513036727,-2049.775390625,304.1527709960937,0.6734095811843872,0.1427738964557647,0.1306157261133194,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.456067681312561,0.050000000745058,0.0495704710483551,293.3280334472656,297.1499938964844,293.1499938964844,0.1422479301691055,-2361.86865234375,304.167724609375,0.7671359777450562,0.211701825261116,0.1503298878669738,293.1848449707031,297.1499938964844,293.1499938964844,0.3850805759429931,-7060.87109375,304.1269836425781,0.9990000128746032,0.5348676443099976,0.4508332312107086,293.3276672363281,297.1499938964844,293.1499938964844,0.0084722824394702,-2789.5517578125,300.99493408203125,0.456067681312561,0.050000000745058,0.2351409792900085,291.16717529296875,291.1499938964844,260.08721923828125,258.466064453125,281.6519775390625,294.6192321777344,291.1651611328125,1.0,0.2850042283535003,0.6669840216636658,0.6669840216636658,1.0,1.0,-1.2199153900146484,0.493679016828537,0.7262363433837891,0.2007970809936523,0.0,0.0,0.5568397641181946,65.0528335571289,74.0,-28.768653869628903,-12872.642578125,238.0721130371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.824951171875,308.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.12890625,18000.0,0.0,0.0,0.2943610548973083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495935678482056,0.5495994687080383,-5.911165771976812e-06,0.0,0.0002987390616908,0.0,0.0,35.478389739990234,0.0,0.0,0.0,0.3869659006595611,4.0,0.0,1.0
570840,293.1885681152344,297.1499938964844,293.1499938964844,0.0870642513036727,-2049.775390625,304.1527709960937,0.6734095811843872,0.1427738964557647,0.1306157261133194,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.456067681312561,0.050000000745058,0.0495704710483551,293.3280334472656,297.1499938964844,293.1499938964844,0.1422479301691055,-2361.86865234375,304.167724609375,0.7671359777450562,0.211701825261116,0.1503298878669738,293.1848449707031,297.1499938964844,293.1499938964844,0.3850805759429931,-7060.87109375,304.1269836425781,0.9990000128746032,0.5348676443099976,0.4508332312107086,293.3276672363281,297.1499938964844,293.1499938964844,0.0084722824394702,-2789.5517578125,300.99493408203125,0.456067681312561,0.050000000745058,0.2351409792900085,291.16717529296875,291.1499938964844,260.08721923828125,258.466064453125,281.6519775390625,294.6192321777344,291.1651611328125,1.0,0.2850042283535003,0.6669840216636658,0.6669840216636658,1.0,1.0,-1.2199153900146484,0.493679016828537,0.7262363433837891,0.2007970809936523,0.0,0.0,0.5568397641181946,65.0528335571289,74.0,-28.768653869628903,-12872.642578125,238.0721130371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.824951171875,308.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.12890625,18000.0,0.0,0.0,0.2943610548973083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495935678482056,0.5495994687080383,-5.911165771976812e-06,0.0,0.0002987390616908,0.0,0.0,35.478389739990234,0.0,0.0,0.0,0.3869659006595611,4.0,0.0,1.0
570900,293.1878967285156,297.1499938964844,293.1499938964844,0.086858220398426,-2046.0986328125,304.15264892578125,0.6706061959266663,0.1424130350351333,0.1302835792303085,294.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4538572132587433,0.050000000745058,0.0496107600629329,293.32794189453125,297.1499938964844,293.1499938964844,0.1405600160360336,-2339.554931640625,304.1675720214844,0.7621649503707886,0.2094619274139404,0.1487981230020523,293.1934509277344,297.1499938964844,293.1499938964844,0.3897391557693481,-7130.0234375,304.1227111816406,0.9990000128746032,0.5327388644218445,0.4550506472587585,293.3288269042969,297.1499938964844,293.1499938964844,0.0084411948919296,-2784.256591796875,300.9586181640625,0.4538572132587433,0.050000000745058,0.2353320866823196,291.1572570800781,291.1499938964844,260.0782470703125,258.4579162597656,281.6483459472656,294.6214599609375,291.15533447265625,1.0,0.2866162061691284,0.6668115258216858,0.6668115258216858,1.0,1.0,-1.2230178117752075,0.4949837923049927,0.7280340194702148,0.2013929933309555,0.0,0.0,0.5573548674583435,66.1167984008789,74.0,-28.05356216430664,-12899.2177734375,241.4180450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84686279296875,308.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.904296875,18000.0,0.0,0.0,0.292766809463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496289730072021,0.5496348738670349,-5.906601472815964e-06,0.0,0.0002971210924442,0.0,0.0,35.458709716796875,0.0,0.0,0.0,0.3869218528270721,4.0,0.0,1.0
570960,293.18609619140625,297.1499938964844,293.1499938964844,0.086774818599224,-2044.72509765625,304.1523132324219,0.6680490374565125,0.1422859728336334,0.130104050040245,294.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4516248106956482,0.050000000745058,0.0496527813374996,293.327880859375,297.1499938964844,293.1499938964844,0.1388717293739318,-2317.167724609375,304.1674499511719,0.7572034001350403,0.207222506403923,0.147267460823059,293.2035827636719,297.1499938964844,293.1499938964844,0.3945846557617187,-7201.48828125,304.1188659667969,0.9990000128746032,0.5302016735076904,0.4594084322452545,293.3301086425781,297.1499938964844,293.1499938964844,0.0084097255021333,-2778.8193359375,300.9218139648437,0.4516248106956482,0.050000000745058,0.2355314195156097,291.1476745605469,291.1499938964844,260.0692443847656,258.44976806640625,281.6446838378906,294.6237487792969,291.14581298828125,1.0,0.2883153557777405,0.6666063070297241,0.6666063070297241,1.0,1.0,-1.226485252380371,0.4964354336261749,0.7300497889518738,0.202067419886589,0.0,0.0,0.5584695935249329,67.230224609375,62.0,-27.24087715148925,-12929.837890625,245.0176544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8495788574219,308.239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.626953125,18000.0,0.0,0.0,0.2913410365581512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508174896240234,0.5508233904838562,-5.90994386584498e-06,0.0,0.0002956741082016,0.0,0.0,35.578243255615234,0.0,0.0,0.0,0.3872935771942138,4.0,0.0,1.0
571020,293.1824035644531,297.1499938964844,293.1499938964844,0.0866754055023193,-2042.9635009765625,304.1517333984375,0.6693199276924133,0.1421258151531219,0.1299765110015869,294.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4531240165233612,0.050000000745058,0.0496244244277477,293.3274841308594,297.1499938964844,293.1499938964844,0.1352383941411972,-2268.47265625,304.167724609375,0.7535192966461182,0.2027965039014816,0.1441465467214584,293.2190856933594,297.1499938964844,293.1499938964844,0.3925335109233856,-7164.8115234375,304.1332702636719,0.9990000128746032,0.5256649851799011,0.4564709961414337,293.33258056640625,297.1499938964844,293.1499938964844,0.0083148758858442,-2758.2568359375,300.8515930175781,0.4531240165233612,0.050000000745058,0.2353969067335128,291.1439514160156,291.1499938964844,260.0511474609375,258.4334411621094,281.6493225097656,294.6282958984375,291.1457824707031,1.0,0.2860322296619415,0.6661959290504456,0.6661959290504456,1.0,1.0,-1.2188738584518433,0.4930018484592438,0.7258720993995667,0.2001842707395553,0.0,0.0,0.5599913597106934,66.40154266357422,50.0,1.2289255857467651,-12903.9814453125,240.4888458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81304931640625,308.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.130859375,18000.0,0.0,0.0,0.2889696359634399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547382831573486,0.5547441840171814,-5.933627107879147e-06,0.0,0.0002932674542535,0.0,0.0,36.03793716430664,0.0,0.0,0.0,0.3886100053787231,4.0,0.0,1.0
571080,293.1824035644531,297.1499938964844,293.1499938964844,0.0866754055023193,-2042.9635009765625,304.1517333984375,0.6693199276924133,0.1421258151531219,0.1299765110015869,294.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4531240165233612,0.050000000745058,0.0496244244277477,293.3274841308594,297.1499938964844,293.1499938964844,0.1352383941411972,-2268.47265625,304.167724609375,0.7535192966461182,0.2027965039014816,0.1441465467214584,293.2190856933594,297.1499938964844,293.1499938964844,0.3925335109233856,-7164.8115234375,304.1332702636719,0.9990000128746032,0.5256649851799011,0.4564709961414337,293.33258056640625,297.1499938964844,293.1499938964844,0.0083148758858442,-2758.2568359375,300.8515930175781,0.4531240165233612,0.050000000745058,0.2353969067335128,291.1439514160156,291.1499938964844,260.0511474609375,258.4334411621094,281.6493225097656,294.6282958984375,291.1457824707031,1.0,0.2860322296619415,0.6661959290504456,0.6661959290504456,1.0,1.0,-1.2188738584518433,0.4930018484592438,0.7258720993995667,0.2001842707395553,0.0,0.0,0.5599913597106934,66.40154266357422,50.0,1.2289255857467651,-12903.9814453125,240.4888458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81304931640625,308.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.130859375,18000.0,0.0,0.0,0.2889696359634399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547382831573486,0.5547441840171814,-5.933627107879147e-06,0.0,0.0002932674542535,0.0,0.0,36.03793716430664,0.0,0.0,0.0,0.3886100053787231,4.0,0.0,1.0
571140,293.1849365234375,297.1499938964844,293.1499938964844,0.0856417044997215,-2023.1978759765625,304.1529235839844,0.6741162538528442,0.1408062726259231,0.1289783120155334,294.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4598315060138702,0.050000000745058,0.0495047569274902,293.3268737792969,297.1499938964844,293.1499938964844,0.1312791109085083,-2214.66845703125,304.1683959960937,0.7550027966499329,0.1984252333641052,0.1410173922777176,293.2152404785156,297.1499938964844,293.1499938964844,0.3796855211257934,-6966.7822265625,304.1604309082031,0.9990000128746032,0.5246496200561523,0.4438599646091461,293.3341369628906,297.1499938964844,293.1499938964844,0.0081892041489481,-2726.950439453125,300.7909545898437,0.4598315060138702,0.050000000745058,0.2348292618989944,291.17071533203125,291.1499938964844,260.032958984375,258.4171142578125,281.6646423339844,294.6328430175781,291.1739501953125,1.0,0.2795737683773041,0.665785551071167,0.665785551071167,1.0,1.0,-1.1979624032974243,0.4838379323482513,0.7141245007514954,0.19523486495018,0.0,0.0,0.555585503578186,63.06924819946289,53.0,31.42776107788086,-12733.322265625,226.13262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7732238769531,308.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.990234375,18000.0,0.0,0.0,0.2868046462535858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504217147827148,0.5504276156425476,-5.921405772824073e-06,0.0,0.0002910702605731,0.0,0.0,35.60115051269531,0.0,0.0,0.0,0.3872204124927521,4.0,0.0,1.0
571200,293.1849365234375,297.1499938964844,293.1499938964844,0.0856417044997215,-2023.1978759765625,304.1529235839844,0.6741162538528442,0.1408062726259231,0.1289783120155334,294.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4598315060138702,0.050000000745058,0.0495047569274902,293.3268737792969,297.1499938964844,293.1499938964844,0.1312791109085083,-2214.66845703125,304.1683959960937,0.7550027966499329,0.1984252333641052,0.1410173922777176,293.2152404785156,297.1499938964844,293.1499938964844,0.3796855211257934,-6966.7822265625,304.1604309082031,0.9990000128746032,0.5246496200561523,0.4438599646091461,293.3341369628906,297.1499938964844,293.1499938964844,0.0081892041489481,-2726.950439453125,300.7909545898437,0.4598315060138702,0.050000000745058,0.2348292618989944,291.17071533203125,291.1499938964844,260.032958984375,258.4171142578125,281.6646423339844,294.6328430175781,291.1739501953125,1.0,0.2795737683773041,0.665785551071167,0.665785551071167,1.0,1.0,-1.1979624032974243,0.4838379323482513,0.7141245007514954,0.19523486495018,0.0,0.0,0.555585503578186,63.06924819946289,53.0,31.42776107788086,-12733.322265625,226.13262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7732238769531,308.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.990234375,18000.0,0.0,0.0,0.2868046462535858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504217147827148,0.5504276156425476,-5.921405772824073e-06,0.0,0.0002910702605731,0.0,0.0,35.60115051269531,0.0,0.0,0.0,0.3872204124927521,4.0,0.0,1.0
571260,293.1859436035156,297.1499938964844,293.1499938964844,0.0844333320856094,-2000.357177734375,304.1539001464844,0.6760364174842834,0.139709010720253,0.1277228444814682,294.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.4642047584056854,0.050000000745058,0.0494320541620254,293.3283996582031,297.1499938964844,293.1499938964844,0.127161756157875,-2158.44873046875,304.1690979003906,0.7534631490707397,0.1936275064945221,0.1376554071903228,293.20086669921875,297.1499938964844,293.1499938964844,0.3710836172103882,-6837.67236328125,304.1707763671875,0.9990000128746032,0.5259201526641846,0.4360158145427704,293.3344116210937,297.1499938964844,293.1499938964844,0.008080787025392,-2700.123046875,300.7323608398437,0.4642047584056854,0.050000000745058,0.234484389424324,291.1932678222656,291.1499938964844,260.0146484375,258.4008483886719,281.6739501953125,294.6370544433594,291.1935729980469,1.0,0.2757395207881927,0.665536642074585,0.665536642074585,1.0,1.0,-1.1824966669082642,0.4771291017532348,0.7053675055503845,0.1915017068386078,0.0,0.0,0.5479475259780884,61.00528335571289,56.0,21.5374755859375,-12541.603515625,216.5904693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7720947265625,308.19879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.154296875,18000.0,0.0,0.0,0.2843371331691742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376554727554321,0.5376613736152649,-5.850657089467859e-06,0.0,0.0002885660214815,0.0,0.0,34.159332275390625,0.0,0.0,0.0,0.3828886449337005,4.0,0.0,1.0
571320,293.1859436035156,297.1499938964844,293.1499938964844,0.0844333320856094,-2000.357177734375,304.1539001464844,0.6760364174842834,0.139709010720253,0.1277228444814682,294.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.4642047584056854,0.050000000745058,0.0494320541620254,293.3283996582031,297.1499938964844,293.1499938964844,0.127161756157875,-2158.44873046875,304.1690979003906,0.7534631490707397,0.1936275064945221,0.1376554071903228,293.20086669921875,297.1499938964844,293.1499938964844,0.3710836172103882,-6837.67236328125,304.1707763671875,0.9990000128746032,0.5259201526641846,0.4360158145427704,293.3344116210937,297.1499938964844,293.1499938964844,0.008080787025392,-2700.123046875,300.7323608398437,0.4642047584056854,0.050000000745058,0.234484389424324,291.1932678222656,291.1499938964844,260.0146484375,258.4008483886719,281.6739501953125,294.6370544433594,291.1935729980469,1.0,0.2757395207881927,0.665536642074585,0.665536642074585,1.0,1.0,-1.1824966669082642,0.4771291017532348,0.7053675055503845,0.1915017068386078,0.0,0.0,0.5479475259780884,61.00528335571289,56.0,21.5374755859375,-12541.603515625,216.5904693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7720947265625,308.19879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.154296875,18000.0,0.0,0.0,0.2843371331691742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376554727554321,0.5376613736152649,-5.850657089467859e-06,0.0,0.0002885660214815,0.0,0.0,34.159332275390625,0.0,0.0,0.0,0.3828886449337005,4.0,0.0,1.0
571380,293.1844482421875,297.1499938964844,293.1499938964844,0.0839234516024589,-1991.017578125,304.1534423828125,0.6767027378082275,0.1390977501869201,0.1270866990089416,294.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.4660347402095794,0.050000000745058,0.0494011640548706,293.3282775878906,297.1499938964844,293.1499938964844,0.1235407516360282,-2109.09521484375,304.16876220703125,0.7496731281280518,0.1891360133886337,0.1344645619392395,293.1917419433594,297.1499938964844,293.1499938964844,0.3675015568733215,-6786.41259765625,304.16961669921875,0.9990000128746032,0.5264914035797119,0.4326382577419281,293.3339233398437,297.1499938964844,293.1499938964844,0.0079976990818977,-2681.614501953125,300.6688842773437,0.4660347402095794,0.050000000745058,0.2343378514051437,291.1893005371094,291.1499938964844,259.9963073730469,258.3846740722656,281.6773681640625,294.6404724121094,291.1883850097656,1.0,0.273784339427948,0.6652877330780029,0.6652877330780029,1.0,1.0,-1.1736338138580322,0.4732633531093597,0.7003704309463501,0.1893200725317001,0.0,0.0,0.5428462624549866,60.096317291259766,59.0,-0.7389161586761475,-12411.3515625,211.76124572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79327392578125,308.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.447265625,18000.0,0.0,0.0,0.2815961837768554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268789529800415,0.5268847346305847,-5.776406396762468e-06,0.0,0.0002857843355741,0.0,0.0,32.90046691894531,0.0,0.0,0.0,0.3790741860866546,4.0,0.0,1.0
571440,293.1844482421875,297.1499938964844,293.1499938964844,0.0839234516024589,-1991.017578125,304.1534423828125,0.6767027378082275,0.1390977501869201,0.1270866990089416,294.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.4660347402095794,0.050000000745058,0.0494011640548706,293.3282775878906,297.1499938964844,293.1499938964844,0.1235407516360282,-2109.09521484375,304.16876220703125,0.7496731281280518,0.1891360133886337,0.1344645619392395,293.1917419433594,297.1499938964844,293.1499938964844,0.3675015568733215,-6786.41259765625,304.16961669921875,0.9990000128746032,0.5264914035797119,0.4326382577419281,293.3339233398437,297.1499938964844,293.1499938964844,0.0079976990818977,-2681.614501953125,300.6688842773437,0.4660347402095794,0.050000000745058,0.2343378514051437,291.1893005371094,291.1499938964844,259.9963073730469,258.3846740722656,281.6773681640625,294.6404724121094,291.1883850097656,1.0,0.273784339427948,0.6652877330780029,0.6652877330780029,1.0,1.0,-1.1736338138580322,0.4732633531093597,0.7003704309463501,0.1893200725317001,0.0,0.0,0.5428462624549866,60.096317291259766,59.0,-0.7389161586761475,-12411.3515625,211.76124572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79327392578125,308.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.447265625,18000.0,0.0,0.0,0.2815961837768554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268789529800415,0.5268847346305847,-5.776406396762468e-06,0.0,0.0002857843355741,0.0,0.0,32.90046691894531,0.0,0.0,0.0,0.3790741860866546,4.0,0.0,1.0
571500,293.18359375,297.1499938964844,293.1499938964844,0.0837458074092865,-1987.83056640625,304.15313720703125,0.676449179649353,0.1388307511806488,0.1268355846405029,294.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4662460088729858,0.050000000745058,0.0493975542485713,293.3280334472656,297.1499938964844,293.1499938964844,0.1218170747160911,-2085.5400390625,304.1684875488281,0.7471224069595337,0.1869219690561294,0.1329126805067062,293.1891784667969,297.1499938964844,293.1499938964844,0.3670626878738403,-6781.40673828125,304.1668395996094,0.9990000128746032,0.5264726281166077,0.4322407245635986,293.3336486816406,297.1499938964844,293.1499938964844,0.0079606855288147,-2673.68505859375,300.6365051269531,0.4662460088729858,0.050000000745058,0.234320729970932,291.1842956542969,291.1499938964844,259.9870910644531,258.3766174316406,281.67755126953125,294.6419372558594,291.1830444335937,1.0,0.2733870148658752,0.6651632785797119,0.6651632785797119,1.0,1.0,-1.1709667444229126,0.4720889627933502,0.69887775182724,0.188635915517807,0.0,0.0,0.5410553216934204,59.96669387817383,59.0,-8.137288093566895,-12367.6455078125,210.6062927246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8028564453125,308.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.23046875,18000.0,0.0,0.0,0.2802039682865143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229566097259521,0.5229623317718506,-5.748112471337663e-06,0.0,0.0002843714028131,0.0,0.0,32.44319152832031,0.0,0.0,0.0,0.3776647746562958,4.0,0.0,1.0
571560,293.1827392578125,297.1499938964844,293.1499938964844,0.0835949778556823,-1985.1617431640625,304.15283203125,0.6758199334144592,0.1385718286037445,0.126602753996849,294.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4660640060901642,0.050000000745058,0.049400694668293,293.32781982421875,297.1499938964844,293.1499938964844,0.1201265603303909,-2062.387939453125,304.1681823730469,0.7441846132278442,0.1847123354673385,0.1313722878694534,293.1878356933594,297.1499938964844,293.1499938964844,0.3674155473709106,-6788.3330078125,304.16314697265625,0.9990000128746032,0.5262371301651001,0.4325835406780243,293.3334045410156,297.1499938964844,293.1499938964844,0.00792574044317,-2666.381591796875,300.6036071777344,0.4660640060901642,0.050000000745058,0.2343356311321258,291.177734375,291.1499938964844,259.9779052734375,258.3685913085937,281.6766357421875,294.64324951171875,291.1762084960937,1.0,0.2733176648616791,0.6650763750076294,0.6650763750076294,1.0,1.0,-1.169270634651184,0.4713424146175384,0.697928249835968,0.1881872415542602,0.0,0.0,0.5398564338684082,60.021671295166016,62.0,-13.968289375305176,-12336.0419921875,210.14732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8081359863281,308.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.802734375,18000.0,0.0,0.0,0.2788392603397369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520016610622406,0.5200223326683044,-5.725905339204473e-06,0.0,0.0002829863806255,0.0,0.0,32.09819412231445,0.0,0.0,0.0,0.3765995800495147,4.0,0.0,1.0
571620,293.18121337890625,297.1499938964844,293.1499938964844,0.0833329558372497,-1980.58349609375,304.15234375,0.6735615134239197,0.1380539834499359,0.1261615455150604,294.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4646637141704559,0.050000000745058,0.0494244806468486,293.32745361328125,297.1499938964844,293.1499938964844,0.1167942434549331,-2016.5618896484373,304.1676940917969,0.7373222708702087,0.1802798062562942,0.1283016502857208,293.1888122558594,297.1499938964844,293.1499938964844,0.3701712787151336,-6832.67822265625,304.1541442871094,0.9990000128746032,0.5250924825668335,0.4351806342601776,293.3332214355469,297.1499938964844,293.1499938964844,0.0078601287677884,-2652.993896484375,300.5362243652344,0.4646637141704559,0.050000000745058,0.2344484627246856,291.1620178222656,291.1499938964844,259.9595031738281,258.3526611328125,281.67266845703125,294.6457214355469,291.1603088378906,1.0,0.2740209400653839,0.6649026870727539,0.6649026870727539,1.0,1.0,-1.1683354377746582,0.4709025621414184,0.6974328756332397,0.1878598183393478,0.0,0.0,0.5392929911613464,60.60945892333984,65.0,-20.49885368347168,-12306.26171875,211.0029754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7979736328125,308.1133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.271484375,18000.0,0.0,0.0,0.2763191759586334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173978209495544,0.5174034833908081,-5.701496320398292e-06,0.0,0.0002804288524203,0.0,0.0,31.77100944519043,0.0,0.0,0.0,0.375594288110733,4.0,0.0,1.0
571680,293.18121337890625,297.1499938964844,293.1499938964844,0.0833329558372497,-1980.58349609375,304.15234375,0.6735615134239197,0.1380539834499359,0.1261615455150604,294.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4646637141704559,0.050000000745058,0.0494244806468486,293.32745361328125,297.1499938964844,293.1499938964844,0.1167942434549331,-2016.5618896484373,304.1676940917969,0.7373222708702087,0.1802798062562942,0.1283016502857208,293.1888122558594,297.1499938964844,293.1499938964844,0.3701712787151336,-6832.67822265625,304.1541442871094,0.9990000128746032,0.5250924825668335,0.4351806342601776,293.3332214355469,297.1499938964844,293.1499938964844,0.0078601287677884,-2652.993896484375,300.5362243652344,0.4646637141704559,0.050000000745058,0.2344484627246856,291.1620178222656,291.1499938964844,259.9595031738281,258.3526611328125,281.67266845703125,294.6457214355469,291.1603088378906,1.0,0.2740209400653839,0.6649026870727539,0.6649026870727539,1.0,1.0,-1.1683354377746582,0.4709025621414184,0.6974328756332397,0.1878598183393478,0.0,0.0,0.5392929911613464,60.60945892333984,65.0,-20.49885368347168,-12306.26171875,211.0029754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7979736328125,308.1133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.271484375,18000.0,0.0,0.0,0.2763191759586334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173978209495544,0.5174034833908081,-5.701496320398292e-06,0.0,0.0002804288524203,0.0,0.0,31.77100944519043,0.0,0.0,0.0,0.375594288110733,4.0,0.0,1.0
