time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571740,293.17999267578125,297.1499938964844,293.1499938964844,0.0830763652920723,-1976.0914306640625,304.1519775390625,0.6702116131782532,0.1375125646591186,0.1257233768701553,294.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.4620521068572998,0.050000000745058,0.0494676753878593,293.3273620605469,297.1499938964844,293.1499938964844,0.1134671419858932,-1970.5009765625,304.1673278808594,0.7293953895568848,0.175804316997528,0.125219851732254,293.1940612792969,297.1499938964844,293.1499938964844,0.3751533031463623,-6909.5361328125,304.1444702148437,0.9990000128746032,0.5230504274368286,0.4398600459098816,293.3336181640625,297.1499938964844,293.1499938964844,0.0077970251441001,-2640.1787109375,300.46710205078125,0.4620521068572998,0.050000000745058,0.234653353691101,291.1459655761719,291.1499938964844,259.94110107421875,258.3368835449219,281.666748046875,294.6481018066406,291.1443176269531,1.0,0.2756377756595611,0.6647289395332336,0.6647289395332336,1.0,1.0,-1.170024037361145,0.4715841710567474,0.6984398365020752,0.1881424635648727,0.0,0.0,0.540915310382843,61.72556686401367,68.0,-21.88726234436035,-12312.2880859375,213.79226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7519836425781,308.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.982421875,18000.0,0.0,0.0,0.2742685675621032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188499689102173,0.5188556909561157,-5.703036094928393e-06,0.0,0.0002783477248158,0.0,0.0,31.89578437805176,0.0,0.0,0.0,0.3760038614273071,4.0,0.0,1.0
571800,293.17999267578125,297.1499938964844,293.1499938964844,0.0830763652920723,-1976.0914306640625,304.1519775390625,0.6702116131782532,0.1375125646591186,0.1257233768701553,294.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.4620521068572998,0.050000000745058,0.0494676753878593,293.3273620605469,297.1499938964844,293.1499938964844,0.1134671419858932,-1970.5009765625,304.1673278808594,0.7293953895568848,0.175804316997528,0.125219851732254,293.1940612792969,297.1499938964844,293.1499938964844,0.3751533031463623,-6909.5361328125,304.1444702148437,0.9990000128746032,0.5230504274368286,0.4398600459098816,293.3336181640625,297.1499938964844,293.1499938964844,0.0077970251441001,-2640.1787109375,300.46710205078125,0.4620521068572998,0.050000000745058,0.234653353691101,291.1459655761719,291.1499938964844,259.94110107421875,258.3368835449219,281.666748046875,294.6481018066406,291.1443176269531,1.0,0.2756377756595611,0.6647289395332336,0.6647289395332336,1.0,1.0,-1.170024037361145,0.4715841710567474,0.6984398365020752,0.1881424635648727,0.0,0.0,0.540915310382843,61.72556686401367,68.0,-21.88726234436035,-12312.2880859375,213.79226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7519836425781,308.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.982421875,18000.0,0.0,0.0,0.2742685675621032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188499689102173,0.5188556909561157,-5.703036094928393e-06,0.0,0.0002783477248158,0.0,0.0,31.89578437805176,0.0,0.0,0.0,0.3760038614273071,4.0,0.0,1.0
571860,293.1791076660156,297.1499938964844,293.1499938964844,0.0827963650226593,-1971.1302490234373,304.1517944335937,0.6660488843917847,0.1369325369596481,0.1252679973840713,294.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4585799276828766,0.050000000745058,0.0495264790952205,293.3275451660156,297.1499938964844,293.1499938964844,0.1101124361157417,-1923.71923828125,304.1671447753906,0.7205406427383423,0.1712711155414581,0.1221108958125114,293.20294189453125,297.1499938964844,293.1499938964844,0.381881982088089,-7011.28125,304.1351013183594,0.9990000128746032,0.5201404690742493,0.4461531639099121,293.3346252441406,297.1499938964844,293.1499938964844,0.0077345785684883,-2627.33056640625,300.3963928222656,0.4585799276828766,0.050000000745058,0.2349322885274887,291.1311950683594,291.1499938964844,259.9227294921875,258.32135009765625,281.66046142578125,294.6504821777344,291.1297912597656,1.0,0.2779613733291626,0.6644388437271118,0.6644388437271118,1.0,1.0,-1.1737040281295776,0.4730792939662933,0.7006247639656067,0.1888550966978073,0.0,0.0,0.5444269776344299,63.265254974365234,56.0,-20.444379806518555,-12344.6357421875,218.1143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6672058105469,308.0337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.314453125,18000.0,0.0,0.0,0.2728677988052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238868594169617,0.5238925814628601,-5.7279999055026565e-06,0.0,0.0002769261191133,0.0,0.0,32.42392349243164,0.0,0.0,0.0,0.3776737451553345,4.0,0.0,1.0
571920,293.1791076660156,297.1499938964844,293.1499938964844,0.0827963650226593,-1971.1302490234373,304.1517944335937,0.6660488843917847,0.1369325369596481,0.1252679973840713,294.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4585799276828766,0.050000000745058,0.0495264790952205,293.3275451660156,297.1499938964844,293.1499938964844,0.1101124361157417,-1923.71923828125,304.1671447753906,0.7205406427383423,0.1712711155414581,0.1221108958125114,293.20294189453125,297.1499938964844,293.1499938964844,0.381881982088089,-7011.28125,304.1351013183594,0.9990000128746032,0.5201404690742493,0.4461531639099121,293.3346252441406,297.1499938964844,293.1499938964844,0.0077345785684883,-2627.33056640625,300.3963928222656,0.4585799276828766,0.050000000745058,0.2349322885274887,291.1311950683594,291.1499938964844,259.9227294921875,258.32135009765625,281.66046142578125,294.6504821777344,291.1297912597656,1.0,0.2779613733291626,0.6644388437271118,0.6644388437271118,1.0,1.0,-1.1737040281295776,0.4730792939662933,0.7006247639656067,0.1888550966978073,0.0,0.0,0.5444269776344299,63.265254974365234,56.0,-20.444379806518555,-12344.6357421875,218.1143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6672058105469,308.0337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.314453125,18000.0,0.0,0.0,0.2728677988052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238868594169617,0.5238925814628601,-5.7279999055026565e-06,0.0,0.0002769261191133,0.0,0.0,32.42392349243164,0.0,0.0,0.0,0.3776737451553345,4.0,0.0,1.0
571980,293.17822265625,297.1499938964844,293.1499938964844,0.0823032408952713,-1961.9241943359373,304.15203857421875,0.6674063801765442,0.1363692730665207,0.1247104853391647,294.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4610928893089294,0.050000000745058,0.0494836829602718,293.32769775390625,297.1499938964844,293.1499938964844,0.1065135672688484,-1872.9033203125,304.1674499511719,0.716826319694519,0.1667414754629135,0.1189109981060028,293.2079467773437,297.1499938964844,293.1499938964844,0.3776997029781341,-6944.69677734375,304.14764404296875,0.9990000128746032,0.5177568197250366,0.441579133272171,293.3358154296875,297.1499938964844,293.1499938964844,0.0076457057148218,-2605.661865234375,300.32940673828125,0.4610928893089294,0.050000000745058,0.2347292900085449,291.132568359375,291.1499938964844,259.9043884277344,258.3060302734375,281.6650085449219,294.65283203125,291.1351013183594,1.0,0.2748868763446808,0.6641486883163452,0.6641486883163452,1.0,1.0,-1.1634174585342407,0.468555212020874,0.6948622465133667,0.1864777505397796,0.0,0.0,0.5471246838569641,62.03983688354492,59.0,8.915705680847168,-12299.2890625,212.18780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55908203125,308.0132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.716796875,18000.0,0.0,0.0,0.2720967531204223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302932262420654,0.5302989482879639,-5.768642949988134e-06,0.0,0.0002761436044238,0.0,0.0,33.1458854675293,0.0,0.0,0.0,0.37985759973526,4.0,0.0,1.0
572040,293.17822265625,297.1499938964844,293.1499938964844,0.0823032408952713,-1961.9241943359373,304.15203857421875,0.6674063801765442,0.1363692730665207,0.1247104853391647,294.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4610928893089294,0.050000000745058,0.0494836829602718,293.32769775390625,297.1499938964844,293.1499938964844,0.1065135672688484,-1872.9033203125,304.1674499511719,0.716826319694519,0.1667414754629135,0.1189109981060028,293.2079467773437,297.1499938964844,293.1499938964844,0.3776997029781341,-6944.69677734375,304.14764404296875,0.9990000128746032,0.5177568197250366,0.441579133272171,293.3358154296875,297.1499938964844,293.1499938964844,0.0076457057148218,-2605.661865234375,300.32940673828125,0.4610928893089294,0.050000000745058,0.2347292900085449,291.132568359375,291.1499938964844,259.9043884277344,258.3060302734375,281.6650085449219,294.65283203125,291.1351013183594,1.0,0.2748868763446808,0.6641486883163452,0.6641486883163452,1.0,1.0,-1.1634174585342407,0.468555212020874,0.6948622465133667,0.1864777505397796,0.0,0.0,0.5471246838569641,62.03983688354492,59.0,8.915705680847168,-12299.2890625,212.18780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55908203125,308.0132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.716796875,18000.0,0.0,0.0,0.2720967531204223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302932262420654,0.5302989482879639,-5.768642949988134e-06,0.0,0.0002761436044238,0.0,0.0,33.1458854675293,0.0,0.0,0.0,0.37985759973526,4.0,0.0,1.0
572100,293.17779541015625,297.1499938964844,293.1499938964844,0.0819925293326377,-1955.9764404296875,304.1522216796875,0.6677843332290649,0.1361011266708374,0.1244534626603126,294.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.4619994163513183,0.050000000745058,0.0494686104357242,293.32769775390625,297.1499938964844,293.1499938964844,0.1046412214636802,-1846.187255859375,304.1676940917969,0.7145694494247437,0.164494588971138,0.1173284575343132,293.2068176269531,297.1499938964844,293.1499938964844,0.3757206499576568,-6914.248046875,304.1515808105469,0.9990000128746032,0.5172484517097473,0.4399547278881073,293.33624267578125,297.1499938964844,293.1499938964844,0.0075978320091962,-2592.871826171875,300.2998962402344,0.4619994163513183,0.050000000745058,0.2346577793359756,291.1455078125,291.1499938964844,259.895263671875,258.2984619140625,281.666748046875,294.654052734375,291.1476745605469,1.0,0.2741388380527496,0.6640036702156067,0.6640036702156067,1.0,1.0,-1.1591514348983765,0.4666940569877624,0.692457377910614,0.1854187548160553,0.0,0.0,0.5461256504058838,61.59779739379883,59.0,18.7307186126709,-12257.84375,209.88677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51092529296875,307.9859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6015625,18000.0,0.0,0.0,0.2718093991279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303159952163696,0.5303217768669128,-5.77690479985904e-06,0.0,0.0002758519840426,0.0,0.0,33.18749237060547,0.0,0.0,0.0,0.3799428641796112,4.0,0.0,1.0
572160,293.17730712890625,297.1499938964844,293.1499938964844,0.0817553251981735,-1951.5267333984373,304.1522521972656,0.6675480604171753,0.1358433663845062,0.1242131739854812,294.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.4622260332107544,0.050000000745058,0.0494648814201355,293.3275756835937,297.1499938964844,293.1499938964844,0.1028692573308944,-1820.92431640625,304.1676940917969,0.7116044759750366,0.1622650772333145,0.1157630234956741,293.2059936523437,297.1499938964844,293.1499938964844,0.3751629889011383,-6905.84130859375,304.1522827148437,0.9990000128746032,0.5166910886764526,0.4395507872104645,293.33648681640625,297.1499938964844,293.1499938964844,0.0075557539239525,-2582.287353515625,300.2685241699219,0.4622260332107544,0.050000000745058,0.2346400916576385,291.15093994140625,291.1499938964844,259.8861694335937,258.2909851074219,281.66705322265625,294.6552124023437,291.1510925292969,1.0,0.2737411260604858,0.6638811826705933,0.6638811826705933,1.0,1.0,-1.1564725637435913,0.4655101001262665,0.6909624338150024,0.1847605854272842,0.0,0.0,0.5454651713371277,61.46601867675781,62.0,12.081751823425291,-12216.658203125,208.73538208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4690246582031,307.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9296875,18000.0,0.0,0.0,0.2715498208999634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5289530754089355,0.5289588570594788,-5.77300625081989e-06,0.0,0.0002755885652732,0.0,0.0,33.055763244628906,0.0,0.0,0.0,0.3795666098594665,4.0,0.0,1.0
572220,293.17626953125,297.1499938964844,293.1499938964844,0.0814119428396225,-1945.2462158203125,304.1520690917969,0.6660444736480713,0.1353633403778076,0.1237838640809059,294.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.46148481965065,0.050000000745058,0.0494772046804428,293.3271179199219,297.1499938964844,293.1499938964844,0.0995076224207878,-1772.905517578125,304.1673889160156,0.7042219042778015,0.1578574031591415,0.112684428691864,293.2065124511719,297.1499938964844,293.1499938964844,0.3765020072460174,-6926.7197265625,304.149169921875,0.9990000128746032,0.5151705741882324,0.4408757090568542,293.3368835449219,297.1499938964844,293.1499938964844,0.0074824043549597,-2564.873779296875,300.201904296875,0.46148481965065,0.050000000745058,0.2346985638141632,291.1479797363281,291.1499938964844,259.8680114746094,258.2762451171875,281.6653137207031,294.6571350097656,291.14752197265625,1.0,0.2738975286483764,0.6636362075805664,0.6636362075805664,1.0,1.0,-1.1539359092712402,0.4643477201461792,0.689588189125061,0.1840968132019043,0.0,0.0,0.54587721824646,61.742794036865234,50.0,-0.3771978318691253,-12175.0703125,208.43736267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982238769531,307.8934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.2711275219917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286754965782166,0.5286812782287598,-5.768227765656775e-06,0.0,0.000275159953162,0.0,0.0,33.00988006591797,0.0,0.0,0.0,0.3794589638710022,4.0,0.0,1.0
572280,293.17626953125,297.1499938964844,293.1499938964844,0.0814119428396225,-1945.2462158203125,304.1520690917969,0.6660444736480713,0.1353633403778076,0.1237838640809059,294.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.46148481965065,0.050000000745058,0.0494772046804428,293.3271179199219,297.1499938964844,293.1499938964844,0.0995076224207878,-1772.905517578125,304.1673889160156,0.7042219042778015,0.1578574031591415,0.112684428691864,293.2065124511719,297.1499938964844,293.1499938964844,0.3765020072460174,-6926.7197265625,304.149169921875,0.9990000128746032,0.5151705741882324,0.4408757090568542,293.3368835449219,297.1499938964844,293.1499938964844,0.0074824043549597,-2564.873779296875,300.201904296875,0.46148481965065,0.050000000745058,0.2346985638141632,291.1479797363281,291.1499938964844,259.8680114746094,258.2762451171875,281.6653137207031,294.6571350097656,291.14752197265625,1.0,0.2738975286483764,0.6636362075805664,0.6636362075805664,1.0,1.0,-1.1539359092712402,0.4643477201461792,0.689588189125061,0.1840968132019043,0.0,0.0,0.54587721824646,61.742794036865234,50.0,-0.3771978318691253,-12175.0703125,208.43736267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982238769531,307.8934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.2711275219917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286754965782166,0.5286812782287598,-5.768227765656775e-06,0.0,0.000275159953162,0.0,0.0,33.00988006591797,0.0,0.0,0.0,0.3794589638710022,4.0,0.0,1.0
572340,293.1749267578125,297.1499938964844,293.1499938964844,0.0809562131762504,-1936.682861328125,304.15216064453125,0.6697384119033813,0.1349661201238632,0.1233285069465637,294.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4661882519721985,0.050000000745058,0.0493987463414669,293.32623291015625,297.1499938964844,293.1499938964844,0.0960539430379867,-1723.066162109375,304.1673583984375,0.7021718621253967,0.1535496711730957,0.1095971018075943,293.2036437988281,297.1499938964844,293.1499938964844,0.367974042892456,-6795.9033203125,304.1641845703125,0.9990000128746032,0.51429682970047,0.4323514997959137,293.3369445800781,297.1499938964844,293.1499938964844,0.0073902606964111,-2540.910888671875,300.1394348144531,0.4661882519721985,0.050000000745058,0.2343263924121856,291.156005859375,291.1499938964844,259.8500061035156,258.2618103027344,281.6728210449219,294.6585693359375,291.1589660644531,1.0,0.269121378660202,0.6633912920951843,0.6633912920951843,1.0,1.0,-1.138919234275818,0.4578256905078888,0.6810935139656067,0.1807097494602203,0.0,0.0,0.5449461340904236,59.5529899597168,53.0,19.695816040039062,-12071.3466796875,199.2541656494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443603515625,307.8874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.609375,18000.0,0.0,0.0,0.2707923054695129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288220047950745,0.5288277864456177,-5.771191808889853e-06,0.0,0.0002748197584878,0.0,0.0,33.03621292114258,0.0,0.0,0.0,0.3794796168804168,4.0,0.0,1.0
572400,293.1749267578125,297.1499938964844,293.1499938964844,0.0809562131762504,-1936.682861328125,304.15216064453125,0.6697384119033813,0.1349661201238632,0.1233285069465637,294.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4661882519721985,0.050000000745058,0.0493987463414669,293.32623291015625,297.1499938964844,293.1499938964844,0.0960539430379867,-1723.066162109375,304.1673583984375,0.7021718621253967,0.1535496711730957,0.1095971018075943,293.2036437988281,297.1499938964844,293.1499938964844,0.367974042892456,-6795.9033203125,304.1641845703125,0.9990000128746032,0.51429682970047,0.4323514997959137,293.3369445800781,297.1499938964844,293.1499938964844,0.0073902606964111,-2540.910888671875,300.1394348144531,0.4661882519721985,0.050000000745058,0.2343263924121856,291.156005859375,291.1499938964844,259.8500061035156,258.2618103027344,281.6728210449219,294.6585693359375,291.1589660644531,1.0,0.269121378660202,0.6633912920951843,0.6633912920951843,1.0,1.0,-1.138919234275818,0.4578256905078888,0.6810935139656067,0.1807097494602203,0.0,0.0,0.5449461340904236,59.5529899597168,53.0,19.695816040039062,-12071.3466796875,199.2541656494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443603515625,307.8874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.609375,18000.0,0.0,0.0,0.2707923054695129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288220047950745,0.5288277864456177,-5.771191808889853e-06,0.0,0.0002748197584878,0.0,0.0,33.03621292114258,0.0,0.0,0.0,0.3794796168804168,4.0,0.0,1.0
572460,293.17340087890625,297.1499938964844,293.1499938964844,0.0805108025670051,-1928.18212890625,304.15216064453125,0.6719189286231995,0.1346456557512283,0.1229813024401664,294.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4688745439052582,0.050000000745058,0.0493517629802227,293.32489013671875,297.1499938964844,293.1499938964844,0.0926431566476821,-1673.538818359375,304.167236328125,0.6983267068862915,0.1493568271398544,0.1066160574555397,293.19451904296875,297.1499938964844,293.1499938964844,0.3619502186775207,-6706.05126953125,304.1690673828125,0.9990000128746032,0.5147903561592102,0.4271616339683532,293.3363037109375,297.1499938964844,293.1499938964844,0.0073011112399399,-2516.612548828125,300.0832214355469,0.4688745439052582,0.050000000745058,0.2341035008430481,291.1776428222656,291.1499938964844,259.83203125,258.2476806640625,281.6764221191406,294.65966796875,291.177978515625,1.0,0.2666378617286682,0.6632099151611328,0.6632099151611328,1.0,1.0,-1.1283656358718872,0.4532724916934967,0.6750930547714233,0.1782568246126175,0.0,0.0,0.5394960045814514,58.21971130371094,56.0,17.348480224609375,-11944.8037109375,193.31655883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330078125,307.8526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.03125,18000.0,0.0,0.0,0.2701649069786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207985043525696,0.520804226398468,-5.73402940062806e-06,0.0,0.0002741830539889,0.0,0.0,32.2002067565918,0.0,0.0,0.0,0.3768699765205383,4.0,0.0,1.0
572520,293.17340087890625,297.1499938964844,293.1499938964844,0.0805108025670051,-1928.18212890625,304.15216064453125,0.6719189286231995,0.1346456557512283,0.1229813024401664,294.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4688745439052582,0.050000000745058,0.0493517629802227,293.32489013671875,297.1499938964844,293.1499938964844,0.0926431566476821,-1673.538818359375,304.167236328125,0.6983267068862915,0.1493568271398544,0.1066160574555397,293.19451904296875,297.1499938964844,293.1499938964844,0.3619502186775207,-6706.05126953125,304.1690673828125,0.9990000128746032,0.5147903561592102,0.4271616339683532,293.3363037109375,297.1499938964844,293.1499938964844,0.0073011112399399,-2516.612548828125,300.0832214355469,0.4688745439052582,0.050000000745058,0.2341035008430481,291.1776428222656,291.1499938964844,259.83203125,258.2476806640625,281.6764221191406,294.65966796875,291.177978515625,1.0,0.2666378617286682,0.6632099151611328,0.6632099151611328,1.0,1.0,-1.1283656358718872,0.4532724916934967,0.6750930547714233,0.1782568246126175,0.0,0.0,0.5394960045814514,58.21971130371094,56.0,17.348480224609375,-11944.8037109375,193.31655883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330078125,307.8526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.03125,18000.0,0.0,0.0,0.2701649069786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207985043525696,0.520804226398468,-5.73402940062806e-06,0.0,0.0002741830539889,0.0,0.0,32.2002067565918,0.0,0.0,0.0,0.3768699765205383,4.0,0.0,1.0
572580,293.1717224121094,297.1499938964844,293.1499938964844,0.0803140252828598,-1924.6390380859373,304.1517639160156,0.6720844507217407,0.1343928128480911,0.1227302625775337,294.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4694626331329345,0.050000000745058,0.0493412613868713,293.3232116699219,297.1499938964844,293.1499938964844,0.0895373299717903,-1628.661865234375,304.1666564941406,0.6922369599342346,0.1452682614326477,0.1037373393774032,293.18878173828125,297.1499938964844,293.1499938964844,0.3605155050754547,-6687.08837890625,304.1649780273437,0.9990000128746032,0.5148319602012634,0.4259912967681885,293.3353271484375,297.1499938964844,293.1499938964844,0.0072302194312214,-2499.0712890625,300.0206298828125,0.4694626331329345,0.050000000745058,0.2340537160634994,291.1750793457031,291.1499938964844,259.81396484375,258.23370361328125,281.6755676269531,294.6601867675781,291.1744689941406,1.0,0.2657549381256103,0.6630285978317261,0.6630285978317261,1.0,1.0,-1.123130202293396,0.4509792029857635,0.6721509695053101,0.1770410388708114,0.0,0.0,0.5362362265586853,57.8838005065918,59.0,0.3352557718753814,-11867.8037109375,191.0265655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35211181640625,307.8330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.494140625,18000.0,0.0,0.0,0.269208550453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138342976570129,0.5138399600982666,-5.68733184991288e-06,0.0,0.0002732124412432,0.0,0.0,31.417621612548828,0.0,0.0,0.0,0.3744475543498993,4.0,0.0,1.0
572640,293.1717224121094,297.1499938964844,293.1499938964844,0.0803140252828598,-1924.6390380859373,304.1517639160156,0.6720844507217407,0.1343928128480911,0.1227302625775337,294.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4694626331329345,0.050000000745058,0.0493412613868713,293.3232116699219,297.1499938964844,293.1499938964844,0.0895373299717903,-1628.661865234375,304.1666564941406,0.6922369599342346,0.1452682614326477,0.1037373393774032,293.18878173828125,297.1499938964844,293.1499938964844,0.3605155050754547,-6687.08837890625,304.1649780273437,0.9990000128746032,0.5148319602012634,0.4259912967681885,293.3353271484375,297.1499938964844,293.1499938964844,0.0072302194312214,-2499.0712890625,300.0206298828125,0.4694626331329345,0.050000000745058,0.2340537160634994,291.1750793457031,291.1499938964844,259.81396484375,258.23370361328125,281.6755676269531,294.6601867675781,291.1744689941406,1.0,0.2657549381256103,0.6630285978317261,0.6630285978317261,1.0,1.0,-1.123130202293396,0.4509792029857635,0.6721509695053101,0.1770410388708114,0.0,0.0,0.5362362265586853,57.8838005065918,59.0,0.3352557718753814,-11867.8037109375,191.0265655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35211181640625,307.8330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.494140625,18000.0,0.0,0.0,0.269208550453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138342976570129,0.5138399600982666,-5.68733184991288e-06,0.0,0.0002732124412432,0.0,0.0,31.417621612548828,0.0,0.0,0.0,0.3744475543498993,4.0,0.0,1.0
572700,293.1708984375,297.1499938964844,293.1499938964844,0.0802511125802993,-1923.547607421875,304.15155029296875,0.6716005802154541,0.1342812627553939,0.1226311400532722,294.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.4691979885101318,0.050000000745058,0.0493460223078727,293.32232666015625,297.1499938964844,293.1499938964844,0.0880275145173072,-1606.8724365234375,304.1663818359375,0.6885609030723572,0.143247440457344,0.1023254692554473,293.1875915527344,297.1499938964844,293.1499938964844,0.3609623610973358,-6695.26025390625,304.16143798828125,0.9990000128746032,0.5145798325538635,0.4265196621417999,293.3348693847656,297.1499938964844,293.1499938964844,0.0071977348998188,-2491.205078125,299.9887390136719,0.4691979885101318,0.050000000745058,0.2340762913227081,291.171875,291.1499938964844,259.8049011230469,258.22674560546875,281.6738586425781,294.6601867675781,291.1710205078125,1.0,0.2658095359802246,0.6629378795623779,0.6629378795623779,1.0,1.0,-1.1219828128814695,0.4504583477973938,0.6715245246887207,0.1767655313014984,0.0,0.0,0.5350940823554993,57.98915100097656,59.0,-5.024833679199219,-11846.8251953125,190.86862182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,307.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.666015625,18000.0,0.0,0.0,0.2686673998832702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5113787055015564,0.5113843679428101,-5.669960046361666e-06,0.0,0.0002726632519625,0.0,0.0,31.14018821716309,0.0,0.0,0.0,0.37357297539711,4.0,0.0,1.0
572760,293.1700744628906,297.1499938964844,293.1499938964844,0.0802071839570999,-1922.8245849609373,304.1513671875,0.6707852482795715,0.1341730207204818,0.1225426867604255,294.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.4686082005500793,0.050000000745058,0.0493565574288368,293.32147216796875,297.1499938964844,293.1499938964844,0.0865387916564941,-1585.41845703125,304.1661071777344,0.6845203638076782,0.1412338763475418,0.1009249538183212,293.1875,297.1499938964844,293.1499938964844,0.3621051907539367,-6713.86962890625,304.15728759765625,0.9990000128746032,0.5141223073005676,0.4276881515979767,293.3345031738281,297.1499938964844,293.1499938964844,0.0071666482836008,-2483.810791015625,299.95623779296875,0.4686082005500793,0.050000000745058,0.2341262549161911,291.1673278808594,291.1499938964844,259.7958374023437,258.2198486328125,281.67108154296875,294.6595153808594,291.1661682128906,1.0,0.2661483585834503,0.6628550291061401,0.6628550291061401,1.0,1.0,-1.1216702461242676,0.4502948224544525,0.6713753938674927,0.1766804009675979,0.0,0.0,0.5343887209892273,58.251895904541016,62.0,-9.664955139160156,-11835.46484375,191.27232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37567138671875,307.8252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.853515625,18000.0,0.0,0.0,0.2681153416633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509575366973877,0.5095810294151306,-5.656442226609215e-06,0.0,0.0002721030032262,0.0,0.0,30.933853149414062,0.0,0.0,0.0,0.3729252517223358,4.0,0.0,1.0
572820,293.1686706542969,297.1499938964844,293.1499938964844,0.0801491886377334,-1921.954345703125,304.1510009765625,0.6683124899864197,0.1339524388313293,0.1223805397748947,294.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.4665603935718536,0.050000000745058,0.0493924580514431,293.31988525390625,297.1499938964844,293.1499938964844,0.0835906267166137,-1543.0360107421875,304.1656494140625,0.6755430102348328,0.137211725115776,0.0981422513723373,293.19049072265625,297.1499938964844,293.1499938964844,0.3661652207374573,-6777.3251953125,304.1480712890625,0.9990000128746032,0.5125738978385925,0.4316487908363342,293.3341064453125,297.1499938964844,293.1499938964844,0.0071075870655477,-2469.99267578125,299.8896789550781,0.4665603935718536,0.050000000745058,0.2342965602874755,291.1557922363281,291.1499938964844,259.7776184082031,258.2061462402344,281.6650085449219,294.6600036621094,291.1544494628906,1.0,0.2675450444221496,0.6626893281936646,0.6626893281936646,1.0,1.0,-1.1231359243392944,0.4508574604988098,0.6722785234451294,0.1769803017377853,0.0,0.0,0.53437739610672,59.18102264404297,65.0,-15.06597137451172,-11839.4921875,193.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386474609375,307.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.330078125,18000.0,0.0,0.0,0.2670769989490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5083690881729126,0.5083746910095215,-5.643288204737473e-06,0.0,0.000271049211733,0.0,0.0,30.77733039855957,0.0,0.0,0.0,0.3724415302276611,4.0,0.0,1.0
572880,293.1686706542969,297.1499938964844,293.1499938964844,0.0801491886377334,-1921.954345703125,304.1510009765625,0.6683124899864197,0.1339524388313293,0.1223805397748947,294.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.4665603935718536,0.050000000745058,0.0493924580514431,293.31988525390625,297.1499938964844,293.1499938964844,0.0835906267166137,-1543.0360107421875,304.1656494140625,0.6755430102348328,0.137211725115776,0.0981422513723373,293.19049072265625,297.1499938964844,293.1499938964844,0.3661652207374573,-6777.3251953125,304.1480712890625,0.9990000128746032,0.5125738978385925,0.4316487908363342,293.3341064453125,297.1499938964844,293.1499938964844,0.0071075870655477,-2469.99267578125,299.8896789550781,0.4665603935718536,0.050000000745058,0.2342965602874755,291.1557922363281,291.1499938964844,259.7776184082031,258.2061462402344,281.6650085449219,294.6600036621094,291.1544494628906,1.0,0.2675450444221496,0.6626893281936646,0.6626893281936646,1.0,1.0,-1.1231359243392944,0.4508574604988098,0.6722785234451294,0.1769803017377853,0.0,0.0,0.53437739610672,59.18102264404297,65.0,-15.06597137451172,-11839.4921875,193.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386474609375,307.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.330078125,18000.0,0.0,0.0,0.2670769989490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5083690881729126,0.5083746910095215,-5.643288204737473e-06,0.0,0.000271049211733,0.0,0.0,30.77733039855957,0.0,0.0,0.0,0.3724415302276611,4.0,0.0,1.0
572940,293.16754150390625,297.1499938964844,293.1499938964844,0.0800992995500564,-1921.232421875,304.1507568359375,0.6649426817893982,0.1337114721536636,0.1222198754549026,294.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4634461402893066,0.050000000745058,0.0494450293481349,293.31854248046875,297.1499938964844,293.1499938964844,0.0806422159075737,-1500.81640625,304.16534423828125,0.6656900644302368,0.1331791430711746,0.0953679159283638,293.197265625,297.1499938964844,293.1499938964844,0.3721720576286316,-6869.0205078125,304.13873291015625,0.9990000128746032,0.5101796388626099,0.4373847246170044,293.3342590332031,297.1499938964844,293.1499938964844,0.0070505556650459,-2456.710205078125,299.82135009765625,0.4634461402893066,0.050000000745058,0.2345459163188934,291.1434020996094,291.1499938964844,259.7593078613281,258.1925048828125,281.6566772460937,294.65972900390625,291.1420593261719,1.0,0.2697270810604095,0.662523627281189,0.662523627281189,1.0,1.0,-1.1268595457077026,0.4523811936378479,0.6744783520698547,0.1777869462966919,0.0,0.0,0.536088764667511,60.56258392333984,53.0,-16.92210578918457,-11873.0771484375,197.33409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373291015625,307.8114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.07421875,18000.0,0.0,0.0,0.2662813365459442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102556347846985,0.5102612376213074,-5.649129889206961e-06,0.0,0.000270241725957,0.0,0.0,30.95418357849121,0.0,0.0,0.0,0.3730190992355346,4.0,0.0,1.0
573000,293.16754150390625,297.1499938964844,293.1499938964844,0.0800992995500564,-1921.232421875,304.1507568359375,0.6649426817893982,0.1337114721536636,0.1222198754549026,294.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4634461402893066,0.050000000745058,0.0494450293481349,293.31854248046875,297.1499938964844,293.1499938964844,0.0806422159075737,-1500.81640625,304.16534423828125,0.6656900644302368,0.1331791430711746,0.0953679159283638,293.197265625,297.1499938964844,293.1499938964844,0.3721720576286316,-6869.0205078125,304.13873291015625,0.9990000128746032,0.5101796388626099,0.4373847246170044,293.3342590332031,297.1499938964844,293.1499938964844,0.0070505556650459,-2456.710205078125,299.82135009765625,0.4634461402893066,0.050000000745058,0.2345459163188934,291.1434020996094,291.1499938964844,259.7593078613281,258.1925048828125,281.6566772460937,294.65972900390625,291.1420593261719,1.0,0.2697270810604095,0.662523627281189,0.662523627281189,1.0,1.0,-1.1268595457077026,0.4523811936378479,0.6744783520698547,0.1777869462966919,0.0,0.0,0.536088764667511,60.56258392333984,53.0,-16.92210578918457,-11873.0771484375,197.33409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373291015625,307.8114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.07421875,18000.0,0.0,0.0,0.2662813365459442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102556347846985,0.5102612376213074,-5.649129889206961e-06,0.0,0.000270241725957,0.0,0.0,30.95418357849121,0.0,0.0,0.0,0.3730190992355346,4.0,0.0,1.0
573060,293.1663818359375,297.1499938964844,293.1499938964844,0.0798626691102981,-1916.796630859375,304.1509094238281,0.6671533584594727,0.1334977000951767,0.1219711303710937,294.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.4661900699138641,0.050000000745058,0.0493988618254661,293.3171691894531,297.1499938964844,293.1499938964844,0.0774956867098808,-1455.7996826171875,304.1654968261719,0.6614224910736084,0.129188060760498,0.0925328284502029,293.20037841796875,297.1499938964844,293.1499938964844,0.367458313703537,-6794.642578125,304.15093994140625,0.9990000128746032,0.5083275437355042,0.432349294424057,293.3345642089844,297.1499938964844,293.1499938964844,0.006972077768296,-2435.75537109375,299.7572937011719,0.4661900699138641,0.050000000745058,0.2343269288539886,291.1453552246094,291.1499938964844,259.7408752441406,258.178955078125,281.6596374511719,294.6593322753906,291.1480407714844,1.0,0.2665473520755768,0.6622632145881653,0.6622632145881653,1.0,1.0,-1.1168042421340942,0.447978675365448,0.6688255667686462,0.1755828261375427,0.0,0.0,0.5370358824729919,59.26239013671875,56.0,10.794745445251465,-11831.7412109375,191.671127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343505859375,307.8340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.015625,18000.0,0.0,0.0,0.2657468616962433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134124159812927,0.5134180784225464,-5.668558060278883e-06,0.0,0.0002696992887649,0.0,0.0,31.29637336730957,0.0,0.0,0.0,0.3740516602993011,4.0,0.0,1.0
573120,293.1663818359375,297.1499938964844,293.1499938964844,0.0798626691102981,-1916.796630859375,304.1509094238281,0.6671533584594727,0.1334977000951767,0.1219711303710937,294.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.4661900699138641,0.050000000745058,0.0493988618254661,293.3171691894531,297.1499938964844,293.1499938964844,0.0774956867098808,-1455.7996826171875,304.1654968261719,0.6614224910736084,0.129188060760498,0.0925328284502029,293.20037841796875,297.1499938964844,293.1499938964844,0.367458313703537,-6794.642578125,304.15093994140625,0.9990000128746032,0.5083275437355042,0.432349294424057,293.3345642089844,297.1499938964844,293.1499938964844,0.006972077768296,-2435.75537109375,299.7572937011719,0.4661900699138641,0.050000000745058,0.2343269288539886,291.1453552246094,291.1499938964844,259.7408752441406,258.178955078125,281.6596374511719,294.6593322753906,291.1480407714844,1.0,0.2665473520755768,0.6622632145881653,0.6622632145881653,1.0,1.0,-1.1168042421340942,0.447978675365448,0.6688255667686462,0.1755828261375427,0.0,0.0,0.5370358824729919,59.26239013671875,56.0,10.794745445251465,-11831.7412109375,191.671127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343505859375,307.8340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.015625,18000.0,0.0,0.0,0.2657468616962433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134124159812927,0.5134180784225464,-5.668558060278883e-06,0.0,0.0002696992887649,0.0,0.0,31.29637336730957,0.0,0.0,0.0,0.3740516602993011,4.0,0.0,1.0
573180,293.1651916503906,297.1499938964844,293.1499938964844,0.0795728266239166,-1911.185546875,304.15106201171875,0.6681205630302429,0.1333254277706146,0.1217878013849258,294.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4674686193466186,0.050000000745058,0.0493767336010932,293.3155517578125,297.1499938964844,293.1499938964844,0.0743057429790496,-1410.3704833984375,304.1656188964844,0.6558894515037537,0.1252818405628204,0.0897734016180038,293.196533203125,297.1499938964844,293.1499938964844,0.3644372224807739,-6748.6708984375,304.1552734375,0.9990000128746032,0.5078287720680237,0.4299114048480987,293.3344116210937,297.1499938964844,293.1499938964844,0.0068923220969736,-2413.048828125,299.7004699707031,0.4674686193466186,0.050000000745058,0.2342219650745391,291.1651306152344,291.1499938964844,259.7223815917969,258.1654968261719,281.6567077636719,294.653076171875,291.1652526855469,1.0,0.265327900648117,0.6620028018951416,0.6620028018951416,1.0,1.0,-1.110188364982605,0.4450755417346954,0.6651127934455872,0.1740483492612838,0.0,0.0,0.5333901643753052,58.61445617675781,59.0,12.918193817138672,-11754.84375,188.3842620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310546875,307.80938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.83984375,18000.0,0.0,0.0,0.2651295661926269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087184309959412,0.5087240934371948,-5.6527760534663685e-06,0.0,0.0002690727997105,0.0,0.0,30.848800659179688,0.0,0.0,0.0,0.3726189434528351,4.0,0.0,1.0
573240,293.1651916503906,297.1499938964844,293.1499938964844,0.0795728266239166,-1911.185546875,304.15106201171875,0.6681205630302429,0.1333254277706146,0.1217878013849258,294.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4674686193466186,0.050000000745058,0.0493767336010932,293.3155517578125,297.1499938964844,293.1499938964844,0.0743057429790496,-1410.3704833984375,304.1656188964844,0.6558894515037537,0.1252818405628204,0.0897734016180038,293.196533203125,297.1499938964844,293.1499938964844,0.3644372224807739,-6748.6708984375,304.1552734375,0.9990000128746032,0.5078287720680237,0.4299114048480987,293.3344116210937,297.1499938964844,293.1499938964844,0.0068923220969736,-2413.048828125,299.7004699707031,0.4674686193466186,0.050000000745058,0.2342219650745391,291.1651306152344,291.1499938964844,259.7223815917969,258.1654968261719,281.6567077636719,294.653076171875,291.1652526855469,1.0,0.265327900648117,0.6620028018951416,0.6620028018951416,1.0,1.0,-1.110188364982605,0.4450755417346954,0.6651127934455872,0.1740483492612838,0.0,0.0,0.5333901643753052,58.61445617675781,59.0,12.918193817138672,-11754.84375,188.3842620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310546875,307.80938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.83984375,18000.0,0.0,0.0,0.2651295661926269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087184309959412,0.5087240934371948,-5.6527760534663685e-06,0.0,0.0002690727997105,0.0,0.0,30.848800659179688,0.0,0.0,0.0,0.3726189434528351,4.0,0.0,1.0
573300,293.1645812988281,297.1499938964844,293.1499938964844,0.0795296132564544,-1910.4329833984373,304.1509704589844,0.6679053902626038,0.1332534998655319,0.1217206567525863,294.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4673860371112823,0.050000000745058,0.0493781901895999,293.31463623046875,297.1499938964844,293.1499938964844,0.0728148370981216,-1389.4097900390625,304.1654968261719,0.6524776816368103,0.12335966527462,0.0884253829717636,293.1955261230469,297.1499938964844,293.1499938964844,0.3645965158939361,-6751.6162109375,304.1540222167969,0.9990000128746032,0.5074374675750732,0.4300707280635834,293.33428955078125,297.1499938964844,293.1499938964844,0.006859079003334,-2404.46484375,299.66827392578125,0.4673860371112823,0.050000000745058,0.2342288792133331,291.1634216308594,291.1499938964844,259.71307373046875,258.1587829589844,281.65185546875,294.6465148925781,291.16265869140625,1.0,0.2652368545532226,0.6618725657463074,0.6618725657463074,1.0,1.0,-1.10869038105011,0.4443891942501068,0.6643010973930359,0.1736992597579956,0.0,0.0,0.532646119594574,58.63201141357422,59.0,3.0210230350494385,-11731.0029296875,187.9541473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,307.7968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.421875,18000.0,0.0,0.0,0.2647655606269836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065534114837646,0.5065590739250183,-5.63834146305453e-06,0.0,0.0002687033847905,0.0,0.0,30.61078834533692,0.0,0.0,0.0,0.3718928098678589,4.0,0.0,1.0
573360,293.1639709472656,297.1499938964844,293.1499938964844,0.0795065686106681,-1910.07080078125,304.1508178710937,0.667350172996521,0.1331877559423446,0.1216660663485527,294.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.466952234506607,0.050000000745058,0.0493857599794864,293.3137512207031,297.1499938964844,293.1499938964844,0.0713435411453247,-1368.835205078125,304.16534423828125,0.648777425289154,0.1214523389935493,0.0870935022830963,293.1954345703125,297.1499938964844,293.1499938964844,0.3654599487781524,-6765.2900390625,304.1517028808594,0.9990000128746032,0.5068843364715576,0.4309033453464508,293.33416748046875,297.1499938964844,293.1499938964844,0.0068278335966169,-2396.517333984375,299.63543701171875,0.466952234506607,0.050000000745058,0.2342647761106491,291.1599426269531,291.1499938964844,259.7037353515625,258.1520690917969,281.64703369140625,294.6419372558594,291.1591796875,1.0,0.2654460966587066,0.6617985367774963,0.6617985367774963,1.0,1.0,-1.108077049255371,0.4440959095954895,0.6639811396598816,0.173563003540039,0.0,0.0,0.5323294401168823,58.81602478027344,62.0,-2.882452726364136,-11720.857421875,188.11170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319396972656,307.7902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.689453125,18000.0,0.0,0.0,0.2643954157829284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054746270179749,0.5054802298545837,-5.628904091281584e-06,0.0,0.000268327712547,0.0,0.0,30.4823055267334,0.0,0.0,0.0,0.3714880049228668,4.0,0.0,1.0
573420,293.1628112792969,297.1499938964844,293.1499938964844,0.0794905945658683,-1909.911865234375,304.15057373046875,0.6653757691383362,0.1330669820308685,0.1215841025114059,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.4651478230953216,0.050000000745058,0.0494167059659957,293.3119201660156,297.1499938964844,293.1499938964844,0.0684267580509185,-1328.3575439453125,304.16510009765625,0.6407131552696228,0.1176727339625358,0.0844682678580284,293.1980285644531,297.1499938964844,293.1499938964844,0.368963211774826,-6819.2822265625,304.145263671875,0.9990000128746032,0.5052140355110168,0.4342941045761108,293.33404541015625,297.1499938964844,293.1499938964844,0.0067682983353734,-2381.45361328125,299.5692138671875,0.4651478230953216,0.050000000745058,0.2344115674495697,291.15216064453125,291.1499938964844,259.6849670410156,258.1386413574219,281.63922119140625,294.6391296386719,291.1511535644531,1.0,0.2666342258453369,0.661650538444519,0.661650538444519,1.0,1.0,-1.109109878540039,0.4444727599620819,0.6646370887756348,0.1737896651029586,0.0,0.0,0.5325379967689514,59.61415863037109,50.0,-9.632793426513672,-11723.4833984375,189.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,307.7783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23046875,18000.0,0.0,0.0,0.2637287080287933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050218105316162,0.5050274133682251,-5.621755917672999e-06,0.0,0.0002676511066965,0.0,0.0,30.413881301879883,0.0,0.0,0.0,0.3712745606899261,4.0,0.0,1.0
573480,293.1628112792969,297.1499938964844,293.1499938964844,0.0794905945658683,-1909.911865234375,304.15057373046875,0.6653757691383362,0.1330669820308685,0.1215841025114059,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.4651478230953216,0.050000000745058,0.0494167059659957,293.3119201660156,297.1499938964844,293.1499938964844,0.0684267580509185,-1328.3575439453125,304.16510009765625,0.6407131552696228,0.1176727339625358,0.0844682678580284,293.1980285644531,297.1499938964844,293.1499938964844,0.368963211774826,-6819.2822265625,304.145263671875,0.9990000128746032,0.5052140355110168,0.4342941045761108,293.33404541015625,297.1499938964844,293.1499938964844,0.0067682983353734,-2381.45361328125,299.5692138671875,0.4651478230953216,0.050000000745058,0.2344115674495697,291.15216064453125,291.1499938964844,259.6849670410156,258.1386413574219,281.63922119140625,294.6391296386719,291.1511535644531,1.0,0.2666342258453369,0.661650538444519,0.661650538444519,1.0,1.0,-1.109109878540039,0.4444727599620819,0.6646370887756348,0.1737896651029586,0.0,0.0,0.5325379967689514,59.61415863037109,50.0,-9.632793426513672,-11723.4833984375,189.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,307.7783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23046875,18000.0,0.0,0.0,0.2637287080287933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050218105316162,0.5050274133682251,-5.621755917672999e-06,0.0,0.0002676511066965,0.0,0.0,30.413881301879883,0.0,0.0,0.0,0.3712745606899261,4.0,0.0,1.0
