time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573540,293.1615295410156,297.1499938964844,293.1499938964844,0.0793433934450149,-1907.12353515625,304.150634765625,0.6688516139984131,0.1330065131187439,0.1214505732059478,294.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4687639772891998,0.050000000745058,0.0493539199233055,293.3097839355469,297.1499938964844,293.1499938964844,0.0653806999325752,-1286.3870849609375,304.1651611328125,0.6375123858451843,0.1140032932162284,0.081829085946083,293.197265625,297.1499938964844,293.1499938964844,0.3622626960277557,-6715.4150390625,304.1585693359375,0.9990000128746032,0.5041240453720093,0.4273820221424103,293.3338317871094,297.1499938964844,293.1499938964844,0.0066913408227264,-2360.023193359375,299.5071716308594,0.4687639772891998,0.050000000745058,0.2341137379407882,291.1553955078125,291.1499938964844,259.66607666015625,258.125244140625,281.6365661621094,294.62799072265625,291.1579284667969,1.0,0.2626748085021972,0.661502480506897,0.661502480506897,1.0,1.0,-1.0970605611801147,0.4392454326152801,0.6578150987625122,0.1712810546159744,0.0,0.0,0.5320132374763489,57.87093734741211,53.0,12.371789932250977,-11658.8662109375,182.96365356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170471191406,307.8033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.2631405889987945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054659843444824,0.5054715871810913,-5.624794994218973e-06,0.0,0.0002670542453415,0.0,0.0,30.462797164916992,0.0,0.0,0.0,0.3713825345039367,4.0,0.0,1.0
573600,293.1615295410156,297.1499938964844,293.1499938964844,0.0793433934450149,-1907.12353515625,304.150634765625,0.6688516139984131,0.1330065131187439,0.1214505732059478,294.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4687639772891998,0.050000000745058,0.0493539199233055,293.3097839355469,297.1499938964844,293.1499938964844,0.0653806999325752,-1286.3870849609375,304.1651611328125,0.6375123858451843,0.1140032932162284,0.081829085946083,293.197265625,297.1499938964844,293.1499938964844,0.3622626960277557,-6715.4150390625,304.1585693359375,0.9990000128746032,0.5041240453720093,0.4273820221424103,293.3338317871094,297.1499938964844,293.1499938964844,0.0066913408227264,-2360.023193359375,299.5071716308594,0.4687639772891998,0.050000000745058,0.2341137379407882,291.1553955078125,291.1499938964844,259.66607666015625,258.125244140625,281.6365661621094,294.62799072265625,291.1579284667969,1.0,0.2626748085021972,0.661502480506897,0.661502480506897,1.0,1.0,-1.0970605611801147,0.4392454326152801,0.6578150987625122,0.1712810546159744,0.0,0.0,0.5320132374763489,57.87093734741211,53.0,12.371789932250977,-11658.8662109375,182.96365356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170471191406,307.8033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.2631405889987945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054659843444824,0.5054715871810913,-5.624794994218973e-06,0.0,0.0002670542453415,0.0,0.0,30.462797164916992,0.0,0.0,0.0,0.3713825345039367,4.0,0.0,1.0
573660,293.160400390625,297.1499938964844,293.1499938964844,0.0791992396116256,-1904.2633056640625,304.15069580078125,0.6707199215888977,0.1329973638057708,0.1214057579636573,294.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4705298244953155,0.050000000745058,0.0493221394717693,293.3074645996094,297.1499938964844,293.1499938964844,0.0629870444536209,-1253.6602783203125,304.16510009765625,0.6342372298240662,0.1112307012081146,0.0798383653163909,293.1912536621094,297.1499938964844,293.1499938964844,0.3582043349742889,-6654.2236328125,304.1629638671875,0.9990000128746032,0.5043742656707764,0.423837661743164,293.3335266113281,297.1499938964844,293.1499938964844,0.0066286185756325,-2341.562255859375,299.46270751953125,0.4705298244953155,0.050000000745058,0.2339629977941513,291.1710205078125,291.1499938964844,259.65087890625,258.114501953125,281.62139892578125,294.5997619628906,291.17144775390625,1.0,0.2610851228237152,0.661368191242218,0.661368191242218,1.0,1.0,-1.0901392698287964,0.4362427592277527,0.6538965106010437,0.1697948426008224,0.0,0.0,0.5283846259117126,56.97755432128906,53.0,13.651019096374512,-11590.3017578125,179.2164764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.7929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.837890625,18000.0,0.0,0.0,0.2625167071819305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.500607430934906,0.5006130337715149,-5.605430033028824e-06,0.0,0.0002664210624061,0.0,0.0,29.993221282958984,0.0,0.0,0.0,0.3698568642139435,4.0,0.0,1.0
573720,293.1601257324219,297.1499938964844,293.1499938964844,0.0791952684521675,-1904.196044921875,304.1506652832031,0.6709476709365845,0.1329991370439529,0.1214017048478126,294.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4707373678684234,0.050000000745058,0.0493183583021163,293.30682373046875,297.1499938964844,293.1499938964844,0.0624270439147949,-1246.0892333984375,304.1650085449219,0.6332306861877441,0.110551469027996,0.0793565958738327,293.18994140625,297.1499938964844,293.1499938964844,0.3577407598495483,-6647.5146484375,304.162841796875,0.9990000128746032,0.5044129490852356,0.4234139323234558,293.3334350585937,297.1499938964844,293.1499938964844,0.0066149700433015,-2337.822998046875,299.45037841796875,0.4707373678684234,0.050000000745058,0.2339450567960739,291.1713562011719,291.1499938964844,259.6470642089844,258.11181640625,281.6174011230469,294.5931396484375,291.1710510253906,1.0,0.2608464956283569,0.6613346338272095,0.6613346338272095,1.0,1.0,-1.0890212059020996,0.4357503652572632,0.6532708406448364,0.16956327855587,0.0,0.0,0.5277724862098694,56.86783599853516,56.0,9.208545684814451,-11575.703125,178.67881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,307.7882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.412109375,18000.0,0.0,0.0,0.2623352110385895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992093741893768,0.4992149770259857,-5.597631115961121e-06,0.0,0.0002662368642631,0.0,0.0,29.84882164001465,0.0,0.0,0.0,0.3694088160991668,4.0,0.0,1.0
573780,293.15869140625,297.1499938964844,293.1499938964844,0.079259879887104,-1905.5198974609373,304.1503295898437,0.6711110472679138,0.1330333054065704,0.1214210838079452,294.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4708476960659027,0.050000000745058,0.0493163615465164,293.3037414550781,297.1499938964844,293.1499938964844,0.0597172491252422,-1209.7734375,304.1645202636719,0.6273970007896423,0.1072082594037056,0.0770035609602928,293.1857604980469,297.1499938964844,293.1499938964844,0.357480376958847,-6645.623046875,304.15887451171875,0.9990000128746032,0.5042561888694763,0.423188179731369,293.3328552246094,297.1499938964844,293.1499938964844,0.0065529635176062,-2321.429931640625,299.385986328125,0.4708476960659027,0.050000000745058,0.2339355945587158,291.1643981933594,291.1499938964844,259.6278991699219,258.0983581542969,281.5993347167969,294.5666198730469,291.1635131835937,1.0,0.260498970746994,0.6611667275428772,0.6611667275428772,1.0,1.0,-1.085934042930603,0.4343537092208862,0.651580274105072,0.1689434200525283,0.0,0.0,0.5262630581855774,56.779598236083984,59.0,-5.288798332214356,-11540.7265625,177.5956573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516845703125,307.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1796875,18000.0,0.0,0.0,0.2613464891910553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495233952999115,0.4952395260334015,-5.568920187215554e-06,0.0,0.0002652334806043,0.0,0.0,29.411113739013672,0.0,0.0,0.0,0.3680197894573211,4.0,0.0,1.0
573840,293.15869140625,297.1499938964844,293.1499938964844,0.079259879887104,-1905.5198974609373,304.1503295898437,0.6711110472679138,0.1330333054065704,0.1214210838079452,294.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4708476960659027,0.050000000745058,0.0493163615465164,293.3037414550781,297.1499938964844,293.1499938964844,0.0597172491252422,-1209.7734375,304.1645202636719,0.6273970007896423,0.1072082594037056,0.0770035609602928,293.1857604980469,297.1499938964844,293.1499938964844,0.357480376958847,-6645.623046875,304.15887451171875,0.9990000128746032,0.5042561888694763,0.423188179731369,293.3328552246094,297.1499938964844,293.1499938964844,0.0065529635176062,-2321.429931640625,299.385986328125,0.4708476960659027,0.050000000745058,0.2339355945587158,291.1643981933594,291.1499938964844,259.6278991699219,258.0983581542969,281.5993347167969,294.5666198730469,291.1635131835937,1.0,0.260498970746994,0.6611667275428772,0.6611667275428772,1.0,1.0,-1.085934042930603,0.4343537092208862,0.651580274105072,0.1689434200525283,0.0,0.0,0.5262630581855774,56.779598236083984,59.0,-5.288798332214356,-11540.7265625,177.5956573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516845703125,307.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1796875,18000.0,0.0,0.0,0.2613464891910553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495233952999115,0.4952395260334015,-5.568920187215554e-06,0.0,0.0002652334806043,0.0,0.0,29.411113739013672,0.0,0.0,0.0,0.3680197894573211,4.0,0.0,1.0
573900,293.157958984375,297.1499938964844,293.1499938964844,0.0793143585324287,-1906.59716796875,304.1501770019531,0.670659601688385,0.1330623626708984,0.1214518025517463,294.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.4703976213932037,0.050000000745058,0.0493245795369148,293.3021850585937,297.1499938964844,293.1499938964844,0.0583864040672779,-1192.09130859375,304.164306640625,0.6240214705467224,0.1055638566613197,0.0758547633886337,293.18524169921875,297.1499938964844,293.1499938964844,0.3583945631980896,-6660.51904296875,304.1556091308594,0.9990000128746032,0.5039090514183044,0.4241070449352264,293.33251953125,297.1499938964844,293.1499938964844,0.0065241116099059,-2313.85888671875,299.3536071777344,0.4703976213932037,0.050000000745058,0.2339745610952377,291.1602478027344,291.1499938964844,259.6182556152344,258.09161376953125,281.5916748046875,294.5576171875,291.15924072265625,1.0,0.2607857286930084,0.6610828042030334,0.6610828042030334,1.0,1.0,-1.085750937461853,0.4342348873615265,0.6515160202980042,0.1689223051071167,0.0,0.0,0.5259940028190613,56.98620223999024,59.0,-8.83315372467041,-11538.0166015625,177.92298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3598022460937,307.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.705078125,18000.0,0.0,0.0,0.2608532607555389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943595826625824,0.4943651556968689,-5.561371381190838e-06,0.0,0.0002647328947205,0.0,0.0,29.30982208251953,0.0,0.0,0.0,0.3676905632019043,4.0,0.0,1.0
573960,293.15728759765625,297.1499938964844,293.1499938964844,0.079383261501789,-1907.949951171875,304.1500244140625,0.6699041128158569,0.1330963671207428,0.1214930042624473,294.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4696507751941681,0.050000000745058,0.0493381060659885,293.3006591796875,297.1499938964844,293.1499938964844,0.0570699274539947,-1174.7025146484375,304.1640930175781,0.6203482747077942,0.1039341613650322,0.0747209414839744,293.1857604980469,297.1499938964844,293.1499938964844,0.3599346876144409,-6684.80126953125,304.1517944335937,0.9990000128746032,0.5033626556396484,0.4256161749362945,293.3322448730469,297.1499938964844,293.1499938964844,0.0064963102340698,-2306.630615234375,299.3209533691406,0.4696507751941681,0.050000000745058,0.2340387254953384,291.1553955078125,291.1499938964844,259.60858154296875,258.0848693847656,281.5848388671875,294.5513000488281,291.1542053222656,1.0,0.2613358497619629,0.6610119342803955,0.6610119342803955,1.0,1.0,-1.08634352684021,0.4344507753849029,0.6518927812576294,0.1690679043531417,0.0,0.0,0.5261197686195374,57.3371467590332,62.0,-11.776360511779783,-11542.58984375,178.74819946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636169433594,307.7802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.58203125,18000.0,0.0,0.0,0.2603909373283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940798282623291,0.4940853714942932,-5.557426902669249e-06,0.0,0.0002642636827658,0.0,0.0,29.27060508728028,0.0,0.0,0.0,0.367568165063858,4.0,0.0,1.0
574020,293.156005859375,297.1499938964844,293.1499938964844,0.0795508921146392,-1911.221923828125,304.14971923828125,0.6676343679428101,0.1331717073917389,0.1215974539518356,294.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4673531353473663,0.050000000745058,0.0493788868188858,293.2977600097656,297.1499938964844,293.1499938964844,0.0544669739902019,-1140.603759765625,304.1637268066406,0.6119917631149292,0.1007106453180313,0.0724905058741569,293.1897277832031,297.1499938964844,293.1499938964844,0.3646346926689148,-6757.30615234375,304.1433410644531,0.9990000128746032,0.501659095287323,0.4301351010799408,293.331787109375,297.1499938964844,293.1499938964844,0.0064434446394443,-2293.01904296875,299.2548217773437,0.4673531353473663,0.050000000745058,0.2342321723699569,291.14410400390625,291.1499938964844,259.589111328125,258.0712890625,281.5735778808594,294.5457763671875,291.1427917480469,1.0,0.2631063163280487,0.6608701944351196,0.6608701944351196,1.0,1.0,-1.0894960165023804,0.4357231855392456,0.6537728309631348,0.1697703003883361,0.0,0.0,0.5276572108268738,58.41173553466797,50.0,-15.07410717010498,-11573.0966796875,181.68313598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35400390625,307.773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7734375,18000.0,0.0,0.0,0.2596446573734283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956697225570678,0.4956752955913543,-5.561689249589108e-06,0.0,0.0002635063428897,0.0,0.0,29.41228103637696,0.0,0.0,0.0,0.3680430054664612,4.0,0.0,1.0
574080,293.156005859375,297.1499938964844,293.1499938964844,0.0795508921146392,-1911.221923828125,304.14971923828125,0.6676343679428101,0.1331717073917389,0.1215974539518356,294.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4673531353473663,0.050000000745058,0.0493788868188858,293.2977600097656,297.1499938964844,293.1499938964844,0.0544669739902019,-1140.603759765625,304.1637268066406,0.6119917631149292,0.1007106453180313,0.0724905058741569,293.1897277832031,297.1499938964844,293.1499938964844,0.3646346926689148,-6757.30615234375,304.1433410644531,0.9990000128746032,0.501659095287323,0.4301351010799408,293.331787109375,297.1499938964844,293.1499938964844,0.0064434446394443,-2293.01904296875,299.2548217773437,0.4673531353473663,0.050000000745058,0.2342321723699569,291.14410400390625,291.1499938964844,259.589111328125,258.0712890625,281.5735778808594,294.5457763671875,291.1427917480469,1.0,0.2631063163280487,0.6608701944351196,0.6608701944351196,1.0,1.0,-1.0894960165023804,0.4357231855392456,0.6537728309631348,0.1697703003883361,0.0,0.0,0.5276572108268738,58.41173553466797,50.0,-15.07410717010498,-11573.0966796875,181.68313598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35400390625,307.773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7734375,18000.0,0.0,0.0,0.2596446573734283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956697225570678,0.4956752955913543,-5.561689249589108e-06,0.0,0.0002635063428897,0.0,0.0,29.41228103637696,0.0,0.0,0.0,0.3680430054664612,4.0,0.0,1.0
574140,293.15460205078125,297.1499938964844,293.1499938964844,0.0795667693018913,-1911.4508056640625,304.1498107910156,0.6710387468338013,0.1333006918430328,0.1216441467404365,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4704034030437469,0.050000000745058,0.0493244938552379,293.2947082519531,297.1499938964844,293.1499938964844,0.0517298653721809,-1104.939208984375,304.1637268066406,0.6082459092140198,0.0975825786590576,0.0702427998185157,293.1902160644531,297.1499938964844,293.1499938964844,0.3588666319847107,-6667.25244140625,304.15576171875,0.9990000128746032,0.5005260109901428,0.4240955710411072,293.3312683105469,297.1499938964844,293.1499938964844,0.0063733085989952,-2272.81396484375,299.1938781738281,0.4704034030437469,0.050000000745058,0.2339741736650467,291.1459045410156,291.1499938964844,259.5694580078125,258.0576171875,281.56884765625,294.5320739746094,291.1484680175781,1.0,0.259614497423172,0.6607284545898438,0.6607284545898438,1.0,1.0,-1.0792381763458252,0.4312323033809662,0.6480058431625366,0.1677989512681961,0.0,0.0,0.5285087823867798,56.90935897827149,53.0,10.363754272460938,-11532.455078125,175.84986877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291320800781,307.7982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.537109375,18000.0,0.0,0.0,0.2591285705566406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984888136386871,0.4984943866729736,-5.578424406849081e-06,0.0,0.000262982561253,0.0,0.0,29.705930709838867,0.0,0.0,0.0,0.3689484894275665,4.0,0.0,1.0
574200,293.15460205078125,297.1499938964844,293.1499938964844,0.0795667693018913,-1911.4508056640625,304.1498107910156,0.6710387468338013,0.1333006918430328,0.1216441467404365,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4704034030437469,0.050000000745058,0.0493244938552379,293.2947082519531,297.1499938964844,293.1499938964844,0.0517298653721809,-1104.939208984375,304.1637268066406,0.6082459092140198,0.0975825786590576,0.0702427998185157,293.1902160644531,297.1499938964844,293.1499938964844,0.3588666319847107,-6667.25244140625,304.15576171875,0.9990000128746032,0.5005260109901428,0.4240955710411072,293.3312683105469,297.1499938964844,293.1499938964844,0.0063733085989952,-2272.81396484375,299.1938781738281,0.4704034030437469,0.050000000745058,0.2339741736650467,291.1459045410156,291.1499938964844,259.5694580078125,258.0576171875,281.56884765625,294.5320739746094,291.1484680175781,1.0,0.259614497423172,0.6607284545898438,0.6607284545898438,1.0,1.0,-1.0792381763458252,0.4312323033809662,0.6480058431625366,0.1677989512681961,0.0,0.0,0.5285087823867798,56.90935897827149,53.0,10.363754272460938,-11532.455078125,175.84986877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291320800781,307.7982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.537109375,18000.0,0.0,0.0,0.2591285705566406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984888136386871,0.4984943866729736,-5.578424406849081e-06,0.0,0.000262982561253,0.0,0.0,29.705930709838867,0.0,0.0,0.0,0.3689484894275665,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0795514658093452,-1910.94677734375,304.1498718261719,0.673092246055603,0.1334618479013443,0.1217582151293754,294.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.4719913303852081,0.050000000745058,0.0492953695356845,293.2916259765625,297.1499938964844,293.1499938964844,0.0490068085491657,-1069.686767578125,304.1636962890625,0.6031035780906677,0.0945423021912574,0.0680840909481048,293.18389892578125,297.1499938964844,293.1499938964844,0.3550546765327453,-6609.689453125,304.1598205566406,0.9990000128746032,0.5007889270782471,0.4208229184150696,293.33062744140625,297.1499938964844,293.1499938964844,0.0063025145791471,-2251.34326171875,299.1392822265625,0.4719913303852081,0.050000000745058,0.2338360100984573,291.1627502441406,291.1499938964844,259.5496520996094,258.0438232421875,281.551025390625,294.4999389648437,291.1626281738281,1.0,0.2581629157066345,0.6605620384216309,0.6605620384216309,1.0,1.0,-1.0726503133773804,0.4283300340175628,0.6443203091621399,0.166507750749588,0.0,0.0,0.5253790020942688,56.09139251708984,56.0,9.969157218933104,-11466.2255859375,172.42141723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,307.7773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2890625,18000.0,0.0,0.0,0.2585323452949524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494392991065979,0.4943985641002655,-5.565093488257844e-06,0.0,0.0002623774635139,0.0,0.0,29.329076766967773,0.0,0.0,0.0,0.3677234649658203,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0795514658093452,-1910.94677734375,304.1498718261719,0.673092246055603,0.1334618479013443,0.1217582151293754,294.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.4719913303852081,0.050000000745058,0.0492953695356845,293.2916259765625,297.1499938964844,293.1499938964844,0.0490068085491657,-1069.686767578125,304.1636962890625,0.6031035780906677,0.0945423021912574,0.0680840909481048,293.18389892578125,297.1499938964844,293.1499938964844,0.3550546765327453,-6609.689453125,304.1598205566406,0.9990000128746032,0.5007889270782471,0.4208229184150696,293.33062744140625,297.1499938964844,293.1499938964844,0.0063025145791471,-2251.34326171875,299.1392822265625,0.4719913303852081,0.050000000745058,0.2338360100984573,291.1627502441406,291.1499938964844,259.5496520996094,258.0438232421875,281.551025390625,294.4999389648437,291.1626281738281,1.0,0.2581629157066345,0.6605620384216309,0.6605620384216309,1.0,1.0,-1.0726503133773804,0.4283300340175628,0.6443203091621399,0.166507750749588,0.0,0.0,0.5253790020942688,56.09139251708984,56.0,9.969157218933104,-11466.2255859375,172.42141723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,307.7773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2890625,18000.0,0.0,0.0,0.2585323452949524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494392991065979,0.4943985641002655,-5.565093488257844e-06,0.0,0.0002623774635139,0.0,0.0,29.329076766967773,0.0,0.0,0.0,0.3677234649658203,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0797321870923042,-1914.388916015625,304.1496276855469,0.6732226610183716,0.133647158741951,0.1219211742281913,294.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.4718323349952698,0.050000000745058,0.0492983274161815,293.2885131835937,297.1499938964844,293.1499938964844,0.0464836731553077,-1037.4991455078125,304.163330078125,0.5960162878036499,0.0915872901678085,0.0660054013133049,293.1806030273437,297.1499938964844,293.1499938964844,0.3553634881973266,-6616.0654296875,304.1559143066406,0.9990000128746032,0.5006067156791687,0.4211545884609222,293.3298645019531,297.1499938964844,293.1499938964844,0.0062446063384413,-2235.33837890625,299.0765380859375,0.4718323349952698,0.050000000745058,0.2338500469923019,291.1568603515625,291.1499938964844,259.5296325683594,258.0299377441406,281.53436279296875,294.4769287109375,291.1560363769531,1.0,0.2581229507923126,0.660395622253418,0.660395622253418,1.0,1.0,-1.070768117904663,0.4274298548698425,0.6433382034301758,0.1662071496248245,0.0,0.0,0.5247946381568909,56.14561462402344,59.0,-4.1665449142456055,-11443.0546875,171.97267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,307.7620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.32421875,18000.0,0.0,0.0,0.2578551769256592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492111474275589,0.4921170175075531,-5.547337877942482e-06,0.0,0.0002616902056615,0.0,0.0,29.07428932189941,0.0,0.0,0.0,0.3669232130050659,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0797321870923042,-1914.388916015625,304.1496276855469,0.6732226610183716,0.133647158741951,0.1219211742281913,294.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.4718323349952698,0.050000000745058,0.0492983274161815,293.2885131835937,297.1499938964844,293.1499938964844,0.0464836731553077,-1037.4991455078125,304.163330078125,0.5960162878036499,0.0915872901678085,0.0660054013133049,293.1806030273437,297.1499938964844,293.1499938964844,0.3553634881973266,-6616.0654296875,304.1559143066406,0.9990000128746032,0.5006067156791687,0.4211545884609222,293.3298645019531,297.1499938964844,293.1499938964844,0.0062446063384413,-2235.33837890625,299.0765380859375,0.4718323349952698,0.050000000745058,0.2338500469923019,291.1568603515625,291.1499938964844,259.5296325683594,258.0299377441406,281.53436279296875,294.4769287109375,291.1560363769531,1.0,0.2581229507923126,0.660395622253418,0.660395622253418,1.0,1.0,-1.070768117904663,0.4274298548698425,0.6433382034301758,0.1662071496248245,0.0,0.0,0.5247946381568909,56.14561462402344,59.0,-4.1665449142456055,-11443.0546875,171.97267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,307.7620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.32421875,18000.0,0.0,0.0,0.2578551769256592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492111474275589,0.4921170175075531,-5.547337877942482e-06,0.0,0.0002616902056615,0.0,0.0,29.07428932189941,0.0,0.0,0.0,0.3669232130050659,4.0,0.0,1.0
574500,293.1512756347656,297.1499938964844,293.1499938964844,0.0798424631357193,-1916.48779296875,304.14947509765625,0.6727665066719055,0.133748397231102,0.1220194697380065,294.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.471277117729187,0.050000000745058,0.0493085719645023,293.28692626953125,297.1499938964844,293.1499938964844,0.045255396515131,-1021.9158935546876,304.16314697265625,0.5919165015220642,0.0901418477296829,0.0649954751133918,293.18048095703125,297.1499938964844,293.1499938964844,0.3565219938755035,-6634.501953125,304.1527404785156,0.9990000128746032,0.5002469420433044,0.4223057627677917,293.3294982910156,297.1499938964844,293.1499938964844,0.0062176468782126,-2227.953125,299.0448608398437,0.471277117729187,0.050000000745058,0.2338986247777938,291.1530456542969,291.1499938964844,259.5195617675781,258.0229187011719,281.5270690917969,294.4692077636719,291.152099609375,1.0,0.2585427761077881,0.6603124141693115,0.6603124141693115,1.0,1.0,-1.071125626564026,0.4275355637073517,0.6435900926589966,0.1663180142641067,0.0,0.0,0.5249740481376648,56.41074752807617,59.0,-7.807723999023437,-11445.865234375,172.55992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166809082031,307.75689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.556640625,18000.0,0.0,0.0,0.2575463652610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492031067609787,0.4920366108417511,-5.544655778066954e-06,0.0,0.0002613768156152,0.0,0.0,29.05615997314453,0.0,0.0,0.0,0.3668651282787323,4.0,0.0,1.0
574560,293.1506652832031,297.1499938964844,293.1499938964844,0.0799660310149192,-1918.8428955078125,304.1493530273437,0.6720154881477356,0.1338533610105514,0.1221265941858291,294.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.4704408645629883,0.050000000745058,0.0493238680064678,293.2853698730469,297.1499938964844,293.1499938964844,0.0440494716167449,-1006.6644287109376,304.1629333496094,0.5874896049499512,0.0887159779667854,0.0640033558011055,293.1813659667969,297.1499938964844,293.1499938964844,0.3582799732685089,-6661.931640625,304.1490478515625,0.9990000128746032,0.4996885061264038,0.4240196645259857,293.32916259765625,297.1499938964844,293.1499938964844,0.0061916192062199,-2220.888916015625,299.0128479003906,0.4704408645629883,0.050000000745058,0.2339711934328079,291.1484680175781,291.1499938964844,259.50946044921875,258.015869140625,281.5202941894531,294.4638366699219,291.1473083496094,1.0,0.2592141628265381,0.6602441668510437,0.6602441668510437,1.0,1.0,-1.072225570678711,0.42796391248703,0.6442615985870361,0.1665810197591781,0.0,0.0,0.5255334973335266,56.81307220458984,62.0,-10.881132125854492,-11455.875,173.61459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.2572838962078094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925169050693512,0.4925224483013153,-5.54535154151381e-06,0.0,0.000261110428255,0.0,0.0,29.09651565551757,0.0,0.0,0.0,0.3670030534267425,4.0,0.0,1.0
574620,293.1495361328125,297.1499938964844,293.1499938964844,0.0802418515086174,-1924.104248046875,304.14910888671875,0.6697813868522644,0.1340692043304443,0.1223602890968322,294.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4680020213127136,0.050000000745058,0.0493675656616687,293.2822570800781,297.1499938964844,293.1499938964844,0.0416975989937782,-977.0156860351562,304.1625366210937,0.5777963995933533,0.0859184488654136,0.06206776201725,293.1859741210937,297.1499938964844,293.1499938964844,0.3633493185043335,-6739.74951171875,304.1408996582031,0.9990000128746032,0.4979637265205383,0.4288785755634308,293.3285827636719,297.1499938964844,293.1499938964844,0.0061420700512826,-2207.57666015625,298.9479675292969,0.4680020213127136,0.050000000745058,0.2341784834861755,291.1375732421875,291.1499938964844,259.48907470703125,258.0016784667969,281.50848388671875,294.45928955078125,291.13629150390625,1.0,0.2611978054046631,0.6601077318191528,0.6601077318191528,1.0,1.0,-1.07631516456604,0.4296325147151947,0.6466826796531677,0.1674820035696029,0.0,0.0,0.5279126167297363,57.972991943359375,50.0,-14.459321975708008,-11497.3291015625,176.93775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,307.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.859375,18000.0,0.0,0.0,0.2569727897644043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955768883228302,0.4955824613571167,-5.55844326299848e-06,0.0,0.0002607947099022,0.0,0.0,29.39053535461425,0.0,0.0,0.0,0.3679772615432739,4.0,0.0,1.0
574680,293.1495361328125,297.1499938964844,293.1499938964844,0.0802418515086174,-1924.104248046875,304.14910888671875,0.6697813868522644,0.1340692043304443,0.1223602890968322,294.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4680020213127136,0.050000000745058,0.0493675656616687,293.2822570800781,297.1499938964844,293.1499938964844,0.0416975989937782,-977.0156860351562,304.1625366210937,0.5777963995933533,0.0859184488654136,0.06206776201725,293.1859741210937,297.1499938964844,293.1499938964844,0.3633493185043335,-6739.74951171875,304.1408996582031,0.9990000128746032,0.4979637265205383,0.4288785755634308,293.3285827636719,297.1499938964844,293.1499938964844,0.0061420700512826,-2207.57666015625,298.9479675292969,0.4680020213127136,0.050000000745058,0.2341784834861755,291.1375732421875,291.1499938964844,259.48907470703125,258.0016784667969,281.50848388671875,294.45928955078125,291.13629150390625,1.0,0.2611978054046631,0.6601077318191528,0.6601077318191528,1.0,1.0,-1.07631516456604,0.4296325147151947,0.6466826796531677,0.1674820035696029,0.0,0.0,0.5279126167297363,57.972991943359375,50.0,-14.459321975708008,-11497.3291015625,176.93775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,307.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.859375,18000.0,0.0,0.0,0.2569727897644043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955768883228302,0.4955824613571167,-5.55844326299848e-06,0.0,0.0002607947099022,0.0,0.0,29.39053535461425,0.0,0.0,0.0,0.3679772615432739,4.0,0.0,1.0
574740,293.14825439453125,297.1499938964844,293.1499938964844,0.0803645774722099,-1926.295654296875,304.14923095703125,0.6733244061470032,0.1343383640050888,0.122535116970539,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4708940684795379,0.050000000745058,0.0493156053125858,293.2789001464844,297.1499938964844,293.1499938964844,0.0392706654965877,-946.2853393554688,304.16241455078125,0.5736068487167358,0.0832457020878791,0.0601339749991893,293.1869812011719,297.1499938964844,293.1499938964844,0.3578672707080841,-6653.6513671875,304.1536560058594,0.9990000128746032,0.4968235492706299,0.4230939745903015,293.3279724121094,297.1499938964844,293.1499938964844,0.0060764444060623,-2187.948486328125,298.8885498046875,0.4708940684795379,0.050000000745058,0.2339320033788681,291.13970947265625,291.1499938964844,259.468505859375,257.9872741699219,281.5030517578125,294.44439697265625,291.14239501953125,1.0,0.2578825056552887,0.659971296787262,0.659971296787262,1.0,1.0,-1.0669106245040894,0.4254770874977112,0.6414335370063782,0.1658205538988113,0.0,0.0,0.5295724868774414,56.54670715332031,53.0,11.171630859375,-11467.0966796875,171.58090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,307.7574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.91796875,18000.0,0.0,0.0,0.2569217383861542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998251497745514,0.4998307228088379,-5.583794518315699e-06,0.0,0.000260742905084,0.0,0.0,29.83411979675293,0.0,0.0,0.0,0.3693696558475494,4.0,0.0,1.0
574800,293.14825439453125,297.1499938964844,293.1499938964844,0.0803645774722099,-1926.295654296875,304.14923095703125,0.6733244061470032,0.1343383640050888,0.122535116970539,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4708940684795379,0.050000000745058,0.0493156053125858,293.2789001464844,297.1499938964844,293.1499938964844,0.0392706654965877,-946.2853393554688,304.16241455078125,0.5736068487167358,0.0832457020878791,0.0601339749991893,293.1869812011719,297.1499938964844,293.1499938964844,0.3578672707080841,-6653.6513671875,304.1536560058594,0.9990000128746032,0.4968235492706299,0.4230939745903015,293.3279724121094,297.1499938964844,293.1499938964844,0.0060764444060623,-2187.948486328125,298.8885498046875,0.4708940684795379,0.050000000745058,0.2339320033788681,291.13970947265625,291.1499938964844,259.468505859375,257.9872741699219,281.5030517578125,294.44439697265625,291.14239501953125,1.0,0.2578825056552887,0.659971296787262,0.659971296787262,1.0,1.0,-1.0669106245040894,0.4254770874977112,0.6414335370063782,0.1658205538988113,0.0,0.0,0.5295724868774414,56.54670715332031,53.0,11.171630859375,-11467.0966796875,171.58090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,307.7574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.91796875,18000.0,0.0,0.0,0.2569217383861542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998251497745514,0.4998307228088379,-5.583794518315699e-06,0.0,0.000260742905084,0.0,0.0,29.83411979675293,0.0,0.0,0.0,0.3693696558475494,4.0,0.0,1.0
574860,293.14697265625,297.1499938964844,293.1499938964844,0.080450415611267,-1927.6370849609373,304.1493225097656,0.6755409240722656,0.134641945362091,0.1227779611945152,294.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4723821580410003,0.050000000745058,0.0492881685495376,293.2753601074219,297.1499938964844,293.1499938964844,0.0369285009801387,-916.4190673828124,304.16217041015625,0.568163275718689,0.0806959047913551,0.0583124496042728,293.18096923828125,297.1499938964844,293.1499938964844,0.3542427122592926,-6598.60400390625,304.1580810546875,0.9990000128746032,0.4971080720424652,0.4200048446655273,293.32720947265625,297.1499938964844,293.1499938964844,0.0060098133981227,-2166.9267578125,298.83624267578125,0.4723821580410003,0.050000000745058,0.233801856637001,291.1576538085937,291.1499938964844,259.4477233886719,257.97265625,281.4835205078125,294.40948486328125,291.1576538085937,1.0,0.2565800547599792,0.6598116159439087,0.6598116159439087,1.0,1.0,-1.0611141920089722,0.4228904843330383,0.6382237076759338,0.1647903770208358,0.0,0.0,0.5270565748214722,55.78403854370117,56.0,11.273253440856934,-11411.822265625,168.5297088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,307.7342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.146484375,18000.0,0.0,0.0,0.2568005323410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496919184923172,0.4969247579574585,-5.5780205912014935e-06,0.0,0.0002606199122965,0.0,0.0,29.58237075805664,0.0,0.0,0.0,0.3685508966445923,4.0,0.0,1.0
574920,293.14697265625,297.1499938964844,293.1499938964844,0.080450415611267,-1927.6370849609373,304.1493225097656,0.6755409240722656,0.134641945362091,0.1227779611945152,294.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4723821580410003,0.050000000745058,0.0492881685495376,293.2753601074219,297.1499938964844,293.1499938964844,0.0369285009801387,-916.4190673828124,304.16217041015625,0.568163275718689,0.0806959047913551,0.0583124496042728,293.18096923828125,297.1499938964844,293.1499938964844,0.3542427122592926,-6598.60400390625,304.1580810546875,0.9990000128746032,0.4971080720424652,0.4200048446655273,293.32720947265625,297.1499938964844,293.1499938964844,0.0060098133981227,-2166.9267578125,298.83624267578125,0.4723821580410003,0.050000000745058,0.233801856637001,291.1576538085937,291.1499938964844,259.4477233886719,257.97265625,281.4835205078125,294.40948486328125,291.1576538085937,1.0,0.2565800547599792,0.6598116159439087,0.6598116159439087,1.0,1.0,-1.0611141920089722,0.4228904843330383,0.6382237076759338,0.1647903770208358,0.0,0.0,0.5270565748214722,55.78403854370117,56.0,11.273253440856934,-11411.822265625,168.5297088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,307.7342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.146484375,18000.0,0.0,0.0,0.2568005323410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496919184923172,0.4969247579574585,-5.5780205912014935e-06,0.0,0.0002606199122965,0.0,0.0,29.58237075805664,0.0,0.0,0.0,0.3685508966445923,4.0,0.0,1.0
574980,293.1457214355469,297.1499938964844,293.1499938964844,0.0807386189699173,-1933.0599365234373,304.1490783691406,0.6758506894111633,0.1349734812974929,0.1230723187327385,294.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.472162127494812,0.050000000745058,0.0492922700941562,293.27166748046875,297.1499938964844,293.1499938964844,0.0348377339541912,-889.7830200195312,304.1615905761719,0.5609681010246277,0.078266903758049,0.0565955527126789,293.1778564453125,297.1499938964844,293.1499938964844,0.3546917736530304,-6606.87451171875,304.154541015625,0.9990000128746032,0.4969639182090759,0.4204663932323456,293.3263244628906,297.1499938964844,293.1499938964844,0.0059554884210228,-2151.30517578125,298.7751770019531,0.472162127494812,0.050000000745058,0.233821302652359,291.1524353027344,291.1499938964844,259.4266967773437,257.9578552246094,281.464111328125,294.3829345703125,291.1516418457031,1.0,0.2566696107387543,0.6596518754959106,0.6596518754959106,1.0,1.0,-1.0599876642227173,0.4223012924194336,0.6376863718032837,0.1646929234266281,0.0,0.0,0.5270106196403503,55.8776741027832,59.0,-3.3821308612823486,-11399.2509765625,168.37611389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157287597656,307.7181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.65234375,18000.0,0.0,0.0,0.256592333316803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955742359161377,0.4955798089504242,-5.566070285567548e-06,0.0,0.0002604085893835,0.0,0.0,29.424591064453125,0.0,0.0,0.0,0.3680724799633026,4.0,0.0,1.0
575040,293.1457214355469,297.1499938964844,293.1499938964844,0.0807386189699173,-1933.0599365234373,304.1490783691406,0.6758506894111633,0.1349734812974929,0.1230723187327385,294.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.472162127494812,0.050000000745058,0.0492922700941562,293.27166748046875,297.1499938964844,293.1499938964844,0.0348377339541912,-889.7830200195312,304.1615905761719,0.5609681010246277,0.078266903758049,0.0565955527126789,293.1778564453125,297.1499938964844,293.1499938964844,0.3546917736530304,-6606.87451171875,304.154541015625,0.9990000128746032,0.4969639182090759,0.4204663932323456,293.3263244628906,297.1499938964844,293.1499938964844,0.0059554884210228,-2151.30517578125,298.7751770019531,0.472162127494812,0.050000000745058,0.233821302652359,291.1524353027344,291.1499938964844,259.4266967773437,257.9578552246094,281.464111328125,294.3829345703125,291.1516418457031,1.0,0.2566696107387543,0.6596518754959106,0.6596518754959106,1.0,1.0,-1.0599876642227173,0.4223012924194336,0.6376863718032837,0.1646929234266281,0.0,0.0,0.5270106196403503,55.8776741027832,59.0,-3.3821308612823486,-11399.2509765625,168.37611389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157287597656,307.7181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.65234375,18000.0,0.0,0.0,0.256592333316803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955742359161377,0.4955798089504242,-5.566070285567548e-06,0.0,0.0002604085893835,0.0,0.0,29.424591064453125,0.0,0.0,0.0,0.3680724799633026,4.0,0.0,1.0
575100,293.14508056640625,297.1499938964844,293.1499938964844,0.0809049755334854,-1936.196533203125,304.14892578125,0.6754874587059021,0.1351497024297714,0.1232378035783767,294.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4715835154056549,0.050000000745058,0.0493029803037643,293.269775390625,297.1499938964844,293.1499938964844,0.0338511057198047,-877.1249389648438,304.1612854003906,0.5569280982017517,0.0770976021885871,0.0557757467031478,293.1777648925781,297.1499938964844,293.1499938964844,0.3559125661849975,-6626.1650390625,304.1514892578125,0.9990000128746032,0.496626615524292,0.4216722249984741,293.32586669921875,297.1499938964844,293.1499938964844,0.0059300358407199,-2144.05810546875,298.74432373046875,0.4715835154056549,0.050000000745058,0.2338721007108688,291.1487731933594,291.1499938964844,259.4161071777344,257.9503479003906,281.4552001953125,294.373291015625,291.1478271484375,1.0,0.2571512460708618,0.6595720648765564,0.6595720648765564,1.0,1.0,-1.060722827911377,0.4225653707981109,0.6381574869155884,0.1648918539285659,0.0,0.0,0.527461051940918,56.15949249267578,59.0,-7.165796756744385,-11407.939453125,169.09544372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110900878906,307.7135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9140625,18000.0,0.0,0.0,0.2565114200115204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959697723388672,0.4959753453731537,-5.566216259467183e-06,0.0,0.0002603264874778,0.0,0.0,29.455799102783203,0.0,0.0,0.0,0.3681756556034088,4.0,0.0,1.0
575160,293.1445007324219,297.1499938964844,293.1499938964844,0.0810853242874145,-1939.603515625,304.1488037109375,0.6748358607292175,0.1353308111429214,0.1234130337834358,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4707318544387817,0.050000000745058,0.0493186116218566,293.26788330078125,297.1499938964844,293.1499938964844,0.0329021662473678,-864.8798828125,304.16094970703125,0.5526586174964905,0.0759558901190757,0.054979383945465,293.1786804199219,297.1499938964844,293.1499938964844,0.3577169477939605,-6654.21826171875,304.14794921875,0.9990000128746032,0.4960941970348358,0.4234264194965362,293.3254089355469,297.1499938964844,293.1499938964844,0.0059056570753455,-2137.18115234375,298.7131652832031,0.4707318544387817,0.050000000745058,0.2339462637901306,291.14434814453125,291.1499938964844,259.4054870605469,257.9427795410156,281.4466857910156,294.36590576171875,291.1432189941406,1.0,0.2578789591789245,0.6595067977905273,0.6595067977905273,1.0,1.0,-1.0621901750564575,0.4231492578983307,0.6390408873558044,0.1652333587408065,0.0,0.0,0.5282772779464722,56.57481384277344,47.0,-10.33207893371582,-11423.9228515625,170.2677764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035827636719,307.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.439453125,18000.0,0.0,0.0,0.2564716935157776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496915191411972,0.4969207644462585,-5.569695531448815e-06,0.0,0.0002602861495688,0.0,0.0,29.54456329345703,0.0,0.0,0.0,0.3684704303741455,4.0,0.0,1.0
575220,293.1430969238281,297.1499938964844,293.1499938964844,0.0813090801239013,-1943.6683349609373,304.1488342285156,0.6796044707298279,0.1357527673244476,0.1237105354666709,294.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.4742181003093719,0.050000000745058,0.0492537058889865,293.26373291015625,297.1499938964844,293.1499938964844,0.0309832338243722,-839.658203125,304.1605224609375,0.5499601364135742,0.0738054290413856,0.0533948317170143,293.17626953125,297.1499938964844,293.1499938964844,0.3505967557430267,-6543.76171875,304.1610717773437,0.9990000128746032,0.4958317279815674,0.4160937666893005,293.32440185546875,297.1499938964844,293.1499938964844,0.0058425278402864,-2117.7333984375,298.6562194824219,0.4742181003093719,0.050000000745058,0.2336383759975433,291.1468200683594,291.1499938964844,259.3840026855469,257.9274597167969,281.4364624023437,294.339111328125,291.1495361328125,1.0,0.2539535164833069,0.659376323223114,0.659376323223114,1.0,1.0,-1.0514044761657717,0.4183733761310577,0.6330311298370361,0.1634371727705001,0.0,0.0,0.5289527177810669,54.80784225463867,50.0,12.446453094482422,-11380.7578125,164.0165252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882019042969,307.73974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.078125,18000.0,0.0,0.0,0.2564468085765838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993647336959839,0.4993703365325928,-5.584238351730164e-06,0.0,0.000260260887444,0.0,0.0,29.800302505493164,0.0,0.0,0.0,0.3692542910575866,4.0,0.0,1.0
575280,293.1430969238281,297.1499938964844,293.1499938964844,0.0813090801239013,-1943.6683349609373,304.1488342285156,0.6796044707298279,0.1357527673244476,0.1237105354666709,294.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.4742181003093719,0.050000000745058,0.0492537058889865,293.26373291015625,297.1499938964844,293.1499938964844,0.0309832338243722,-839.658203125,304.1605224609375,0.5499601364135742,0.0738054290413856,0.0533948317170143,293.17626953125,297.1499938964844,293.1499938964844,0.3505967557430267,-6543.76171875,304.1610717773437,0.9990000128746032,0.4958317279815674,0.4160937666893005,293.32440185546875,297.1499938964844,293.1499938964844,0.0058425278402864,-2117.7333984375,298.6562194824219,0.4742181003093719,0.050000000745058,0.2336383759975433,291.1468200683594,291.1499938964844,259.3840026855469,257.9274597167969,281.4364624023437,294.339111328125,291.1495361328125,1.0,0.2539535164833069,0.659376323223114,0.659376323223114,1.0,1.0,-1.0514044761657717,0.4183733761310577,0.6330311298370361,0.1634371727705001,0.0,0.0,0.5289527177810669,54.80784225463867,50.0,12.446453094482422,-11380.7578125,164.0165252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882019042969,307.73974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.078125,18000.0,0.0,0.0,0.2564468085765838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993647336959839,0.4993703365325928,-5.584238351730164e-06,0.0,0.000260260887444,0.0,0.0,29.800302505493164,0.0,0.0,0.0,0.3692542910575866,4.0,0.0,1.0
