time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575340,293.14166259765625,297.1499938964844,293.1499938964844,0.0815021768212318,-1946.9935302734373,304.1488952636719,0.6828849911689758,0.1362171769142151,0.1240860670804977,294.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.47620689868927,0.050000000745058,0.0492157414555549,293.2593688964844,297.1499938964844,293.1499938964844,0.0291875321418046,-815.8797607421875,304.1600036621094,0.5460901856422424,0.0718075186014175,0.0519461147487163,293.1670837402344,297.1499938964844,293.1499938964844,0.3456157743930816,-6468.65234375,304.165283203125,0.9990000128746032,0.4970294833183288,0.4117419123649597,293.3231811523437,297.1499938964844,293.1499938964844,0.0057789138518273,-2097.0712890625,298.6069641113281,0.47620689868927,0.050000000745058,0.2334582954645156,291.1651611328125,291.1499938964844,259.3623046875,257.911865234375,281.4125061035156,294.2942810058594,291.1651916503906,1.0,0.2521721720695495,0.6592458486557007,0.6592458486557007,1.0,1.0,-1.0446265935897827,0.4153506457805633,0.6292759776115417,0.1623280495405197,0.0,0.0,0.5254079103469849,53.769657135009766,53.0,11.762621879577637,-11317.4765625,160.27249145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,307.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.40234375,18000.0,0.0,0.0,0.2562111318111419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947361648082733,0.4947417378425598,-5.568281721934909e-06,0.0,0.0002600217121653,0.0,0.0,29.36983299255371,0.0,0.0,0.0,0.3678512871265411,4.0,0.0,1.0
575400,293.14166259765625,297.1499938964844,293.1499938964844,0.0815021768212318,-1946.9935302734373,304.1488952636719,0.6828849911689758,0.1362171769142151,0.1240860670804977,294.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.47620689868927,0.050000000745058,0.0492157414555549,293.2593688964844,297.1499938964844,293.1499938964844,0.0291875321418046,-815.8797607421875,304.1600036621094,0.5460901856422424,0.0718075186014175,0.0519461147487163,293.1670837402344,297.1499938964844,293.1499938964844,0.3456157743930816,-6468.65234375,304.165283203125,0.9990000128746032,0.4970294833183288,0.4117419123649597,293.3231811523437,297.1499938964844,293.1499938964844,0.0057789138518273,-2097.0712890625,298.6069641113281,0.47620689868927,0.050000000745058,0.2334582954645156,291.1651611328125,291.1499938964844,259.3623046875,257.911865234375,281.4125061035156,294.2942810058594,291.1651916503906,1.0,0.2521721720695495,0.6592458486557007,0.6592458486557007,1.0,1.0,-1.0446265935897827,0.4153506457805633,0.6292759776115417,0.1623280495405197,0.0,0.0,0.5254079103469849,53.769657135009766,53.0,11.762621879577637,-11317.4765625,160.27249145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,307.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.40234375,18000.0,0.0,0.0,0.2562111318111419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947361648082733,0.4947417378425598,-5.568281721934909e-06,0.0,0.0002600217121653,0.0,0.0,29.36983299255371,0.0,0.0,0.0,0.3678512871265411,4.0,0.0,1.0
575460,293.1402587890625,297.1499938964844,293.1499938964844,0.081913910806179,-1954.7303466796875,304.1485595703125,0.6840606927871704,0.1367152333259582,0.12452033162117,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4764550924301147,0.050000000745058,0.0492109693586826,293.2548522949219,297.1499938964844,293.1499938964844,0.0275784693658351,-795.368408203125,304.1593017578125,0.5405710339546204,0.0699540674686431,0.0506206229329109,293.1611633300781,297.1499938964844,293.1499938964844,0.3449723124504089,-6461.1044921875,304.1611328125,0.9990000128746032,0.4978049397468567,0.4111911654472351,293.32177734375,297.1499938964844,293.1499938964844,0.005727563984692,-2081.942138671875,298.5483093261719,0.4764550924301147,0.050000000745058,0.2334356606006622,291.15924072265625,291.1499938964844,259.3403625488281,257.8959655761719,281.3882141113281,294.2593688964844,291.15826416015625,1.0,0.2518937289714813,0.6591681241989136,0.6591681241989136,1.0,1.0,-1.0428615808486938,0.4144977331161499,0.628363847732544,0.1621855497360229,0.0,0.0,0.5244814157485962,53.63221740722656,56.0,-4.547636032104492,-11299.4931640625,159.53994750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,307.7251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2557774484157562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917439818382263,0.4917495250701904,-5.5463183343817946e-06,0.0,0.0002595815749373,0.0,0.0,29.04157257080078,0.0,0.0,0.0,0.366815984249115,4.0,0.0,1.0
575520,293.1402587890625,297.1499938964844,293.1499938964844,0.081913910806179,-1954.7303466796875,304.1485595703125,0.6840606927871704,0.1367152333259582,0.12452033162117,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4764550924301147,0.050000000745058,0.0492109693586826,293.2548522949219,297.1499938964844,293.1499938964844,0.0275784693658351,-795.368408203125,304.1593017578125,0.5405710339546204,0.0699540674686431,0.0506206229329109,293.1611633300781,297.1499938964844,293.1499938964844,0.3449723124504089,-6461.1044921875,304.1611328125,0.9990000128746032,0.4978049397468567,0.4111911654472351,293.32177734375,297.1499938964844,293.1499938964844,0.005727563984692,-2081.942138671875,298.5483093261719,0.4764550924301147,0.050000000745058,0.2334356606006622,291.15924072265625,291.1499938964844,259.3403625488281,257.8959655761719,281.3882141113281,294.2593688964844,291.15826416015625,1.0,0.2518937289714813,0.6591681241989136,0.6591681241989136,1.0,1.0,-1.0428615808486938,0.4144977331161499,0.628363847732544,0.1621855497360229,0.0,0.0,0.5244814157485962,53.63221740722656,56.0,-4.547636032104492,-11299.4931640625,159.53994750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,307.7251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2557774484157562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917439818382263,0.4917495250701904,-5.5463183343817946e-06,0.0,0.0002595815749373,0.0,0.0,29.04157257080078,0.0,0.0,0.0,0.366815984249115,4.0,0.0,1.0
575580,293.13885498046875,297.1499938964844,293.1499938964844,0.0823943018913269,-1963.791748046875,304.14825439453125,0.6837348937988281,0.1372425407171249,0.125005766749382,294.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4754794538021087,0.050000000745058,0.0492297150194644,293.2502136230469,297.1499938964844,293.1499938964844,0.0263855084776878,-776.8109130859375,304.158203125,0.5340726971626282,0.0682393386960029,0.0494120493531227,293.1596374511719,297.1499938964844,293.1499938964844,0.3471283614635467,-6496.21044921875,304.1537780761719,0.9990000128746032,0.4978405237197876,0.4133468270301819,293.32037353515625,297.1499938964844,293.1499938964844,0.0056812497787177,-2068.57373046875,298.48846435546875,0.4754794538021087,0.050000000745058,0.2335245758295059,291.1495666503906,291.1499938964844,259.31817626953125,257.8797607421875,281.36590576171875,294.2349853515625,291.1482238769531,1.0,0.2528266906738281,0.6590903401374817,0.6590903401374817,1.0,1.0,-1.044709086418152,0.415206640958786,0.6295024156570435,0.16269551217556,0.0,0.0,0.5251530408859253,54.13266372680664,59.0,-12.464195251464844,-11322.7998046875,160.94090270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2288513183594,307.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.748046875,18000.0,0.0,0.0,0.2553592622280121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918918907642364,0.4918974339962005,-5.542070994124515e-06,0.0,0.0002591572119854,0.0,0.0,29.033971786499023,0.0,0.0,0.0,0.3667992651462555,4.0,0.0,1.0
575640,293.13885498046875,297.1499938964844,293.1499938964844,0.0823943018913269,-1963.791748046875,304.14825439453125,0.6837348937988281,0.1372425407171249,0.125005766749382,294.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4754794538021087,0.050000000745058,0.0492297150194644,293.2502136230469,297.1499938964844,293.1499938964844,0.0263855084776878,-776.8109130859375,304.158203125,0.5340726971626282,0.0682393386960029,0.0494120493531227,293.1596374511719,297.1499938964844,293.1499938964844,0.3471283614635467,-6496.21044921875,304.1537780761719,0.9990000128746032,0.4978405237197876,0.4133468270301819,293.32037353515625,297.1499938964844,293.1499938964844,0.0056812497787177,-2068.57373046875,298.48846435546875,0.4754794538021087,0.050000000745058,0.2335245758295059,291.1495666503906,291.1499938964844,259.31817626953125,257.8797607421875,281.36590576171875,294.2349853515625,291.1482238769531,1.0,0.2528266906738281,0.6590903401374817,0.6590903401374817,1.0,1.0,-1.044709086418152,0.415206640958786,0.6295024156570435,0.16269551217556,0.0,0.0,0.5251530408859253,54.13266372680664,59.0,-12.464195251464844,-11322.7998046875,160.94090270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2288513183594,307.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.748046875,18000.0,0.0,0.0,0.2553592622280121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918918907642364,0.4918974339962005,-5.542070994124515e-06,0.0,0.0002591572119854,0.0,0.0,29.033971786499023,0.0,0.0,0.0,0.3667992651462555,4.0,0.0,1.0
575700,293.1382141113281,297.1499938964844,293.1499938964844,0.082655631005764,-1968.7327880859373,304.1481018066406,0.6831068396568298,0.1375128924846649,0.1252627223730087,294.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4746000170707702,0.050000000745058,0.0492464900016784,293.24786376953125,297.1499938964844,293.1499938964844,0.0257853250950574,-768.2882690429688,304.1578063964844,0.5305712223052979,0.0674284994602203,0.0488469190895557,293.1605224609375,297.1499938964844,293.1499938964844,0.349109023809433,-6527.31201171875,304.1495056152344,0.9990000128746032,0.4975481331348419,0.4152670800685882,293.3197021484375,297.1499938964844,293.1499938964844,0.0056595033966004,-2062.39892578125,298.45806884765625,0.4746000170707702,0.050000000745058,0.233604148030281,291.1435241699219,291.1499938964844,259.3069763183594,257.8715515136719,281.35546875,294.2263488769531,291.1420593261719,1.0,0.2536706924438476,0.6590514183044434,0.6590514183044434,1.0,1.0,-1.0467591285705566,0.4160488843917846,0.6307101845741272,0.1631515026092529,0.0,0.0,0.5261901617050171,54.583614349365234,59.0,-15.110580444335938,-11346.751953125,162.31460571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275085449219,307.7272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4921875,18000.0,0.0,0.0,0.2552156150341034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4930752515792846,0.4930807948112488,-5.546271495404653e-06,0.0,0.0002590114017948,0.0,0.0,29.14347076416016,0.0,0.0,0.0,0.3671658039093017,4.0,0.0,1.0
575760,293.1375732421875,297.1499938964844,293.1499938964844,0.0829254239797592,-1973.8360595703125,304.14794921875,0.6822229623794556,0.1377856880426406,0.1255264580249786,294.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.473489761352539,0.050000000745058,0.0492674894630909,293.2455444335937,297.1499938964844,293.1499938964844,0.0252163298428058,-760.1268920898438,304.1574401855469,0.5269637107849121,0.0666471123695373,0.0483054928481578,293.1623840332031,297.1499938964844,293.1499938964844,0.3515976071357727,-6565.91943359375,304.1450500488281,0.9990000128746032,0.4970473945140838,0.4176582992076874,293.319091796875,297.1499938964844,293.1499938964844,0.0056384108029305,-2056.439453125,298.42742919921875,0.473489761352539,0.050000000745058,0.2337037622928619,291.1371154785156,291.1499938964844,259.29571533203125,257.8632507324219,281.3457946777344,294.2197570800781,291.1356201171875,1.0,0.254726231098175,0.6589764952659607,0.6589764952659607,1.0,1.0,-1.0494402647018433,0.4171544313430786,0.6322857737541199,0.1637092530727386,0.0,0.0,0.5276932716369629,55.14895248413086,62.0,-16.664268493652344,-11378.19140625,164.07455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196655273437,307.7260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.5078125,18000.0,0.0,0.0,0.2551460862159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950729310512543,0.4950784742832184,-5.555149073188659e-06,0.0,0.0002589408250059,0.0,0.0,29.336883544921875,0.0,0.0,0.0,0.3678052127361297,4.0,0.0,1.0
575820,293.13641357421875,297.1499938964844,293.1499938964844,0.0834790393710136,-1984.3017578125,304.147705078125,0.6798223257064819,0.1383379250764846,0.1260704547166824,294.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4706231653690338,0.050000000745058,0.0493206232786178,293.2406005859375,297.1499938964844,293.1499938964844,0.0241954587399959,-745.2274169921875,304.1566467285156,0.5196992754936218,0.0652283653616905,0.0473150424659252,293.1688842773437,297.1499938964844,293.1499938964844,0.3578819930553436,-6662.130859375,304.1362609863281,0.9990000128746032,0.4954237639904022,0.4236487150192261,293.3180236816406,297.1499938964844,293.1499938964844,0.00559758907184,-2044.8968505859373,298.3660583496094,0.4706231653690338,0.050000000745058,0.2339558005332946,291.1243591308594,291.1499938964844,259.27301025390625,257.84637451171875,281.32672119140625,294.2104187011719,291.1228942871094,1.0,0.2573854923248291,0.6588266491889954,0.6588266491889954,1.0,1.0,-1.056459903717041,0.420084536075592,0.6363754272460938,0.1651190668344497,0.0,0.0,0.5319735407829285,56.58143615722656,50.0,-17.617307662963867,-11460.8154296875,168.6333465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817321777344,307.7172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17946.19140625,18000.0,0.0,0.0,0.2553139925003052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5013875365257263,0.5013931393623352,-5.587130999629153e-06,0.0,0.0002591112570371,0.0,0.0,29.97103309631348,0.0,0.0,0.0,0.3698791861534118,4.0,0.0,1.0
575880,293.13641357421875,297.1499938964844,293.1499938964844,0.0834790393710136,-1984.3017578125,304.147705078125,0.6798223257064819,0.1383379250764846,0.1260704547166824,294.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4706231653690338,0.050000000745058,0.0493206232786178,293.2406005859375,297.1499938964844,293.1499938964844,0.0241954587399959,-745.2274169921875,304.1566467285156,0.5196992754936218,0.0652283653616905,0.0473150424659252,293.1688842773437,297.1499938964844,293.1499938964844,0.3578819930553436,-6662.130859375,304.1362609863281,0.9990000128746032,0.4954237639904022,0.4236487150192261,293.3180236816406,297.1499938964844,293.1499938964844,0.00559758907184,-2044.8968505859373,298.3660583496094,0.4706231653690338,0.050000000745058,0.2339558005332946,291.1243591308594,291.1499938964844,259.27301025390625,257.84637451171875,281.32672119140625,294.2104187011719,291.1228942871094,1.0,0.2573854923248291,0.6588266491889954,0.6588266491889954,1.0,1.0,-1.056459903717041,0.420084536075592,0.6363754272460938,0.1651190668344497,0.0,0.0,0.5319735407829285,56.58143615722656,50.0,-17.617307662963867,-11460.8154296875,168.6333465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817321777344,307.7172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17946.19140625,18000.0,0.0,0.0,0.2553139925003052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5013875365257263,0.5013931393623352,-5.587130999629153e-06,0.0,0.0002591112570371,0.0,0.0,29.97103309631348,0.0,0.0,0.0,0.3698791861534118,4.0,0.0,1.0
575940,293.13507080078125,297.1499938964844,293.1499938964844,0.0838773921132087,-1991.6363525390625,304.1478271484375,0.683612585067749,0.1389502137899398,0.1265592575073242,294.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4730032682418823,0.050000000745058,0.0492766052484512,293.2350158691406,297.1499938964844,293.1499938964844,0.0232572872191667,-731.0248413085938,304.156005859375,0.5182315111160278,0.064064547419548,0.0464243926107883,293.1713562011719,297.1499938964844,293.1499938964844,0.3533457219600677,-6589.68896484375,304.1490173339844,0.9990000128746032,0.4944157898426056,0.4186939895153045,293.3169250488281,297.1499938964844,293.1499938964844,0.0055428319610655,-2027.5699462890625,298.3110656738281,0.4730032682418823,0.050000000745058,0.2337470054626464,291.125,291.1499938964844,259.25,257.8291015625,281.3134765625,294.18560791015625,291.127685546875,1.0,0.2546307742595672,0.65867680311203,0.65867680311203,1.0,1.0,-1.049735188484192,0.417034387588501,0.6327007412910461,0.1641415208578109,0.0,0.0,0.5357025861740112,55.39363098144531,53.0,9.54629135131836,-11467.6669921875,164.59344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256103515625,307.7404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.083984375,18000.0,0.0,0.0,0.2558620870113373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5091935396194458,0.5091992020606995,-5.633801720250631e-06,0.0,0.0002596674894448,0.0,0.0,30.798980712890625,0.0,0.0,0.0,0.3724931478500366,4.0,0.0,1.0
576000,293.13507080078125,297.1499938964844,293.1499938964844,0.0838773921132087,-1991.6363525390625,304.1478271484375,0.683612585067749,0.1389502137899398,0.1265592575073242,294.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4730032682418823,0.050000000745058,0.0492766052484512,293.2350158691406,297.1499938964844,293.1499938964844,0.0232572872191667,-731.0248413085938,304.156005859375,0.5182315111160278,0.064064547419548,0.0464243926107883,293.1713562011719,297.1499938964844,293.1499938964844,0.3533457219600677,-6589.68896484375,304.1490173339844,0.9990000128746032,0.4944157898426056,0.4186939895153045,293.3169250488281,297.1499938964844,293.1499938964844,0.0055428319610655,-2027.5699462890625,298.3110656738281,0.4730032682418823,0.050000000745058,0.2337470054626464,291.125,291.1499938964844,259.25,257.8291015625,281.3134765625,294.18560791015625,291.127685546875,1.0,0.2546307742595672,0.65867680311203,0.65867680311203,1.0,1.0,-1.049735188484192,0.417034387588501,0.6327007412910461,0.1641415208578109,0.0,0.0,0.5357025861740112,55.39363098144531,53.0,9.54629135131836,-11467.6669921875,164.59344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256103515625,307.7404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.083984375,18000.0,0.0,0.0,0.2558620870113373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5091935396194458,0.5091992020606995,-5.633801720250631e-06,0.0,0.0002596674894448,0.0,0.0,30.798980712890625,0.0,0.0,0.0,0.3724931478500366,4.0,0.0,1.0
576060,293.1337280273437,297.1499938964844,293.1499938964844,0.084225095808506,-1997.834716796875,304.14794921875,0.6861337423324585,0.1396029591560363,0.1271196901798248,294.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4741578698158264,0.050000000745058,0.04925487190485,293.22930908203125,297.1499938964844,293.1499938964844,0.0224535968154668,-718.3939819335938,304.15533447265625,0.516197144985199,0.063065618276596,0.0456848740577697,293.1662292480469,297.1499938964844,293.1499938964844,0.3504096269607544,-6544.4091796875,304.1538391113281,0.9990000128746032,0.4949174523353576,0.4162238240242004,293.3156433105469,297.1499938964844,293.1499938964844,0.0054861474782228,-2008.49853515625,298.26495361328125,0.4741578698158264,0.050000000745058,0.2336439043283462,291.143310546875,291.1499938964844,259.2225036621094,257.8077392578125,281.2847595214844,294.1413269042969,291.14337158203125,1.0,0.253802090883255,0.6585114598274231,0.6585114598274231,1.0,1.0,-1.0464009046554563,0.4154722988605499,0.630928635597229,0.1636985093355178,0.0,0.0,0.5350888967514038,54.8081283569336,56.0,11.304264068603516,-11448.998046875,162.61395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854187011719,307.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.2564480900764465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5097328424453735,0.5097385048866272,-5.649236754834419e-06,0.0,0.0002602621971163,0.0,0.0,30.9130916595459,0.0,0.0,0.0,0.3728484809398651,4.0,0.0,1.0
576120,293.1337280273437,297.1499938964844,293.1499938964844,0.084225095808506,-1997.834716796875,304.14794921875,0.6861337423324585,0.1396029591560363,0.1271196901798248,294.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4741578698158264,0.050000000745058,0.04925487190485,293.22930908203125,297.1499938964844,293.1499938964844,0.0224535968154668,-718.3939819335938,304.15533447265625,0.516197144985199,0.063065618276596,0.0456848740577697,293.1662292480469,297.1499938964844,293.1499938964844,0.3504096269607544,-6544.4091796875,304.1538391113281,0.9990000128746032,0.4949174523353576,0.4162238240242004,293.3156433105469,297.1499938964844,293.1499938964844,0.0054861474782228,-2008.49853515625,298.26495361328125,0.4741578698158264,0.050000000745058,0.2336439043283462,291.143310546875,291.1499938964844,259.2225036621094,257.8077392578125,281.2847595214844,294.1413269042969,291.14337158203125,1.0,0.253802090883255,0.6585114598274231,0.6585114598274231,1.0,1.0,-1.0464009046554563,0.4154722988605499,0.630928635597229,0.1636985093355178,0.0,0.0,0.5350888967514038,54.8081283569336,56.0,11.304264068603516,-11448.998046875,162.61395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854187011719,307.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.2564480900764465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5097328424453735,0.5097385048866272,-5.649236754834419e-06,0.0,0.0002602621971163,0.0,0.0,30.9130916595459,0.0,0.0,0.0,0.3728484809398651,4.0,0.0,1.0
576180,293.13238525390625,297.1499938964844,293.1499938964844,0.0847875401377677,-2008.3927001953125,304.147705078125,0.686767578125,0.1402883976697921,0.1277344524860382,294.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4737251698970794,0.050000000745058,0.0492630489170551,293.2236022949219,297.1499938964844,293.1499938964844,0.0218546278774738,-709.0081787109375,304.1545715332031,0.5130807161331177,0.0622161328792572,0.0450696907937526,293.16363525390625,297.1499938964844,293.1499938964844,0.3514069020748138,-6560.51708984375,304.1507873535156,0.9990000128746032,0.4950357675552368,0.4171544313430786,293.31414794921875,297.1499938964844,293.1499938964844,0.0054405299015343,-1994.6060791015625,298.2091064453125,0.4737251698970794,0.050000000745058,0.2336826920509338,291.13775634765625,291.1499938964844,259.18670654296875,257.77880859375,281.2531433105469,294.1065979003906,291.1368408203125,1.0,0.254301518201828,0.6583461165428162,0.6583461165428162,1.0,1.0,-1.0475726127624512,0.4158470034599304,0.631725549697876,0.1641040444374084,0.0,0.0,0.5370065569877625,55.034088134765625,59.0,-4.0900068283081055,-11472.1533203125,163.3448028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574035644531,307.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5625,18000.0,0.0,0.0,0.2570434808731079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117228627204895,0.5117285251617432,-5.657355359289795e-06,0.0,0.0002608664799481,0.0,0.0,31.109224319458008,0.0,0.0,0.0,0.3735151588916778,4.0,0.0,1.0
576240,293.13238525390625,297.1499938964844,293.1499938964844,0.0847875401377677,-2008.3927001953125,304.147705078125,0.686767578125,0.1402883976697921,0.1277344524860382,294.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4737251698970794,0.050000000745058,0.0492630489170551,293.2236022949219,297.1499938964844,293.1499938964844,0.0218546278774738,-709.0081787109375,304.1545715332031,0.5130807161331177,0.0622161328792572,0.0450696907937526,293.16363525390625,297.1499938964844,293.1499938964844,0.3514069020748138,-6560.51708984375,304.1507873535156,0.9990000128746032,0.4950357675552368,0.4171544313430786,293.31414794921875,297.1499938964844,293.1499938964844,0.0054405299015343,-1994.6060791015625,298.2091064453125,0.4737251698970794,0.050000000745058,0.2336826920509338,291.13775634765625,291.1499938964844,259.18670654296875,257.77880859375,281.2531433105469,294.1065979003906,291.1368408203125,1.0,0.254301518201828,0.6583461165428162,0.6583461165428162,1.0,1.0,-1.0475726127624512,0.4158470034599304,0.631725549697876,0.1641040444374084,0.0,0.0,0.5370065569877625,55.034088134765625,59.0,-4.0900068283081055,-11472.1533203125,163.3448028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574035644531,307.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5625,18000.0,0.0,0.0,0.2570434808731079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117228627204895,0.5117285251617432,-5.657355359289795e-06,0.0,0.0002608664799481,0.0,0.0,31.109224319458008,0.0,0.0,0.0,0.3735151588916778,4.0,0.0,1.0
576300,293.1317138671875,297.1499938964844,293.1499938964844,0.085094466805458,-2014.17041015625,304.1475524902344,0.686576783657074,0.1406436711549759,0.1280614733695984,294.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4730717241764068,0.050000000745058,0.0492753311991691,293.2207336425781,297.1499938964844,293.1499938964844,0.0216071214526891,-705.0992431640625,304.1541748046875,0.5113011598587036,0.0618472695350647,0.0448078773915767,293.16375732421875,297.1499938964844,293.1499938964844,0.3528618812561035,-6583.16943359375,304.14801025390625,0.9990000128746032,0.4948408007621765,0.4185486435890198,293.3133850097656,297.1499938964844,293.1499938964844,0.0054193353280425,-1988.2457275390625,298.1807556152344,0.4730717241764068,0.050000000745058,0.2337409555912017,291.1335754394531,291.1499938964844,259.16583251953125,257.7616577148437,281.2371826171875,294.09332275390625,291.1325378417969,1.0,0.2549687027931213,0.6582634449005127,0.6582634449005127,1.0,1.0,-1.0494083166122437,0.4165738821029663,0.6328344941139221,0.1645357459783554,0.0,0.0,0.5385196805000305,55.36943054199219,59.0,-8.199682235717773,-11499.7138671875,164.4591522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0421142578125,307.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.07421875,18000.0,0.0,0.0,0.2573970258235931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5139402151107788,0.5139458775520325,-5.668443009199109e-06,0.0,0.0002612252428662,0.0,0.0,31.33813667297364,0.0,0.0,0.0,0.3742460012435913,4.0,0.0,1.0
576360,293.13104248046875,297.1499938964844,293.1499938964844,0.0854165032505989,-2020.2421875,304.1474304199219,0.6861029863357544,0.1410053819417953,0.12839937210083,294.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4721620082855224,0.050000000745058,0.0492922998964786,293.2178649902344,297.1499938964844,293.1499938964844,0.0213908888399601,-701.6744384765625,304.15380859375,0.509421169757843,0.0615128986537456,0.0445742905139923,293.1648254394531,297.1499938964844,293.1499938964844,0.3548742830753326,-6614.2099609375,304.14471435546875,0.9990000128746032,0.494456022977829,0.4204668402671814,293.3126220703125,297.1499938964844,293.1499938964844,0.0053991279564797,-1982.2459716796875,298.1521911621094,0.4721620082855224,0.050000000745058,0.2338214367628097,291.128662109375,291.1499938964844,259.14312744140625,257.7428283691406,281.2210388183594,294.0826110839844,291.1274108886719,1.0,0.2558719217777252,0.6581944823265076,0.6581944823265076,1.0,1.0,-1.0519523620605469,0.4176108241081238,0.6343415379524231,0.1651013940572738,0.0,0.0,0.5404326319694519,55.83182907104492,62.0,-11.541669845581056,-11535.208984375,166.00465393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02392578125,307.6883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.806640625,18000.0,0.0,0.0,0.2578126490116119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516801655292511,0.5168073177337646,-5.683655217580963e-06,0.0,0.0002616470737848,0.0,0.0,31.639249801635746,0.0,0.0,0.0,0.3752064406871795,4.0,0.0,1.0
576420,293.1297912597656,297.1499938964844,293.1499938964844,0.086096316576004,-2033.0804443359373,304.14715576171875,0.6844444870948792,0.1417430341243744,0.1291012912988662,294.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.4696357548236847,0.050000000745058,0.0493385046720504,293.21221923828125,297.1499938964844,293.1499938964844,0.0210426095873117,-696.151123046875,304.15313720703125,0.505470871925354,0.0609412379562854,0.0441858060657978,293.1697082519531,297.1499938964844,293.1499938964844,0.3603609204292297,-6697.953125,304.1373291015625,0.9990000128746032,0.4930982589721679,0.4256473779678345,293.3111877441406,297.1499938964844,293.1499938964844,0.0053609074093401,-1971.0413818359373,298.0942687988281,0.4696357548236847,0.050000000745058,0.2340406328439712,291.11700439453125,291.1499938964844,259.0923156738281,257.70025634765625,281.1886291503906,294.06817626953125,291.1156311035156,1.0,0.2582853734493255,0.6580565571784973,0.6580565571784973,1.0,1.0,-1.0588643550872805,0.4204745888710022,0.6383897066116333,0.166569709777832,0.0,0.0,0.545602560043335,57.08957290649414,50.0,-15.517339706420898,-11629.5107421875,170.23818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.6778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.822265625,18000.0,0.0,0.0,0.2588986158370971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248590707778931,0.5248647928237915,-5.728387350245612e-06,0.0,0.0002627491776365,0.0,0.0,32.50537872314453,0.0,0.0,0.0,0.377943605184555,4.0,0.0,1.0
576480,293.1297912597656,297.1499938964844,293.1499938964844,0.086096316576004,-2033.0804443359373,304.14715576171875,0.6844444870948792,0.1417430341243744,0.1291012912988662,294.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.4696357548236847,0.050000000745058,0.0493385046720504,293.21221923828125,297.1499938964844,293.1499938964844,0.0210426095873117,-696.151123046875,304.15313720703125,0.505470871925354,0.0609412379562854,0.0441858060657978,293.1697082519531,297.1499938964844,293.1499938964844,0.3603609204292297,-6697.953125,304.1373291015625,0.9990000128746032,0.4930982589721679,0.4256473779678345,293.3111877441406,297.1499938964844,293.1499938964844,0.0053609074093401,-1971.0413818359373,298.0942687988281,0.4696357548236847,0.050000000745058,0.2340406328439712,291.11700439453125,291.1499938964844,259.0923156738281,257.70025634765625,281.1886291503906,294.06817626953125,291.1156311035156,1.0,0.2582853734493255,0.6580565571784973,0.6580565571784973,1.0,1.0,-1.0588643550872805,0.4204745888710022,0.6383897066116333,0.166569709777832,0.0,0.0,0.545602560043335,57.08957290649414,50.0,-15.517339706420898,-11629.5107421875,170.23818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.6778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.822265625,18000.0,0.0,0.0,0.2588986158370971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248590707778931,0.5248647928237915,-5.728387350245612e-06,0.0,0.0002627491776365,0.0,0.0,32.50537872314453,0.0,0.0,0.0,0.377943605184555,4.0,0.0,1.0
576540,293.1283569335937,297.1499938964844,293.1499938964844,0.0866246223449707,-2042.8485107421875,304.1472473144531,0.6889111399650574,0.1425425410270691,0.1297524869441986,294.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4723579883575439,0.050000000745058,0.0492886304855346,293.2063903808594,297.1499938964844,293.1499938964844,0.0206986702978611,-690.4503784179688,304.1526794433594,0.506454586982727,0.0605460740625858,0.0438362397253513,293.170654296875,297.1499938964844,293.1499938964844,0.3551556468009949,-6615.4580078125,304.1508178710937,0.9990000128746032,0.4923826158046722,0.4200557470321655,293.3096618652344,297.1499938964844,293.1499938964844,0.0053099417127668,-1954.427734375,298.0430908203125,0.4723579883575439,0.050000000745058,0.2338040471076965,291.1183776855469,291.1499938964844,259.0348205566406,257.651611328125,281.1626281738281,294.0415954589844,291.1211242675781,1.0,0.2553543746471405,0.6579186320304871,0.6579186320304871,1.0,1.0,-1.052178978919983,0.417384922504425,0.6347940564155579,0.1657861322164535,0.0,0.0,0.5501698851585388,55.75746154785156,53.0,10.805213928222656,-11649.7373046875,165.93466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,307.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17926.513671875,18000.0,0.0,0.0,0.2602802813053131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345017313957214,0.5345075130462646,-5.789352599094855e-06,0.0,0.0002641514001879,0.0,0.0,33.59628677368164,0.0,0.0,0.0,0.3812673985958099,4.0,0.0,1.0
576600,293.1283569335937,297.1499938964844,293.1499938964844,0.0866246223449707,-2042.8485107421875,304.1472473144531,0.6889111399650574,0.1425425410270691,0.1297524869441986,294.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4723579883575439,0.050000000745058,0.0492886304855346,293.2063903808594,297.1499938964844,293.1499938964844,0.0206986702978611,-690.4503784179688,304.1526794433594,0.506454586982727,0.0605460740625858,0.0438362397253513,293.170654296875,297.1499938964844,293.1499938964844,0.3551556468009949,-6615.4580078125,304.1508178710937,0.9990000128746032,0.4923826158046722,0.4200557470321655,293.3096618652344,297.1499938964844,293.1499938964844,0.0053099417127668,-1954.427734375,298.0430908203125,0.4723579883575439,0.050000000745058,0.2338040471076965,291.1183776855469,291.1499938964844,259.0348205566406,257.651611328125,281.1626281738281,294.0415954589844,291.1211242675781,1.0,0.2553543746471405,0.6579186320304871,0.6579186320304871,1.0,1.0,-1.052178978919983,0.417384922504425,0.6347940564155579,0.1657861322164535,0.0,0.0,0.5501698851585388,55.75746154785156,53.0,10.805213928222656,-11649.7373046875,165.93466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,307.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17926.513671875,18000.0,0.0,0.0,0.2602802813053131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345017313957214,0.5345075130462646,-5.789352599094855e-06,0.0,0.0002641514001879,0.0,0.0,33.59628677368164,0.0,0.0,0.0,0.3812673985958099,4.0,0.0,1.0
576660,293.1269226074219,297.1499938964844,293.1499938964844,0.0870979055762291,-2051.38623046875,304.1473388671875,0.6920359134674072,0.1433838605880737,0.1304773390293121,294.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4737637937068939,0.050000000745058,0.0492622964084148,293.2004699707031,297.1499938964844,293.1499938964844,0.0204565692692995,-686.2142333984375,304.15216064453125,0.5069078803062439,0.0603169649839401,0.0436303503811359,293.1640014648437,297.1499938964844,293.1499938964844,0.3516446352005005,-6561.63037109375,304.156005859375,0.9990000128746032,0.4932081699371338,0.4170714020729065,293.3080139160156,297.1499938964844,293.1499938964844,0.0052572074346244,-1936.12548828125,298.0014343261719,0.4737637937068939,0.050000000745058,0.2336791157722473,291.1377868652344,291.1499938964844,258.97125244140625,257.5973815917969,281.1210327148437,293.9965515136719,291.1380310058594,1.0,0.2544033229351043,0.6577537655830383,0.6577537655830383,1.0,1.0,-1.049033761024475,0.4158442914485931,0.6331894397735596,0.1655615866184234,0.0,0.0,0.5502286553382874,55.06144332885742,56.0,13.042961120605469,-11648.888671875,163.80361938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,307.6962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.19921875,18000.0,0.0,0.0,0.2616044580936432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364757180213928,0.5364815592765808,-5.815410986542702e-06,0.0,0.0002654952695593,0.0,0.0,33.888282775878906,0.0,0.0,0.0,0.3821405470371246,4.0,0.0,1.0
576720,293.1269226074219,297.1499938964844,293.1499938964844,0.0870979055762291,-2051.38623046875,304.1473388671875,0.6920359134674072,0.1433838605880737,0.1304773390293121,294.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4737637937068939,0.050000000745058,0.0492622964084148,293.2004699707031,297.1499938964844,293.1499938964844,0.0204565692692995,-686.2142333984375,304.15216064453125,0.5069078803062439,0.0603169649839401,0.0436303503811359,293.1640014648437,297.1499938964844,293.1499938964844,0.3516446352005005,-6561.63037109375,304.156005859375,0.9990000128746032,0.4932081699371338,0.4170714020729065,293.3080139160156,297.1499938964844,293.1499938964844,0.0052572074346244,-1936.12548828125,298.0014343261719,0.4737637937068939,0.050000000745058,0.2336791157722473,291.1377868652344,291.1499938964844,258.97125244140625,257.5973815917969,281.1210327148437,293.9965515136719,291.1380310058594,1.0,0.2544033229351043,0.6577537655830383,0.6577537655830383,1.0,1.0,-1.049033761024475,0.4158442914485931,0.6331894397735596,0.1655615866184234,0.0,0.0,0.5502286553382874,55.06144332885742,56.0,13.042961120605469,-11648.888671875,163.80361938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,307.6962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.19921875,18000.0,0.0,0.0,0.2616044580936432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364757180213928,0.5364815592765808,-5.815410986542702e-06,0.0,0.0002654952695593,0.0,0.0,33.888282775878906,0.0,0.0,0.0,0.3821405470371246,4.0,0.0,1.0
576780,293.12548828125,297.1499938964844,293.1499938964844,0.0877899602055549,-2064.37109375,304.1470642089844,0.6932082176208496,0.1442603021860122,0.131259486079216,294.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4735252261161804,0.050000000745058,0.0492667853832244,293.19451904296875,297.1499938964844,293.1499938964844,0.0203924216330051,-685.209228515625,304.15155029296875,0.5063472390174866,0.0602417960762977,0.0435530878603458,293.1600036621094,297.1499938964844,293.1499938964844,0.3521500527858734,-6570.45556640625,304.1530456542969,0.9990000128746032,0.4936677515506744,0.4175822138786316,293.30615234375,297.1499938964844,293.1499938964844,0.0052149882540106,-1922.8380126953125,297.94976806640625,0.4735252261161804,0.050000000745058,0.2337004244327545,291.1336975097656,291.1499938964844,258.902099609375,257.5380859375,281.0774841308594,293.9619140625,291.1329040527344,1.0,0.2548221945762634,0.6575888991355896,0.6575888991355896,1.0,1.0,-1.0505225658416748,0.4163065254688263,0.6342160701751709,0.166178211569786,0.0,0.0,0.5525809526443481,55.20115280151367,59.0,-2.379424333572388,-11689.1240234375,164.47238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,307.6914367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.537109375,18000.0,0.0,0.0,0.2628456056118011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394564867019653,0.5394623279571533,-5.831273938383674e-06,0.0,0.0002667548833414,0.0,0.0,34.21698760986328,0.0,0.0,0.0,0.3831889629364013,4.0,0.0,1.0
576840,293.12548828125,297.1499938964844,293.1499938964844,0.0877899602055549,-2064.37109375,304.1470642089844,0.6932082176208496,0.1442603021860122,0.131259486079216,294.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4735252261161804,0.050000000745058,0.0492667853832244,293.19451904296875,297.1499938964844,293.1499938964844,0.0203924216330051,-685.209228515625,304.15155029296875,0.5063472390174866,0.0602417960762977,0.0435530878603458,293.1600036621094,297.1499938964844,293.1499938964844,0.3521500527858734,-6570.45556640625,304.1530456542969,0.9990000128746032,0.4936677515506744,0.4175822138786316,293.30615234375,297.1499938964844,293.1499938964844,0.0052149882540106,-1922.8380126953125,297.94976806640625,0.4735252261161804,0.050000000745058,0.2337004244327545,291.1336975097656,291.1499938964844,258.902099609375,257.5380859375,281.0774841308594,293.9619140625,291.1329040527344,1.0,0.2548221945762634,0.6575888991355896,0.6575888991355896,1.0,1.0,-1.0505225658416748,0.4163065254688263,0.6342160701751709,0.166178211569786,0.0,0.0,0.5525809526443481,55.20115280151367,59.0,-2.379424333572388,-11689.1240234375,164.47238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,307.6914367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.537109375,18000.0,0.0,0.0,0.2628456056118011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394564867019653,0.5394623279571533,-5.831273938383674e-06,0.0,0.0002667548833414,0.0,0.0,34.21698760986328,0.0,0.0,0.0,0.3831889629364013,4.0,0.0,1.0
576900,293.124755859375,297.1499938964844,293.1499938964844,0.0881648287177085,-2071.42578125,304.1469421386719,0.6932644248008728,0.1447118073701858,0.1316711455583572,294.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4729547798633575,0.050000000745058,0.0492774881422519,293.1915588378906,297.1499938964844,293.1499938964844,0.020407810807228,-685.519775390625,304.1512451171875,0.505840539932251,0.0602608807384967,0.0435611605644226,293.15948486328125,297.1499938964844,293.1499938964844,0.3533961772918701,-6590.04296875,304.15020751953125,0.9990000128746032,0.4936467111110687,0.4187964498996734,293.3052062988281,297.1499938964844,293.1499938964844,0.0051955441012978,-1916.8287353515625,297.9234313964844,0.4729547798633575,0.050000000745058,0.2337511926889419,291.1300048828125,291.1499938964844,258.8656005859375,257.50665283203125,281.0559387207031,293.9489440917969,291.1290588378906,1.0,0.2554620802402496,0.65750652551651,0.65750652551651,1.0,1.0,-1.0525569915771484,0.4170981645584106,0.6354588866233826,0.1667125672101974,0.0,0.0,0.5542855858802795,55.50039291381836,59.0,-6.772181034088135,-11725.2119140625,165.5824432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8634033203125,307.6934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17958.197265625,18000.0,0.0,0.0,0.2634855508804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421217679977417,0.5421276092529297,-5.846160092914943e-06,0.0,0.0002674043353181,0.0,0.0,34.515968322753906,0.0,0.0,0.0,0.3841035664081573,4.0,0.0,1.0
576960,293.1240539550781,297.1499938964844,293.1499938964844,0.0885561108589172,-2078.80078125,304.14678955078125,0.6930235624313354,0.1451700180768966,0.1320941746234893,294.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4721210598945617,0.050000000745058,0.0492930188775062,293.1885986328125,297.1499938964844,293.1499938964844,0.0204521063715219,-686.3245239257812,304.15093994140625,0.5052192807197571,0.0603143647313118,0.0435977056622505,293.1599426269531,297.1499938964844,293.1499938964844,0.3552197217941284,-6618.3271484375,304.1468505859375,0.9990000128746032,0.4934364557266235,0.4205521643161773,293.3042907714844,297.1499938964844,293.1499938964844,0.0051770796999335,-1911.1920166015625,297.8967590332031,0.4721210598945617,0.050000000745058,0.2338248640298843,291.1254577636719,291.1499938964844,258.82794189453125,257.4741516113281,281.0344543457031,293.93865966796875,291.1242980957031,1.0,0.2563454210758209,0.6574360728263855,0.6574360728263855,1.0,1.0,-1.055322527885437,0.4182116985321045,0.6371108293533325,0.1673779338598251,0.0,0.0,0.556376576423645,55.93058013916016,62.0,-10.359758377075195,-11769.3623046875,167.13912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,307.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17946.736328125,18000.0,0.0,0.0,0.2641642093658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454305410385132,0.5454363822937012,-5.865361799806124e-06,0.0,0.0002680930774658,0.0,0.0,34.89286804199219,0.0,0.0,0.0,0.3852534890174866,4.0,0.0,1.0
577020,293.1227111816406,297.1499938964844,293.1499938964844,0.0893774107098579,-2094.3037109375,304.146484375,0.6917902827262878,0.146100714802742,0.1329669803380966,294.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.4697321355342865,0.050000000745058,0.0493367239832878,293.18280029296875,297.1499938964844,293.1499938964844,0.0206193625926971,-689.2638549804688,304.1503601074219,0.503718912601471,0.0605156682431697,0.0437484756112098,293.1637268066406,297.1499938964844,293.1499938964844,0.3603810667991638,-6697.36767578125,304.1393127441406,0.9990000128746032,0.4924263060092926,0.4254534244537353,293.30255126953125,297.1499938964844,293.1499938964844,0.0051423544064164,-1900.75146484375,297.8426513671875,0.4697321355342865,0.050000000745058,0.2340321838855743,291.1142883300781,291.1499938964844,258.74932861328125,257.4061279296875,280.9920654296875,293.9255065917969,291.1129455566406,1.0,0.2587379813194275,0.6572951674461365,0.6572951674461365,1.0,1.0,-1.0627343654632568,0.4212604165077209,0.6414739489555359,0.1690366715192794,0.0,0.0,0.5618731379508972,57.13359069824219,50.0,-14.83867645263672,-11880.9169921875,171.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82330322265625,307.7001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.724609375,18000.0,0.0,0.0,0.2657101154327392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544010400772095,0.5544069409370422,-5.91905472901999e-06,0.0,0.0002696620067581,0.0,0.0,35.935264587402344,0.0,0.0,0.0,0.3884016573429107,4.0,0.0,1.0
577080,293.1227111816406,297.1499938964844,293.1499938964844,0.0893774107098579,-2094.3037109375,304.146484375,0.6917902827262878,0.146100714802742,0.1329669803380966,294.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.4697321355342865,0.050000000745058,0.0493367239832878,293.18280029296875,297.1499938964844,293.1499938964844,0.0206193625926971,-689.2638549804688,304.1503601074219,0.503718912601471,0.0605156682431697,0.0437484756112098,293.1637268066406,297.1499938964844,293.1499938964844,0.3603810667991638,-6697.36767578125,304.1393127441406,0.9990000128746032,0.4924263060092926,0.4254534244537353,293.30255126953125,297.1499938964844,293.1499938964844,0.0051423544064164,-1900.75146484375,297.8426513671875,0.4697321355342865,0.050000000745058,0.2340321838855743,291.1142883300781,291.1499938964844,258.74932861328125,257.4061279296875,280.9920654296875,293.9255065917969,291.1129455566406,1.0,0.2587379813194275,0.6572951674461365,0.6572951674461365,1.0,1.0,-1.0627343654632568,0.4212604165077209,0.6414739489555359,0.1690366715192794,0.0,0.0,0.5618731379508972,57.13359069824219,50.0,-14.83867645263672,-11880.9169921875,171.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82330322265625,307.7001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.724609375,18000.0,0.0,0.0,0.2657101154327392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544010400772095,0.5544069409370422,-5.91905472901999e-06,0.0,0.0002696620067581,0.0,0.0,35.935264587402344,0.0,0.0,0.0,0.3884016573429107,4.0,0.0,1.0
