time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577140,293.1212158203125,297.1499938964844,293.1499938964844,0.0900450944900512,-2106.684326171875,304.1465759277344,0.6967226266860962,0.1470913290977478,0.1337883174419403,294.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.4725651741027832,0.050000000745058,0.0492847226560115,293.1768798828125,297.1499938964844,293.1499938964844,0.0207845028489828,-691.9720458984375,304.14996337890625,0.5070641040802002,0.0608845688402652,0.0439334921538829,293.16363525390625,297.1499938964844,293.1499938964844,0.3548891544342041,-6610.76611328125,304.1526184082031,0.9990000128746032,0.4920681118965149,0.4196195006370544,293.3007507324219,297.1499938964844,293.1499938964844,0.0050958204083144,-1885.2060546875,297.79547119140625,0.4725651741027832,0.050000000745058,0.2337855100631714,291.115966796875,291.1499938964844,258.6668395996094,257.3345031738281,280.95849609375,293.900146484375,291.1187744140625,1.0,0.2558072209358215,0.6571542620658875,0.6571542620658875,1.0,1.0,-1.0565894842147827,0.4183379411697387,0.638251543045044,0.1685464084148407,0.0,0.0,0.5667451024055481,55.75785827636719,53.0,11.41464614868164,-11914.806640625,167.1885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78631591796875,307.7439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.232421875,18000.0,0.0,0.0,0.2674656510353088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650092959403992,0.5650153160095215,-5.9903163673880044e-06,0.0,0.0002714436268433,0.0,0.0,37.2315788269043,0.0,0.0,0.0,0.3921709358692169,4.0,0.0,1.0
577200,293.1212158203125,297.1499938964844,293.1499938964844,0.0900450944900512,-2106.684326171875,304.1465759277344,0.6967226266860962,0.1470913290977478,0.1337883174419403,294.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.4725651741027832,0.050000000745058,0.0492847226560115,293.1768798828125,297.1499938964844,293.1499938964844,0.0207845028489828,-691.9720458984375,304.14996337890625,0.5070641040802002,0.0608845688402652,0.0439334921538829,293.16363525390625,297.1499938964844,293.1499938964844,0.3548891544342041,-6610.76611328125,304.1526184082031,0.9990000128746032,0.4920681118965149,0.4196195006370544,293.3007507324219,297.1499938964844,293.1499938964844,0.0050958204083144,-1885.2060546875,297.79547119140625,0.4725651741027832,0.050000000745058,0.2337855100631714,291.115966796875,291.1499938964844,258.6668395996094,257.3345031738281,280.95849609375,293.900146484375,291.1187744140625,1.0,0.2558072209358215,0.6571542620658875,0.6571542620658875,1.0,1.0,-1.0565894842147827,0.4183379411697387,0.638251543045044,0.1685464084148407,0.0,0.0,0.5667451024055481,55.75785827636719,53.0,11.41464614868164,-11914.806640625,167.1885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78631591796875,307.7439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.232421875,18000.0,0.0,0.0,0.2674656510353088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650092959403992,0.5650153160095215,-5.9903163673880044e-06,0.0,0.0002714436268433,0.0,0.0,37.2315788269043,0.0,0.0,0.0,0.3921709358692169,4.0,0.0,1.0
577260,293.1197509765625,297.1499938964844,293.1499938964844,0.0906452760100364,-2117.580078125,304.1466979980469,0.7002567648887634,0.1481194943189621,0.1346802413463592,294.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.474058985710144,0.050000000745058,0.0492566637694835,293.17095947265625,297.1499938964844,293.1499938964844,0.0210375469177961,-695.9268188476562,304.1495361328125,0.5098752379417419,0.0614026896655559,0.0442521311342716,293.15594482421875,297.1499938964844,293.1499938964844,0.3511159121990204,-6553.14990234375,304.1576538085937,0.9990000128746032,0.4932851791381836,0.4164363443851471,293.2987976074219,297.1499938964844,293.1499938964844,0.0050473138689994,-1867.8848876953125,297.7585144042969,0.474058985710144,0.050000000745058,0.2336523979902267,291.1364440917969,291.1499938964844,258.5809631347656,257.2597351074219,280.9109191894531,293.8575744628906,291.1368713378906,1.0,0.2548726499080658,0.6569826006889343,0.6569826006889343,1.0,1.0,-1.0540238618850708,0.4169915020465851,0.6370323300361633,0.168588325381279,0.0,0.0,0.56691974401474,55.02840423583984,56.0,14.542608261108398,-11928.8798828125,165.15126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7734680175781,307.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.099609375,18000.0,0.0,0.0,0.2690825164318084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5675114989280701,0.5675175189971924,-6.022188244969584e-06,0.0,0.0002730845590122,0.0,0.0,37.618839263916016,0.0,0.0,0.0,0.393261969089508,4.0,0.0,1.0
577320,293.1197509765625,297.1499938964844,293.1499938964844,0.0906452760100364,-2117.580078125,304.1466979980469,0.7002567648887634,0.1481194943189621,0.1346802413463592,294.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.474058985710144,0.050000000745058,0.0492566637694835,293.17095947265625,297.1499938964844,293.1499938964844,0.0210375469177961,-695.9268188476562,304.1495361328125,0.5098752379417419,0.0614026896655559,0.0442521311342716,293.15594482421875,297.1499938964844,293.1499938964844,0.3511159121990204,-6553.14990234375,304.1576538085937,0.9990000128746032,0.4932851791381836,0.4164363443851471,293.2987976074219,297.1499938964844,293.1499938964844,0.0050473138689994,-1867.8848876953125,297.7585144042969,0.474058985710144,0.050000000745058,0.2336523979902267,291.1364440917969,291.1499938964844,258.5809631347656,257.2597351074219,280.9109191894531,293.8575744628906,291.1368713378906,1.0,0.2548726499080658,0.6569826006889343,0.6569826006889343,1.0,1.0,-1.0540238618850708,0.4169915020465851,0.6370323300361633,0.168588325381279,0.0,0.0,0.56691974401474,55.02840423583984,56.0,14.542608261108398,-11928.8798828125,165.15126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7734680175781,307.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.099609375,18000.0,0.0,0.0,0.2690825164318084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5675114989280701,0.5675175189971924,-6.022188244969584e-06,0.0,0.0002730845590122,0.0,0.0,37.618839263916016,0.0,0.0,0.0,0.393261969089508,4.0,0.0,1.0
577380,293.1183166503906,297.1499938964844,293.1499938964844,0.0914674550294876,-2132.994140625,304.1464233398437,0.7017810344696045,0.1491772532463073,0.1356250792741775,294.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4738946259021759,0.050000000745058,0.0492597594857215,293.1651306152344,297.1499938964844,293.1499938964844,0.0214612931013107,-702.8892211914062,304.14898681640625,0.5115805268287659,0.0620510540902614,0.044684138149023,293.1510009765625,297.1499938964844,293.1499938964844,0.3514087498188019,-6558.93115234375,304.15447998046875,0.9990000128746032,0.4941456317901611,0.4167898297309875,293.2967224121094,297.1499938964844,293.1499938964844,0.0050086770206689,-1855.4029541015625,297.7110900878906,0.4738946259021759,0.050000000745058,0.2336670905351638,291.13336181640625,291.1499938964844,258.4923095703125,257.182373046875,280.8621520996094,293.8260803222656,291.1325988769531,1.0,0.2553211450576782,0.6568109393119812,0.6568109393119812,1.0,1.0,-1.056120753288269,0.4176764786243438,0.6384442448616028,0.1694329530000686,0.0,0.0,0.5692422389984131,55.14282989501953,59.0,-1.309758543968201,-11981.5478515625,165.9508514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767639160156,307.7578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17967.298828125,18000.0,0.0,0.0,0.2705509066581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706096887588501,0.5706157088279724,-6.040474545443431e-06,0.0,0.0002745747915469,0.0,0.0,37.99188232421875,0.0,0.0,0.0,0.3943955302238464,4.0,0.0,1.0
577440,293.1183166503906,297.1499938964844,293.1499938964844,0.0914674550294876,-2132.994140625,304.1464233398437,0.7017810344696045,0.1491772532463073,0.1356250792741775,294.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4738946259021759,0.050000000745058,0.0492597594857215,293.1651306152344,297.1499938964844,293.1499938964844,0.0214612931013107,-702.8892211914062,304.14898681640625,0.5115805268287659,0.0620510540902614,0.044684138149023,293.1510009765625,297.1499938964844,293.1499938964844,0.3514087498188019,-6558.93115234375,304.15447998046875,0.9990000128746032,0.4941456317901611,0.4167898297309875,293.2967224121094,297.1499938964844,293.1499938964844,0.0050086770206689,-1855.4029541015625,297.7110900878906,0.4738946259021759,0.050000000745058,0.2336670905351638,291.13336181640625,291.1499938964844,258.4923095703125,257.182373046875,280.8621520996094,293.8260803222656,291.1325988769531,1.0,0.2553211450576782,0.6568109393119812,0.6568109393119812,1.0,1.0,-1.056120753288269,0.4176764786243438,0.6384442448616028,0.1694329530000686,0.0,0.0,0.5692422389984131,55.14282989501953,59.0,-1.309758543968201,-11981.5478515625,165.9508514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767639160156,307.7578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17967.298828125,18000.0,0.0,0.0,0.2705509066581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706096887588501,0.5706157088279724,-6.040474545443431e-06,0.0,0.0002745747915469,0.0,0.0,37.99188232421875,0.0,0.0,0.0,0.3943955302238464,4.0,0.0,1.0
577500,293.1176147460937,297.1499938964844,293.1499938964844,0.0919090509414672,-2141.298095703125,304.1462707519531,0.701998233795166,0.1497169882059097,0.13611601293087,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4733608067035675,0.050000000745058,0.0492698103189468,293.16229248046875,297.1499938964844,293.1499938964844,0.0217191930860281,-707.0953369140625,304.1487121582031,0.5121553540229797,0.0624213330447673,0.0449397526681423,293.1500244140625,297.1499938964844,293.1499938964844,0.3525677919387817,-6577.2919921875,304.15155029296875,0.9990000128746032,0.494324654340744,0.4179326593875885,293.2956848144531,297.1499938964844,293.1499938964844,0.0049912459217011,-1849.90576171875,297.6866455078125,0.4733608067035675,0.050000000745058,0.233714759349823,291.1297607421875,291.1499938964844,258.4471130371094,257.14288330078125,280.8382873535156,293.8148803710937,291.1288146972656,1.0,0.2559769749641418,0.6567250490188599,0.6567250490188599,1.0,1.0,-1.0584572553634644,0.4185836315155029,0.6398736238479614,0.1700680702924728,0.0,0.0,0.5709487795829773,55.43041610717773,59.0,-6.1867995262146,-12023.4677734375,167.1327667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781066894531,307.7655944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17955.43359375,18000.0,0.0,0.0,0.2712823748588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5733489990234375,0.5733550786972046,-6.05681816523429e-06,0.0,0.0002753171138465,0.0,0.0,38.32448196411133,0.0,0.0,0.0,0.3953665792942047,4.0,0.0,1.0
577560,293.1169128417969,297.1499938964844,293.1499938964844,0.092367447912693,-2149.9296875,304.1461181640625,0.7019041776657104,0.1502617448568344,0.136616975069046,294.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4725600779056549,0.050000000745058,0.0492847897112369,293.1594543457031,297.1499938964844,293.1499938964844,0.0220054779201746,-711.7306518554688,304.1484069824219,0.5125718712806702,0.0628186836838722,0.0452190078794956,293.15008544921875,297.1499938964844,293.1499938964844,0.3543216586112976,-6604.6171875,304.1480712890625,0.9990000128746032,0.4943107962608337,0.419629842042923,293.2946472167969,297.1499938964844,293.1499938964844,0.0049746274016797,-1844.7410888671875,297.66180419921875,0.4725600779056549,0.050000000745058,0.2337858229875564,291.12518310546875,291.1499938964844,258.40142822265625,257.1029052734375,280.8147277832031,293.8064880371094,291.1239929199219,1.0,0.2568804919719696,0.6566506028175354,0.6566506028175354,1.0,1.0,-1.0615335702896118,0.4198194742202759,0.6417140960693359,0.1708276122808456,0.0,0.0,0.5730602145195007,55.85149765014648,62.0,-10.15427017211914,-12073.5458984375,168.77203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767944335937,307.77325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.955078125,18000.0,0.0,0.0,0.2720399796962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5767878890037537,0.5767939686775208,-6.078013029764406e-06,0.0,0.0002760860079433,0.0,0.0,38.74803161621094,0.0,0.0,0.0,0.3965983390808105,4.0,0.0,1.0
577620,293.1156311035156,297.1499938964844,293.1499938964844,0.0933220535516738,-2167.92333984375,304.14581298828125,0.7009303569793701,0.1513597220182418,0.1376407891511917,294.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.4702353477478027,0.050000000745058,0.0493275485932827,293.1540222167969,297.1499938964844,293.1499938964844,0.0226539783179759,-722.0910034179688,304.1478576660156,0.513003408908844,0.0636823624372482,0.0458383187651634,293.1532287597656,297.1499938964844,293.1499938964844,0.3593754470348358,-6682.22314453125,304.1402893066406,0.9990000128746032,0.4936811327934265,0.4244366586208343,293.2927551269531,297.1499938964844,293.1499938964844,0.0049435524269938,-1835.2633056640625,297.61114501953125,0.4702353477478027,0.050000000745058,0.2339886426925659,291.1137084960937,291.1499938964844,258.3088684082031,257.0218200683594,280.7688293457031,293.7973327636719,291.1123046875,1.0,0.2593187093734741,0.6565016508102417,0.6565016508102417,1.0,1.0,-1.0695692300796509,0.4231225550174713,0.6464466452598572,0.1726530343294143,0.0,0.0,0.5786513686180115,57.0401496887207,50.0,-15.207508087158203,-12196.71484375,173.25234985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611694335937,307.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.23046875,18000.0,0.0,0.0,0.2737146019935608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861896872520447,0.5861958265304565,-6.137688160379184e-06,0.0,0.0002777855261228,0.0,0.0,39.92955780029297,0.0,0.0,0.0,0.3999962210655212,4.0,0.0,1.0
577680,293.1156311035156,297.1499938964844,293.1499938964844,0.0933220535516738,-2167.92333984375,304.14581298828125,0.7009303569793701,0.1513597220182418,0.1376407891511917,294.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.4702353477478027,0.050000000745058,0.0493275485932827,293.1540222167969,297.1499938964844,293.1499938964844,0.0226539783179759,-722.0910034179688,304.1478576660156,0.513003408908844,0.0636823624372482,0.0458383187651634,293.1532287597656,297.1499938964844,293.1499938964844,0.3593754470348358,-6682.22314453125,304.1402893066406,0.9990000128746032,0.4936811327934265,0.4244366586208343,293.2927551269531,297.1499938964844,293.1499938964844,0.0049435524269938,-1835.2633056640625,297.61114501953125,0.4702353477478027,0.050000000745058,0.2339886426925659,291.1137084960937,291.1499938964844,258.3088684082031,257.0218200683594,280.7688293457031,293.7973327636719,291.1123046875,1.0,0.2593187093734741,0.6565016508102417,0.6565016508102417,1.0,1.0,-1.0695692300796509,0.4231225550174713,0.6464466452598572,0.1726530343294143,0.0,0.0,0.5786513686180115,57.0401496887207,50.0,-15.207508087158203,-12196.71484375,173.25234985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611694335937,307.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.23046875,18000.0,0.0,0.0,0.2737146019935608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861896872520447,0.5861958265304565,-6.137688160379184e-06,0.0,0.0002777855261228,0.0,0.0,39.92955780029297,0.0,0.0,0.0,0.3999962210655212,4.0,0.0,1.0
577740,293.1142578125,297.1499938964844,293.1499938964844,0.0941127091646194,-2182.58447265625,304.1459045410156,0.7061558961868286,0.1525082737207412,0.1386054456233978,294.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.4730892181396484,0.050000000745058,0.0492748506367206,293.14862060546875,297.1499938964844,293.1499938964844,0.0232820492237806,-731.767822265625,304.1475524902344,0.5184986591339111,0.0646733045578002,0.0464654229581356,293.1525573730469,297.1499938964844,293.1499938964844,0.3537821769714355,-6594.1806640625,304.1534423828125,0.9990000128746032,0.4937036633491516,0.4185102581977844,293.29083251953125,297.1499938964844,293.1499938964844,0.0049013192765414,-1820.8861083984373,297.5675964355469,0.4730892181396484,0.050000000745058,0.2337386757135391,291.1151428222656,291.1499938964844,258.21514892578125,256.9396057128906,280.7344665527344,293.7762451171875,291.1179504394531,1.0,0.2564382553100586,0.656352698802948,0.656352698802948,1.0,1.0,-1.0640112161636353,0.4204028844833374,0.6436083316802979,0.1724066138267517,0.0,0.0,0.5836567282676697,55.6563835144043,53.0,11.230290412902832,-12237.728515625,169.12960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7370300292969,307.83917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.533203125,18000.0,0.0,0.0,0.2755639851093292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974212288856506,0.5974274277687073,-6.217352165549528e-06,0.0,0.0002796624030452,0.0,0.0,41.41453552246094,0.0,0.0,0.0,0.4040998816490173,4.0,0.0,1.0
577800,293.1142578125,297.1499938964844,293.1499938964844,0.0941127091646194,-2182.58447265625,304.1459045410156,0.7061558961868286,0.1525082737207412,0.1386054456233978,294.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.4730892181396484,0.050000000745058,0.0492748506367206,293.14862060546875,297.1499938964844,293.1499938964844,0.0232820492237806,-731.767822265625,304.1475524902344,0.5184986591339111,0.0646733045578002,0.0464654229581356,293.1525573730469,297.1499938964844,293.1499938964844,0.3537821769714355,-6594.1806640625,304.1534423828125,0.9990000128746032,0.4937036633491516,0.4185102581977844,293.29083251953125,297.1499938964844,293.1499938964844,0.0049013192765414,-1820.8861083984373,297.5675964355469,0.4730892181396484,0.050000000745058,0.2337386757135391,291.1151428222656,291.1499938964844,258.21514892578125,256.9396057128906,280.7344665527344,293.7762451171875,291.1179504394531,1.0,0.2564382553100586,0.656352698802948,0.656352698802948,1.0,1.0,-1.0640112161636353,0.4204028844833374,0.6436083316802979,0.1724066138267517,0.0,0.0,0.5836567282676697,55.6563835144043,53.0,11.230290412902832,-12237.728515625,169.12960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7370300292969,307.83917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.533203125,18000.0,0.0,0.0,0.2755639851093292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974212288856506,0.5974274277687073,-6.217352165549528e-06,0.0,0.0002796624030452,0.0,0.0,41.41453552246094,0.0,0.0,0.0,0.4040998816490173,4.0,0.0,1.0
577860,293.1129455566406,297.1499938964844,293.1499938964844,0.0948156788945198,-2195.35595703125,304.1460876464844,0.7099121809005737,0.1536842286586761,0.1396315991878509,294.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.4746046066284179,0.050000000745058,0.0492462329566478,293.1433410644531,297.1499938964844,293.1499938964844,0.0239802580326795,-742.1461181640625,304.1471862792969,0.5233116745948792,0.0657794550061225,0.0471990369260311,293.14422607421875,297.1499938964844,293.1499938964844,0.3499032855033874,-6535.01611328125,304.15838623046875,0.9990000128746032,0.4953318834304809,0.4152557253837585,293.288818359375,297.1499938964844,293.1499938964844,0.0048568206839263,-1804.6004638671875,297.5350036621094,0.4746046066284179,0.050000000745058,0.2336029410362243,291.1363220214844,291.1499938964844,258.1208801269531,256.8567810058594,280.68756103515625,293.7391662597656,291.1368408203125,1.0,0.255556046962738,0.6561689972877502,0.6561689972877502,1.0,1.0,-1.062015175819397,0.4192657470703125,0.6427494287490845,0.1726465821266174,0.0,0.0,0.5838051438331604,54.92170333862305,56.0,15.425148963928224,-12259.74609375,167.22976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,307.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.134765625,18000.0,0.0,0.0,0.2772421836853027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001845002174377,0.6001907587051392,-6.253414539969526e-06,0.0,0.0002813655883073,0.0,0.0,41.87443542480469,0.0,0.0,0.0,0.4053149819374084,4.0,0.0,1.0
577920,293.1129455566406,297.1499938964844,293.1499938964844,0.0948156788945198,-2195.35595703125,304.1460876464844,0.7099121809005737,0.1536842286586761,0.1396315991878509,294.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.4746046066284179,0.050000000745058,0.0492462329566478,293.1433410644531,297.1499938964844,293.1499938964844,0.0239802580326795,-742.1461181640625,304.1471862792969,0.5233116745948792,0.0657794550061225,0.0471990369260311,293.14422607421875,297.1499938964844,293.1499938964844,0.3499032855033874,-6535.01611328125,304.15838623046875,0.9990000128746032,0.4953318834304809,0.4152557253837585,293.288818359375,297.1499938964844,293.1499938964844,0.0048568206839263,-1804.6004638671875,297.5350036621094,0.4746046066284179,0.050000000745058,0.2336029410362243,291.1363220214844,291.1499938964844,258.1208801269531,256.8567810058594,280.68756103515625,293.7391662597656,291.1368408203125,1.0,0.255556046962738,0.6561689972877502,0.6561689972877502,1.0,1.0,-1.062015175819397,0.4192657470703125,0.6427494287490845,0.1726465821266174,0.0,0.0,0.5838051438331604,54.92170333862305,56.0,15.425148963928224,-12259.74609375,167.22976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,307.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.134765625,18000.0,0.0,0.0,0.2772421836853027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001845002174377,0.6001907587051392,-6.253414539969526e-06,0.0,0.0002813655883073,0.0,0.0,41.87443542480469,0.0,0.0,0.0,0.4053149819374084,4.0,0.0,1.0
577980,293.1116638183594,297.1499938964844,293.1499938964844,0.0957429111003875,-2212.680908203125,304.1458435058594,0.7115871906280518,0.1548811942338943,0.1407027691602707,294.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4744665026664734,0.050000000745058,0.0492488406598567,293.1381225585937,297.1499938964844,293.1499938964844,0.0248729530721902,-755.4755859375,304.1466369628906,0.526854395866394,0.0670082941651344,0.0480374321341514,293.1387023925781,297.1499938964844,293.1499938964844,0.3501117825508117,-6539.59716796875,304.1551208496094,0.9990000128746032,0.4966062009334564,0.4155550599098205,293.28668212890625,297.1499938964844,293.1499938964844,0.0048216939903795,-1793.01171875,297.491455078125,0.4744665026664734,0.050000000745058,0.2336153090000152,291.13385009765625,291.1499938964844,258.02655029296875,256.7738647460937,280.63946533203125,293.712646484375,291.13311767578125,1.0,0.256058782339096,0.6559852957725525,0.6559852957725525,1.0,1.0,-1.064683198928833,0.420179009437561,0.6445041298866272,0.1736436337232589,0.0,0.0,0.586006224155426,55.03221893310547,59.0,-0.7726091146469116,-12318.3828125,168.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74786376953125,307.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.93359375,18000.0,0.0,0.0,0.2787524461746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603191077709198,0.6031973958015442,-6.272625796555076e-06,0.0,0.0002828983124345,0.0,0.0,42.26852798461914,0.0,0.0,0.0,0.4064558148384094,4.0,0.0,1.0
578040,293.1116638183594,297.1499938964844,293.1499938964844,0.0957429111003875,-2212.680908203125,304.1458435058594,0.7115871906280518,0.1548811942338943,0.1407027691602707,294.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4744665026664734,0.050000000745058,0.0492488406598567,293.1381225585937,297.1499938964844,293.1499938964844,0.0248729530721902,-755.4755859375,304.1466369628906,0.526854395866394,0.0670082941651344,0.0480374321341514,293.1387023925781,297.1499938964844,293.1499938964844,0.3501117825508117,-6539.59716796875,304.1551208496094,0.9990000128746032,0.4966062009334564,0.4155550599098205,293.28668212890625,297.1499938964844,293.1499938964844,0.0048216939903795,-1793.01171875,297.491455078125,0.4744665026664734,0.050000000745058,0.2336153090000152,291.13385009765625,291.1499938964844,258.02655029296875,256.7738647460937,280.63946533203125,293.712646484375,291.13311767578125,1.0,0.256058782339096,0.6559852957725525,0.6559852957725525,1.0,1.0,-1.064683198928833,0.420179009437561,0.6445041298866272,0.1736436337232589,0.0,0.0,0.586006224155426,55.03221893310547,59.0,-0.7726091146469116,-12318.3828125,168.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74786376953125,307.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.93359375,18000.0,0.0,0.0,0.2787524461746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603191077709198,0.6031973958015442,-6.272625796555076e-06,0.0,0.0002828983124345,0.0,0.0,42.26852798461914,0.0,0.0,0.0,0.4064558148384094,4.0,0.0,1.0
578100,293.1110534667969,297.1499938964844,293.1499938964844,0.096238687634468,-2221.97021484375,304.14569091796875,0.7118788957595825,0.1554871052503585,0.1412539035081863,294.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4739474952220917,0.050000000745058,0.0492586642503738,293.1355285644531,297.1499938964844,293.1499938964844,0.0253744404762983,-762.8634033203125,304.1463317871094,0.528292715549469,0.067665085196495,0.0484941750764846,293.1374816894531,297.1499938964844,293.1499938964844,0.3512448668479919,-6557.61767578125,304.1521301269531,0.9990000128746032,0.4969877898693084,0.4166754186153412,293.2856140136719,297.1499938964844,293.1499938964844,0.0048059858381748,-1787.9853515625,297.4686889648437,0.4739474952220917,0.050000000745058,0.2336618900299072,291.13018798828125,291.1499938964844,257.9795837402344,256.7325439453125,280.615966796875,293.70367431640625,291.12921142578125,1.0,0.2567420303821563,0.6558934450149536,0.6558934450149536,1.0,1.0,-1.0673048496246338,0.4212055206298828,0.6460992693901062,0.1743417084217071,0.0,0.0,0.5876908302307129,55.3181037902832,59.0,-6.101968765258789,-12363.185546875,169.46507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530822753906,307.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.125,18000.0,0.0,0.0,0.2794988453388214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059325337409973,0.6059387922286987,-6.289857537922217e-06,0.0,0.0002836557978298,0.0,0.0,42.62823867797852,0.0,0.0,0.0,0.4074563682079315,4.0,0.0,1.0
578160,293.1104736328125,297.1499938964844,293.1499938964844,0.0967511758208274,-2231.581787109375,304.1455383300781,0.7118622064590454,0.1560957133769989,0.1418129801750183,294.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4731626212596893,0.050000000745058,0.0492734313011169,293.13299560546875,297.1499938964844,293.1499938964844,0.0259091220796108,-770.65966796875,304.1460266113281,0.5295312404632568,0.0683456659317016,0.0489724241197109,293.1373596191406,297.1499938964844,293.1499938964844,0.3529801964759826,-6584.72119140625,304.1485900878906,0.9990000128746032,0.4971714913845062,0.4183538556098938,293.2846069335937,297.1499938964844,293.1499938964844,0.004791080020368,-1783.2999267578125,297.4454650878906,0.4731626212596893,0.050000000745058,0.2337319403886795,291.1253967285156,291.1499938964844,257.9327697753906,256.6913452148437,280.59283447265625,293.6973876953125,291.1241760253906,1.0,0.2576733529567718,0.6558126211166382,0.6558126211166382,1.0,1.0,-1.070665717124939,0.4225637018680572,0.6481020450592041,0.175156220793724,0.0,0.0,0.5898082256317139,55.73785018920898,62.0,-10.42409610748291,-12416.3037109375,171.2000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75518798828125,307.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.181640625,18000.0,0.0,0.0,0.2802691459655761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094478964805603,0.6094542145729065,-6.312649475148646e-06,0.0,0.0002844375558197,0.0,0.0,43.09605026245117,0.0,0.0,0.0,0.4087507426738739,4.0,0.0,1.0
578220,293.1094055175781,297.1499938964844,293.1499938964844,0.0978120565414428,-2251.484375,304.145263671875,0.7110462784767151,0.1573144495487213,0.1429467946290969,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.4708744883537292,0.050000000745058,0.0493158064782619,293.12811279296875,297.1499938964844,293.1499938964844,0.0270546209067106,-787.2080688476562,304.1454467773437,0.5314846634864807,0.0697670578956604,0.0499832406640052,293.1402282714844,297.1499938964844,293.1499938964844,0.3580122292041778,-6662.12548828125,304.1406555175781,0.9990000128746032,0.4969189763069153,0.4231326580047607,293.2826538085937,297.1499938964844,293.1499938964844,0.0047633429057896,-1774.7734375,297.3978271484375,0.4708744883537292,0.050000000745058,0.2339329570531845,291.1133117675781,291.1499938964844,257.840087890625,256.6097412109375,280.54803466796875,293.69207763671875,291.11187744140625,1.0,0.2601678967475891,0.6556509137153625,0.6556509137153625,1.0,1.0,-1.079267144203186,0.4261187016963959,0.6531484127044678,0.1770697832107544,0.0,0.0,0.5954867601394653,56.92470169067383,65.0,-15.95534896850586,-12545.685546875,175.88771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74468994140625,307.90142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.001953125,18000.0,0.0,0.0,0.2819678485393524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192251443862915,0.6192315220832825,-6.378094894898823e-06,0.0,0.0002861615212168,0.0,0.0,44.42501068115234,0.0,0.0,0.0,0.4123829007148742,4.0,0.0,1.0
578280,293.1094055175781,297.1499938964844,293.1499938964844,0.0978120565414428,-2251.484375,304.145263671875,0.7110462784767151,0.1573144495487213,0.1429467946290969,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.4708744883537292,0.050000000745058,0.0493158064782619,293.12811279296875,297.1499938964844,293.1499938964844,0.0270546209067106,-787.2080688476562,304.1454467773437,0.5314846634864807,0.0697670578956604,0.0499832406640052,293.1402282714844,297.1499938964844,293.1499938964844,0.3580122292041778,-6662.12548828125,304.1406555175781,0.9990000128746032,0.4969189763069153,0.4231326580047607,293.2826538085937,297.1499938964844,293.1499938964844,0.0047633429057896,-1774.7734375,297.3978271484375,0.4708744883537292,0.050000000745058,0.2339329570531845,291.1133117675781,291.1499938964844,257.840087890625,256.6097412109375,280.54803466796875,293.69207763671875,291.11187744140625,1.0,0.2601678967475891,0.6556509137153625,0.6556509137153625,1.0,1.0,-1.079267144203186,0.4261187016963959,0.6531484127044678,0.1770697832107544,0.0,0.0,0.5954867601394653,56.92470169067383,65.0,-15.95534896850586,-12545.685546875,175.88771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74468994140625,307.90142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.001953125,18000.0,0.0,0.0,0.2819678485393524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192251443862915,0.6192315220832825,-6.378094894898823e-06,0.0,0.0002861615212168,0.0,0.0,44.42501068115234,0.0,0.0,0.0,0.4123829007148742,4.0,0.0,1.0
578340,293.1084899902344,297.1499938964844,293.1499938964844,0.0988935083150863,-2271.740966796875,304.1450500488281,0.7093745470046997,0.1585264950990677,0.1440905928611755,294.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.4677025973796844,0.050000000745058,0.0493726506829261,293.1235046386719,297.1499938964844,293.1499938964844,0.0280154999345541,-804.9370727539062,304.1453552246094,0.532863438129425,0.0712552294135093,0.0510541200637817,293.1468200683594,297.1499938964844,293.1499938964844,0.3647494912147522,-6764.32080078125,304.1325378417969,0.9990000128746032,0.4958339035511017,0.429458886384964,293.2809753417969,297.1499938964844,293.1499938964844,0.0047372560948133,-1766.8455810546875,297.3495788574219,0.4677025973796844,0.050000000745058,0.2342025935649871,291.1002502441406,291.1499938964844,257.7490234375,256.5295715332031,280.5052795410156,293.69512939453125,291.09881591796875,1.0,0.2633503377437591,0.6554892659187317,0.6554892659187317,1.0,1.0,-1.0899096727371216,0.4305900931358337,0.6593196392059326,0.1792871057987213,0.0,0.0,0.6029933094978333,58.50244903564453,53.0,-17.764631271362305,-12701.0908203125,181.97613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7090759277344,307.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17871.251953125,18000.0,0.0,0.0,0.2840090990066528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328158974647522,0.6328223943710327,-6.473340818047291e-06,0.0,0.0002882331318687,0.0,0.0,46.33757019042969,0.0,0.0,0.0,0.4175007045269012,4.0,0.0,1.0
578400,293.1084899902344,297.1499938964844,293.1499938964844,0.0988935083150863,-2271.740966796875,304.1450500488281,0.7093745470046997,0.1585264950990677,0.1440905928611755,294.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.4677025973796844,0.050000000745058,0.0493726506829261,293.1235046386719,297.1499938964844,293.1499938964844,0.0280154999345541,-804.9370727539062,304.1453552246094,0.532863438129425,0.0712552294135093,0.0510541200637817,293.1468200683594,297.1499938964844,293.1499938964844,0.3647494912147522,-6764.32080078125,304.1325378417969,0.9990000128746032,0.4958339035511017,0.429458886384964,293.2809753417969,297.1499938964844,293.1499938964844,0.0047372560948133,-1766.8455810546875,297.3495788574219,0.4677025973796844,0.050000000745058,0.2342025935649871,291.1002502441406,291.1499938964844,257.7490234375,256.5295715332031,280.5052795410156,293.69512939453125,291.09881591796875,1.0,0.2633503377437591,0.6554892659187317,0.6554892659187317,1.0,1.0,-1.0899096727371216,0.4305900931358337,0.6593196392059326,0.1792871057987213,0.0,0.0,0.6029933094978333,58.50244903564453,53.0,-17.764631271362305,-12701.0908203125,181.97613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7090759277344,307.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17871.251953125,18000.0,0.0,0.0,0.2840090990066528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328158974647522,0.6328223943710327,-6.473340818047291e-06,0.0,0.0002882331318687,0.0,0.0,46.33757019042969,0.0,0.0,0.0,0.4175007045269012,4.0,0.0,1.0
578460,293.1075439453125,297.1499938964844,293.1499938964844,0.0997736304998397,-2287.927734375,304.145263671875,0.713798463344574,0.1597724705934524,0.1451558023691177,294.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4700863361358642,0.050000000745058,0.0493300929665565,293.1189270019531,297.1499938964844,293.1499938964844,0.0297180265188217,-822.9165649414062,304.1439819335937,0.5398328304290771,0.0728538259863853,0.052115611732006,293.14923095703125,297.1499938964844,293.1499938964844,0.3604620397090912,-6695.30615234375,304.1461181640625,0.9990000128746032,0.4954010248184204,0.4247372448444366,293.27935791015625,297.1499938964844,293.1499938964844,0.0046999352052807,-1753.8626708984375,297.3094787597656,0.4700863361358642,0.050000000745058,0.2340007275342941,291.1020202636719,291.1499938964844,257.6601257324219,256.4512939453125,280.4776306152344,293.68475341796875,291.1049194335937,1.0,0.261077344417572,0.6552169919013977,0.6552169919013977,1.0,1.0,-1.0865100622177124,0.4287659823894501,0.6577440500259399,0.1793802827596664,0.0,0.0,0.6097557544708252,57.40086364746094,41.0,11.42525577545166,-12763.5986328125,178.91448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6612854003906,307.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17866.23828125,18000.0,0.0,0.0,0.2863506972789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6483038067817688,0.6483104228973389,-6.592696536245057e-06,0.0,0.000290609546937,0.0,0.0,48.64036560058594,0.0,0.0,0.0,0.4234069585800171,4.0,0.0,1.0
578520,293.1075439453125,297.1499938964844,293.1499938964844,0.0997736304998397,-2287.927734375,304.145263671875,0.713798463344574,0.1597724705934524,0.1451558023691177,294.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4700863361358642,0.050000000745058,0.0493300929665565,293.1189270019531,297.1499938964844,293.1499938964844,0.0297180265188217,-822.9165649414062,304.1439819335937,0.5398328304290771,0.0728538259863853,0.052115611732006,293.14923095703125,297.1499938964844,293.1499938964844,0.3604620397090912,-6695.30615234375,304.1461181640625,0.9990000128746032,0.4954010248184204,0.4247372448444366,293.27935791015625,297.1499938964844,293.1499938964844,0.0046999352052807,-1753.8626708984375,297.3094787597656,0.4700863361358642,0.050000000745058,0.2340007275342941,291.1020202636719,291.1499938964844,257.6601257324219,256.4512939453125,280.4776306152344,293.68475341796875,291.1049194335937,1.0,0.261077344417572,0.6552169919013977,0.6552169919013977,1.0,1.0,-1.0865100622177124,0.4287659823894501,0.6577440500259399,0.1793802827596664,0.0,0.0,0.6097557544708252,57.40086364746094,41.0,11.42525577545166,-12763.5986328125,178.91448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6612854003906,307.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17866.23828125,18000.0,0.0,0.0,0.2863506972789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6483038067817688,0.6483104228973389,-6.592696536245057e-06,0.0,0.000290609546937,0.0,0.0,48.64036560058594,0.0,0.0,0.0,0.4234069585800171,4.0,0.0,1.0
578580,293.1063842773437,297.1499938964844,293.1499938964844,0.1003359034657478,-2297.6572265625,304.1459045410156,0.7234598398208618,0.1610774248838424,0.1461902260780334,294.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4769431948661804,0.050000000745058,0.0492012500762939,293.1142272949219,297.1499938964844,293.1499938964844,0.0306711588054895,-836.2116088867188,304.14434814453125,0.5524940490722656,0.0745941922068595,0.0532109960913658,293.1358947753906,297.1499938964844,293.1499938964844,0.3452085554599762,-6459.23876953125,304.17303466796875,0.9990000128746032,0.4980894327163696,0.4101008772850036,293.2774353027344,297.1499938964844,293.1499938964844,0.0046476437710225,-1733.4461669921875,297.2892150878906,0.4769431948661804,0.050000000745058,0.2333895415067672,291.13885498046875,291.1499938964844,257.5740051269531,256.37548828125,280.4504699707031,293.636962890625,291.1439208984375,1.0,0.2546738684177398,0.6549447774887085,0.6549447774887085,1.0,1.0,-1.0706149339675903,0.4213913083076477,0.6492236256599426,0.1775716245174408,0.0,0.0,0.6089861989021301,53.968849182128906,44.0,46.47942733764648,-12691.0908203125,167.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6529541015625,308.0057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.03515625,18000.0,0.0,0.0,0.2884262502193451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528101563453674,0.6528167724609375,-6.653357559116557e-06,0.0,0.0002927159657701,0.0,0.0,49.47646331787109,0.0,0.0,0.0,0.4253374934196472,4.0,0.0,1.0
578640,293.1063842773437,297.1499938964844,293.1499938964844,0.1003359034657478,-2297.6572265625,304.1459045410156,0.7234598398208618,0.1610774248838424,0.1461902260780334,294.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4769431948661804,0.050000000745058,0.0492012500762939,293.1142272949219,297.1499938964844,293.1499938964844,0.0306711588054895,-836.2116088867188,304.14434814453125,0.5524940490722656,0.0745941922068595,0.0532109960913658,293.1358947753906,297.1499938964844,293.1499938964844,0.3452085554599762,-6459.23876953125,304.17303466796875,0.9990000128746032,0.4980894327163696,0.4101008772850036,293.2774353027344,297.1499938964844,293.1499938964844,0.0046476437710225,-1733.4461669921875,297.2892150878906,0.4769431948661804,0.050000000745058,0.2333895415067672,291.13885498046875,291.1499938964844,257.5740051269531,256.37548828125,280.4504699707031,293.636962890625,291.1439208984375,1.0,0.2546738684177398,0.6549447774887085,0.6549447774887085,1.0,1.0,-1.0706149339675903,0.4213913083076477,0.6492236256599426,0.1775716245174408,0.0,0.0,0.6089861989021301,53.968849182128906,44.0,46.47942733764648,-12691.0908203125,167.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6529541015625,308.0057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.03515625,18000.0,0.0,0.0,0.2884262502193451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528101563453674,0.6528167724609375,-6.653357559116557e-06,0.0,0.0002927159657701,0.0,0.0,49.47646331787109,0.0,0.0,0.0,0.4253374934196472,4.0,0.0,1.0
578700,293.1058044433594,297.1499938964844,293.1499938964844,0.1006161794066429,-2302.47314453125,304.1461181640625,0.7274975776672363,0.1617445349693298,0.1467397958040237,294.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4795005619525909,0.050000000745058,0.0491515286266803,293.11187744140625,297.1499938964844,293.1499938964844,0.0312843583524227,-844.129150390625,304.1442565917969,0.558334231376648,0.0755096673965454,0.0538054890930652,293.12457275390625,297.1499938964844,293.1499938964844,0.3387596309185028,-6360.828125,304.1804504394531,0.9990000128746032,0.5004866719245911,0.4043101370334625,293.2763061523437,297.1499938964844,293.1499938964844,0.004622446373105,-1723.388671875,297.28179931640625,0.4795005619525909,0.050000000745058,0.2331537008285522,291.160888671875,291.1499938964844,257.5321350097656,256.3386535644531,280.4309387207031,293.6056823730469,291.1651916503906,1.0,0.2525587677955627,0.6548086404800415,0.6548086404800415,1.0,1.0,-1.0646904706954956,0.4186201393604278,0.6460703611373901,0.1769351065158844,0.0,0.0,0.6060417890548706,52.647926330566406,44.0,50.11591339111328,-12648.84375,163.8753204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.85546875,18000.0,0.0,0.0,0.2891772985458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6495496034622192,0.6495562195777893,-6.642456810368458e-06,0.0,0.0002934781950898,0.0,0.0,49.0649642944336,0.0,0.0,0.0,0.4242098331451416,4.0,0.0,1.0
578760,293.105224609375,297.1499938964844,293.1499938964844,0.1009891107678413,-2309.16015625,304.1461486816406,0.7306807637214661,0.1624183058738708,0.1473075449466705,294.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4812979102134704,0.050000000745058,0.049116376787424,293.10955810546875,297.1499938964844,293.1499938964844,0.0319702178239822,-853.0525512695312,304.14404296875,0.5633869767189026,0.0764501020312309,0.0544275529682636,293.1136474609375,297.1499938964844,293.1499938964844,0.3341230750083923,-6290.9033203125,304.18328857421875,0.9990000128746032,0.5029584765434265,0.4001658260822296,293.27508544921875,297.1499938964844,293.1499938964844,0.0046003027819097,-1714.978271484375,297.2704772949219,0.4812979102134704,0.050000000745058,0.2329869419336319,291.1745300292969,291.1499938964844,257.4911499023437,256.3026123046875,280.4090270996094,293.57830810546875,291.17633056640625,1.0,0.2509783506393432,0.6547841429710388,0.6547841429710388,1.0,1.0,-1.0609009265899658,0.4168258309364319,0.6440751552581787,0.1766730993986129,0.0,0.0,0.6029815673828125,51.72106170654297,47.0,37.97756576538086,-12613.25,161.13418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7115478515625,308.0316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.626953125,18000.0,0.0,0.0,0.2897296845912933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6439518332481384,0.6439584493637085,-6.608386229345342e-06,0.0,0.0002940387930721,0.0,0.0,48.273868560791016,0.0,0.0,0.0,0.4221875667572021,4.0,0.0,1.0
578820,293.1040344238281,297.1499938964844,293.1499938964844,0.1019602939486503,-2327.028076171875,304.14581298828125,0.7353617548942566,0.1637949794530868,0.148494079709053,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.483460396528244,0.050000000745058,0.0490741021931171,293.1049194335937,297.1499938964844,293.1499938964844,0.0335346572101116,-873.4645385742188,304.1434326171875,0.571904718875885,0.0784126296639442,0.0557486750185489,293.0950927734375,297.1499938964844,293.1499938964844,0.3285392522811889,-6208.85400390625,304.1813049316406,0.9990000128746032,0.5076509118080139,0.3951254189014435,293.2723083496094,297.1499938964844,293.1499938964844,0.0045654298737645,-1702.7388916015625,297.2373962402344,0.483460396528244,0.050000000745058,0.2327864021062851,291.1792907714844,291.1499938964844,257.41217041015625,256.23321533203125,280.36627197265625,293.53631591796875,291.17889404296875,1.0,0.2492521554231643,0.6547351479530334,0.6547351479530334,1.0,1.0,-1.057567834854126,0.4151304960250854,0.6424373388290405,0.1767790764570236,0.0,0.0,0.5985469818115234,50.62575149536133,50.0,9.954874038696287,-12584.904296875,158.23350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81060791015625,308.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.98046875,18000.0,0.0,0.0,0.2903010845184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337881684303284,0.6337947249412537,-6.529605798277771e-06,0.0,0.0002946186868939,0.0,0.0,46.76036071777344,0.0,0.0,0.0,0.4183340668678283,4.0,0.0,1.0
578880,293.1040344238281,297.1499938964844,293.1499938964844,0.1019602939486503,-2327.028076171875,304.14581298828125,0.7353617548942566,0.1637949794530868,0.148494079709053,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.483460396528244,0.050000000745058,0.0490741021931171,293.1049194335937,297.1499938964844,293.1499938964844,0.0335346572101116,-873.4645385742188,304.1434326171875,0.571904718875885,0.0784126296639442,0.0557486750185489,293.0950927734375,297.1499938964844,293.1499938964844,0.3285392522811889,-6208.85400390625,304.1813049316406,0.9990000128746032,0.5076509118080139,0.3951254189014435,293.2723083496094,297.1499938964844,293.1499938964844,0.0045654298737645,-1702.7388916015625,297.2373962402344,0.483460396528244,0.050000000745058,0.2327864021062851,291.1792907714844,291.1499938964844,257.41217041015625,256.23321533203125,280.36627197265625,293.53631591796875,291.17889404296875,1.0,0.2492521554231643,0.6547351479530334,0.6547351479530334,1.0,1.0,-1.057567834854126,0.4151304960250854,0.6424373388290405,0.1767790764570236,0.0,0.0,0.5985469818115234,50.62575149536133,50.0,9.954874038696287,-12584.904296875,158.23350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81060791015625,308.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.98046875,18000.0,0.0,0.0,0.2903010845184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337881684303284,0.6337947249412537,-6.529605798277771e-06,0.0,0.0002946186868939,0.0,0.0,46.76036071777344,0.0,0.0,0.0,0.4183340668678283,4.0,0.0,1.0
