time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578940,293.10284423828125,297.1499938964844,293.1499938964844,0.1030925884842872,-2348.023193359375,304.14532470703125,0.7380976676940918,0.1651988625526428,0.1497376561164856,294.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4840735495090484,0.050000000745058,0.0490621402859687,293.1004333496094,297.1499938964844,293.1499938964844,0.0352843329310417,-896.1571044921875,304.1427001953125,0.578551173210144,0.0804678574204444,0.0571613125503063,293.0823669433594,297.1499938964844,293.1499938964844,0.3268325924873352,-6186.7939453125,304.1736145019531,0.9990000128746032,0.5116341710090637,0.3936894536018371,293.2694091796875,297.1499938964844,293.1499938964844,0.0045376401394605,-1693.72314453125,297.1986694335937,0.4840735495090484,0.050000000745058,0.2327296733856201,291.1710205078125,291.1499938964844,257.3375549316406,256.16778564453125,280.3262634277344,293.510009765625,291.16949462890625,1.0,0.2491131573915481,0.6546861529350281,0.6546861529350281,1.0,1.0,-1.0589485168457031,0.4155336022377014,0.6434149742126465,0.1775698363780975,0.0,0.0,0.5961959958076477,50.35163497924805,53.0,-9.263800621032717,-12610.00390625,158.12203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9165954589844,308.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.544921875,18000.0,0.0,0.0,0.2903833389282226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272757053375244,0.6272821426391602,-6.472399036283605e-06,0.0,0.0002947021857835,0.0,0.0,45.7674560546875,0.0,0.0,0.0,0.4157833158969879,4.0,0.0,1.0
579000,293.10284423828125,297.1499938964844,293.1499938964844,0.1030925884842872,-2348.023193359375,304.14532470703125,0.7380976676940918,0.1651988625526428,0.1497376561164856,294.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4840735495090484,0.050000000745058,0.0490621402859687,293.1004333496094,297.1499938964844,293.1499938964844,0.0352843329310417,-896.1571044921875,304.1427001953125,0.578551173210144,0.0804678574204444,0.0571613125503063,293.0823669433594,297.1499938964844,293.1499938964844,0.3268325924873352,-6186.7939453125,304.1736145019531,0.9990000128746032,0.5116341710090637,0.3936894536018371,293.2694091796875,297.1499938964844,293.1499938964844,0.0045376401394605,-1693.72314453125,297.1986694335937,0.4840735495090484,0.050000000745058,0.2327296733856201,291.1710205078125,291.1499938964844,257.3375549316406,256.16778564453125,280.3262634277344,293.510009765625,291.16949462890625,1.0,0.2491131573915481,0.6546861529350281,0.6546861529350281,1.0,1.0,-1.0589485168457031,0.4155336022377014,0.6434149742126465,0.1775698363780975,0.0,0.0,0.5961959958076477,50.35163497924805,53.0,-9.263800621032717,-12610.00390625,158.12203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9165954589844,308.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.544921875,18000.0,0.0,0.0,0.2903833389282226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272757053375244,0.6272821426391602,-6.472399036283605e-06,0.0,0.0002947021857835,0.0,0.0,45.7674560546875,0.0,0.0,0.0,0.4157833158969879,4.0,0.0,1.0
579060,293.101806640625,297.1499938964844,293.1499938964844,0.1043226346373558,-2370.86767578125,304.14483642578125,0.7391939163208008,0.1666076332330703,0.1510136723518371,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.483447790145874,0.050000000745058,0.0490743070840835,293.09619140625,297.1499938964844,293.1499938964844,0.0371672995388507,-920.416748046875,304.1419982910156,0.5835842490196228,0.0825829729437828,0.0586394295096397,293.07568359375,297.1499938964844,293.1499938964844,0.3282580077648163,-6212.5478515625,304.163330078125,0.9990000128746032,0.5147155523300171,0.3951545655727386,293.2666320800781,297.1499938964844,293.1499938964844,0.004514317959547,-1686.6922607421875,297.1565246582031,0.483447790145874,0.050000000745058,0.2327873706817627,291.1552734375,291.1499938964844,257.2679138183594,256.1068725585937,280.2895812988281,293.49664306640625,291.1532287597656,1.0,0.2502450942993164,0.6545770764350891,0.6545770764350891,1.0,1.0,-1.0640954971313477,0.4175989925861358,0.6464964747428894,0.178879976272583,0.0,0.0,0.5965003967285156,50.73117065429688,56.0,-20.5491943359375,-12680.7041015625,160.23777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,308.1595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.2902711033821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256722807884216,0.6256787180900574,-6.44985584585811e-06,0.0,0.0002945882733911,0.0,0.0,45.47695541381836,0.0,0.0,0.0,0.4150770306587219,4.0,0.0,1.0
579120,293.101806640625,297.1499938964844,293.1499938964844,0.1043226346373558,-2370.86767578125,304.14483642578125,0.7391939163208008,0.1666076332330703,0.1510136723518371,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.483447790145874,0.050000000745058,0.0490743070840835,293.09619140625,297.1499938964844,293.1499938964844,0.0371672995388507,-920.416748046875,304.1419982910156,0.5835842490196228,0.0825829729437828,0.0586394295096397,293.07568359375,297.1499938964844,293.1499938964844,0.3282580077648163,-6212.5478515625,304.163330078125,0.9990000128746032,0.5147155523300171,0.3951545655727386,293.2666320800781,297.1499938964844,293.1499938964844,0.004514317959547,-1686.6922607421875,297.1565246582031,0.483447790145874,0.050000000745058,0.2327873706817627,291.1552734375,291.1499938964844,257.2679138183594,256.1068725585937,280.2895812988281,293.49664306640625,291.1532287597656,1.0,0.2502450942993164,0.6545770764350891,0.6545770764350891,1.0,1.0,-1.0640954971313477,0.4175989925861358,0.6464964747428894,0.178879976272583,0.0,0.0,0.5965003967285156,50.73117065429688,56.0,-20.5491943359375,-12680.7041015625,160.23777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,308.1595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.2902711033821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256722807884216,0.6256787180900574,-6.44985584585811e-06,0.0,0.0002945882733911,0.0,0.0,45.47695541381836,0.0,0.0,0.0,0.4150770306587219,4.0,0.0,1.0
579180,293.1009521484375,297.1499938964844,293.1499938964844,0.1055938452482223,-2394.4384765625,304.1444396972656,0.7389456033706665,0.1680007725954055,0.152298629283905,294.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4818223416805267,0.050000000745058,0.0491060353815555,293.0923156738281,297.1499938964844,293.1499938964844,0.0391327925026416,-945.6031494140624,304.1413879394531,0.5872641801834106,0.0847311988472938,0.0601594932377338,293.0745544433594,297.1499938964844,293.1499938964844,0.3321908712387085,-6275.9609375,304.15234375,0.9990000128746032,0.5168336629867554,0.398947149515152,293.26416015625,297.1499938964844,293.1499938964844,0.004493583459407,-1680.7235107421875,297.11279296875,0.4818223416805267,0.050000000745058,0.2329378873109817,291.1365051269531,291.1499938964844,257.20379638671875,256.05096435546875,280.2555236816406,293.4934387207031,291.13433837890625,1.0,0.2523919641971588,0.6544679999351501,0.6544679999351501,1.0,1.0,-1.0722321271896362,0.4210053086280823,0.651226818561554,0.180607408285141,0.0,0.0,0.5995417237281799,51.640403747558594,59.0,-25.50380516052246,-12789.650390625,164.17971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05126953125,308.1955871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17958.85546875,18000.0,0.0,0.0,0.2902652025222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295382976531982,0.6295447945594788,-6.468027549999533e-06,0.0,0.000294582278002,0.0,0.0,45.97262954711914,0.0,0.0,0.0,0.4164461493492126,4.0,0.0,1.0
579240,293.1009521484375,297.1499938964844,293.1499938964844,0.1055938452482223,-2394.4384765625,304.1444396972656,0.7389456033706665,0.1680007725954055,0.152298629283905,294.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4818223416805267,0.050000000745058,0.0491060353815555,293.0923156738281,297.1499938964844,293.1499938964844,0.0391327925026416,-945.6031494140624,304.1413879394531,0.5872641801834106,0.0847311988472938,0.0601594932377338,293.0745544433594,297.1499938964844,293.1499938964844,0.3321908712387085,-6275.9609375,304.15234375,0.9990000128746032,0.5168336629867554,0.398947149515152,293.26416015625,297.1499938964844,293.1499938964844,0.004493583459407,-1680.7235107421875,297.11279296875,0.4818223416805267,0.050000000745058,0.2329378873109817,291.1365051269531,291.1499938964844,257.20379638671875,256.05096435546875,280.2555236816406,293.4934387207031,291.13433837890625,1.0,0.2523919641971588,0.6544679999351501,0.6544679999351501,1.0,1.0,-1.0722321271896362,0.4210053086280823,0.651226818561554,0.180607408285141,0.0,0.0,0.5995417237281799,51.640403747558594,59.0,-25.50380516052246,-12789.650390625,164.17971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05126953125,308.1955871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17958.85546875,18000.0,0.0,0.0,0.2902652025222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295382976531982,0.6295447945594788,-6.468027549999533e-06,0.0,0.000294582278002,0.0,0.0,45.97262954711914,0.0,0.0,0.0,0.4164461493492126,4.0,0.0,1.0
579300,293.1006164550781,297.1499938964844,293.1499938964844,0.106232650578022,-2406.258056640625,304.144287109375,0.7384059429168701,0.1686863899230957,0.152938425540924,294.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4806931018829345,0.050000000745058,0.0491281151771545,293.0905456542969,297.1499938964844,293.1499938964844,0.0401341170072555,-958.4008178710938,304.1411437988281,0.5886759757995605,0.0858112126588821,0.0609295330941677,293.0758972167969,297.1499938964844,293.1499938964844,0.3349386751651764,-6319.21337890625,304.1469421386719,0.9990000128746032,0.51752769947052,0.4015650451183319,293.2630920410156,297.1499938964844,293.1499938964844,0.0044837836176157,-1677.9476318359375,297.09063720703125,0.4806931018829345,0.050000000745058,0.2330426275730133,291.1268310546875,291.1499938964844,257.1739807128906,256.0250549316406,280.23944091796875,293.49493408203125,291.1246643066406,1.0,0.2537790834903717,0.6544134616851807,0.6544134616851807,1.0,1.0,-1.0772182941436768,0.4231230616569519,0.6540952324867249,0.1815961450338363,0.0,0.0,0.6020561456680298,52.26311874389648,59.0,-26.38678550720215,-12855.861328125,166.73983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05780029296875,308.2072448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.740234375,18000.0,0.0,0.0,0.2903890907764435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335159540176392,0.6335224509239197,-6.4928553911158815e-06,0.0,0.0002947080065496,0.0,0.0,46.521297454833984,0.0,0.0,0.0,0.4179171621799469,4.0,0.0,1.0
579360,293.1003723144531,297.1499938964844,293.1499938964844,0.1068685874342918,-2418.004150390625,304.1441650390625,0.73763507604599,0.1693626940250396,0.1535739749670028,294.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4793771207332611,0.050000000745058,0.0491538271307945,293.0888671875,297.1499938964844,293.1499938964844,0.041142251342535,-971.2733154296876,304.14093017578125,0.5898429155349731,0.0868924409151077,0.0617037527263164,293.078369140625,297.1499938964844,293.1499938964844,0.3381316363811493,-6368.94091796875,304.1416931152344,0.9990000128746032,0.5179809927940369,0.4045916795730591,293.2621154785156,297.1499938964844,293.1499938964844,0.0044742324389517,-1675.24609375,297.06842041015625,0.4793771207332611,0.050000000745058,0.2331645935773849,291.1173095703125,291.1499938964844,257.1457214355469,256.0005798339844,280.2245483398437,293.4981689453125,291.1152038574219,1.0,0.2553435266017914,0.6542968153953552,0.6542968153953552,1.0,1.0,-1.0827200412750244,0.4254561364650726,0.6572638750076294,0.1826340407133102,0.0,0.0,0.6051937341690063,52.98380661010742,62.0,-26.430742263793945,-12928.34375,169.64938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,308.2139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.90625,18000.0,0.0,0.0,0.2906377911567688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638814389705658,0.6388208866119385,-6.528176072606584e-06,0.0,0.0002949604240711,0.0,0.0,47.2713508605957,0.0,0.0,0.0,0.4199034869670868,4.0,0.0,1.0
579420,293.1000671386719,297.1499938964844,293.1499938964844,0.1081200242042541,-2441.051513671875,304.14404296875,0.7355193495750427,0.1706829518079757,0.1548265069723129,294.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.476228654384613,0.050000000745058,0.0492148883640766,293.0858459472656,297.1499938964844,293.1499938964844,0.0431654714047908,-997.0999145507812,304.1405639648437,0.5915488600730896,0.0890523418784141,0.0632590875029563,293.0863952636719,297.1499938964844,293.1499938964844,0.3456626534461975,-6484.75439453125,304.1319274902344,0.9990000128746032,0.5181742906570435,0.4116899669170379,293.2605285644531,297.1499938964844,293.1499938964844,0.0044554122723639,-1669.862548828125,297.0240478515625,0.476228654384613,0.050000000745058,0.2334542423486709,291.0993347167969,291.1499938964844,257.0942687988281,255.9562530517578,280.197021484375,293.5092468261719,291.0974426269531,1.0,0.2589252293109894,0.6540635824203491,0.6540635824203491,1.0,1.0,-1.095030426979065,0.4307185113430023,0.6643118858337402,0.1848736703395843,0.0,0.0,0.613170862197876,54.68490982055664,65.0,-25.008769989013672,-13089.1416015625,176.41400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,308.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17861.380859375,18000.0,0.0,0.0,0.2916091978549957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531485319137573,0.6531551480293274,-6.629885774600552e-06,0.0,0.000295946287224,0.0,0.0,49.37363052368164,0.0,0.0,0.0,0.425364077091217,4.0,0.0,1.0
579480,293.1000671386719,297.1499938964844,293.1499938964844,0.1081200242042541,-2441.051513671875,304.14404296875,0.7355193495750427,0.1706829518079757,0.1548265069723129,294.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.476228654384613,0.050000000745058,0.0492148883640766,293.0858459472656,297.1499938964844,293.1499938964844,0.0431654714047908,-997.0999145507812,304.1405639648437,0.5915488600730896,0.0890523418784141,0.0632590875029563,293.0863952636719,297.1499938964844,293.1499938964844,0.3456626534461975,-6484.75439453125,304.1319274902344,0.9990000128746032,0.5181742906570435,0.4116899669170379,293.2605285644531,297.1499938964844,293.1499938964844,0.0044554122723639,-1669.862548828125,297.0240478515625,0.476228654384613,0.050000000745058,0.2334542423486709,291.0993347167969,291.1499938964844,257.0942687988281,255.9562530517578,280.197021484375,293.5092468261719,291.0974426269531,1.0,0.2589252293109894,0.6540635824203491,0.6540635824203491,1.0,1.0,-1.095030426979065,0.4307185113430023,0.6643118858337402,0.1848736703395843,0.0,0.0,0.613170862197876,54.68490982055664,65.0,-25.008769989013672,-13089.1416015625,176.41400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,308.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17861.380859375,18000.0,0.0,0.0,0.2916091978549957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531485319137573,0.6531551480293274,-6.629885774600552e-06,0.0,0.000295946287224,0.0,0.0,49.37363052368164,0.0,0.0,0.0,0.425364077091217,4.0,0.0,1.0
579540,293.1000366210937,297.1499938964844,293.1499938964844,0.109336569905281,-2463.371826171875,304.1439819335937,0.7328166365623474,0.171955719590187,0.1560479253530502,294.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.4724237322807312,0.050000000745058,0.0492869652807712,293.0832824707031,297.1499938964844,293.1499938964844,0.0451840870082378,-1022.9075927734376,304.1403503417969,0.5925794243812561,0.0912017300724983,0.0648165717720985,293.0979919433594,297.1499938964844,293.1499938964844,0.3544583618640899,-6618.1962890625,304.12335205078125,0.9990000128746032,0.5174439549446106,0.419913649559021,293.2593994140625,297.1499938964844,293.1499938964844,0.0044367066584527,-1664.4056396484375,296.97979736328125,0.4724237322807312,0.050000000745058,0.2337961345911026,291.0829772949219,291.1499938964844,257.04998779296875,255.9185028076172,280.1724548339844,293.5255126953125,291.0813293457031,1.0,0.2629939019680023,0.653830349445343,0.653830349445343,1.0,1.0,-1.1087329387664795,0.4366269707679748,0.6721059083938599,0.1872793287038803,0.0,0.0,0.6232209205627441,56.68196868896485,68.0,-22.720977783203125,-13266.4169921875,184.2893524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90728759765625,308.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.99609375,18000.0,0.0,0.0,0.2933303713798523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6721256971359253,0.6721324324607849,-6.772344931960106e-06,0.0,0.0002976930409204,0.0,0.0,52.290184020996094,0.0,0.0,0.0,0.432727962732315,4.0,0.0,1.0
579600,293.1000366210937,297.1499938964844,293.1499938964844,0.109336569905281,-2463.371826171875,304.1439819335937,0.7328166365623474,0.171955719590187,0.1560479253530502,294.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.4724237322807312,0.050000000745058,0.0492869652807712,293.0832824707031,297.1499938964844,293.1499938964844,0.0451840870082378,-1022.9075927734376,304.1403503417969,0.5925794243812561,0.0912017300724983,0.0648165717720985,293.0979919433594,297.1499938964844,293.1499938964844,0.3544583618640899,-6618.1962890625,304.12335205078125,0.9990000128746032,0.5174439549446106,0.419913649559021,293.2593994140625,297.1499938964844,293.1499938964844,0.0044367066584527,-1664.4056396484375,296.97979736328125,0.4724237322807312,0.050000000745058,0.2337961345911026,291.0829772949219,291.1499938964844,257.04998779296875,255.9185028076172,280.1724548339844,293.5255126953125,291.0813293457031,1.0,0.2629939019680023,0.653830349445343,0.653830349445343,1.0,1.0,-1.1087329387664795,0.4366269707679748,0.6721059083938599,0.1872793287038803,0.0,0.0,0.6232209205627441,56.68196868896485,68.0,-22.720977783203125,-13266.4169921875,184.2893524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90728759765625,308.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.99609375,18000.0,0.0,0.0,0.2933303713798523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6721256971359253,0.6721324324607849,-6.772344931960106e-06,0.0,0.0002976930409204,0.0,0.0,52.290184020996094,0.0,0.0,0.0,0.432727962732315,4.0,0.0,1.0
579660,293.09979248046875,297.1499938964844,293.1499938964844,0.1105502322316169,-2485.55908203125,304.1439819335937,0.7297793030738831,0.1732660681009292,0.1572809666395187,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.4679508209228515,0.050000000745058,0.049368031322956,293.08062744140625,297.1499938964844,293.1499938964844,0.0472313091158866,-1049.1708984375,304.1401672363281,0.5932406783103943,0.0934267416596412,0.0664088279008865,293.1120300292969,297.1499938964844,293.1499938964844,0.364225834608078,-6764.64013671875,304.115966796875,0.9990000128746032,0.5159175992012024,0.4289743900299072,293.2581787109375,297.1499938964844,293.1499938964844,0.0044191423803567,-1659.216552734375,296.93707275390625,0.4679508209228515,0.050000000745058,0.2341806888580322,291.0685729980469,291.1499938964844,257.0113830566406,255.8857879638672,280.1497802734375,293.5460205078125,291.067138671875,1.0,0.267432302236557,0.6534980535507202,0.6534980535507202,1.0,1.0,-1.1235578060150146,0.4430837035179138,0.6804741024971008,0.1896103620529174,0.0,0.0,0.6350585222244263,58.91722869873047,71.0,-20.20326805114746,-13457.146484375,193.1373748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7745056152344,308.1465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17773.0234375,18000.0,0.0,0.0,0.2958857715129852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953292489051819,0.6953362226486206,-6.955306162126362e-06,0.0,0.0003002864250447,0.0,0.0,56.0500373840332,0.0,0.0,0.0,0.4418970048427582,4.0,0.0,1.0
579720,293.09979248046875,297.1499938964844,293.1499938964844,0.1105502322316169,-2485.55908203125,304.1439819335937,0.7297793030738831,0.1732660681009292,0.1572809666395187,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.4679508209228515,0.050000000745058,0.049368031322956,293.08062744140625,297.1499938964844,293.1499938964844,0.0472313091158866,-1049.1708984375,304.1401672363281,0.5932406783103943,0.0934267416596412,0.0664088279008865,293.1120300292969,297.1499938964844,293.1499938964844,0.364225834608078,-6764.64013671875,304.115966796875,0.9990000128746032,0.5159175992012024,0.4289743900299072,293.2581787109375,297.1499938964844,293.1499938964844,0.0044191423803567,-1659.216552734375,296.93707275390625,0.4679508209228515,0.050000000745058,0.2341806888580322,291.0685729980469,291.1499938964844,257.0113830566406,255.8857879638672,280.1497802734375,293.5460205078125,291.067138671875,1.0,0.267432302236557,0.6534980535507202,0.6534980535507202,1.0,1.0,-1.1235578060150146,0.4430837035179138,0.6804741024971008,0.1896103620529174,0.0,0.0,0.6350585222244263,58.91722869873047,71.0,-20.20326805114746,-13457.146484375,193.1373748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7745056152344,308.1465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17773.0234375,18000.0,0.0,0.0,0.2958857715129852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953292489051819,0.6953362226486206,-6.955306162126362e-06,0.0,0.0003002864250447,0.0,0.0,56.0500373840332,0.0,0.0,0.0,0.4418970048427582,4.0,0.0,1.0
579780,293.0992431640625,297.1499938964844,293.1499938964844,0.1118260845541954,-2508.81591796875,304.14385986328125,0.7266531586647034,0.1746478080749511,0.1585920006036758,294.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.4627533555030823,0.050000000745058,0.0494561716914176,293.0765991210937,297.1499938964844,293.1499938964844,0.0494597367942333,-1077.9222412109375,304.13970947265625,0.5941067337989807,0.0959966108202934,0.068161629140377,293.1285705566406,297.1499938964844,293.1499938964844,0.3747330009937286,-6920.482421875,304.1098327636719,0.9990000128746032,0.5135319232940674,0.4386132061481476,293.2565612792969,297.1499938964844,293.1499938964844,0.0044032987207174,-1654.55712890625,296.896484375,0.4627533555030823,0.050000000745058,0.2345987856388092,291.0552062988281,291.1499938964844,256.9763488769531,255.8561553955078,280.1257019042969,293.57061767578125,291.0538635253906,1.0,0.2721520960330963,0.6531658172607422,0.6531658172607422,1.0,1.0,-1.139411449432373,0.4501255452632904,0.689285933971405,0.1917337477207183,0.0,0.0,0.6486028432846069,61.3379135131836,59.0,-18.676836013793945,-13661.818359375,202.87625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6137390136719,308.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17730.072265625,18000.0,0.0,0.0,0.2993121743202209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225270867347717,0.7225342988967896,-7.17976354280836e-06,0.0,0.0003037638089153,0.0,0.0,60.72466278076172,0.0,0.0,0.0,0.4528459906578064,4.0,0.0,1.0
579840,293.0992431640625,297.1499938964844,293.1499938964844,0.1118260845541954,-2508.81591796875,304.14385986328125,0.7266531586647034,0.1746478080749511,0.1585920006036758,294.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.4627533555030823,0.050000000745058,0.0494561716914176,293.0765991210937,297.1499938964844,293.1499938964844,0.0494597367942333,-1077.9222412109375,304.13970947265625,0.5941067337989807,0.0959966108202934,0.068161629140377,293.1285705566406,297.1499938964844,293.1499938964844,0.3747330009937286,-6920.482421875,304.1098327636719,0.9990000128746032,0.5135319232940674,0.4386132061481476,293.2565612792969,297.1499938964844,293.1499938964844,0.0044032987207174,-1654.55712890625,296.896484375,0.4627533555030823,0.050000000745058,0.2345987856388092,291.0552062988281,291.1499938964844,256.9763488769531,255.8561553955078,280.1257019042969,293.57061767578125,291.0538635253906,1.0,0.2721520960330963,0.6531658172607422,0.6531658172607422,1.0,1.0,-1.139411449432373,0.4501255452632904,0.689285933971405,0.1917337477207183,0.0,0.0,0.6486028432846069,61.3379135131836,59.0,-18.676836013793945,-13661.818359375,202.87625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6137390136719,308.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17730.072265625,18000.0,0.0,0.0,0.2993121743202209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225270867347717,0.7225342988967896,-7.17976354280836e-06,0.0,0.0003037638089153,0.0,0.0,60.72466278076172,0.0,0.0,0.0,0.4528459906578064,4.0,0.0,1.0
579900,293.098876953125,297.1499938964844,293.1499938964844,0.1124264895915985,-2519.69189453125,304.1438903808594,0.7273179292678833,0.1753667593002319,0.1592293679714203,294.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.462493896484375,0.050000000745058,0.0494604110717773,293.0726013183594,297.1499938964844,293.1499938964844,0.0508206561207771,-1095.5628662109375,304.1390991210937,0.5974639654159546,0.0977096036076545,0.0692589357495307,293.1371765136719,297.1499938964844,293.1499938964844,0.3757895529270172,-6933.05712890625,304.1153564453125,0.9990000128746032,0.5121123790740967,0.4390736520290375,293.25555419921875,297.1499938964844,293.1499938964844,0.0043923961929976,-1650.98876953125,296.87799072265625,0.462493896484375,0.050000000745058,0.2346189022064209,291.0505065917969,291.1499938964844,256.9600830078125,255.8424224853516,280.11944580078125,293.5799560546875,291.0506591796875,1.0,0.2722375988960266,0.6529996395111084,0.6529996395111084,1.0,1.0,-1.1420814990997314,0.4513095915317535,0.6907719373703003,0.1919391304254531,0.0,0.0,0.655739426612854,61.474945068359375,59.0,-9.74690055847168,-13728.40625,204.0119171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52862548828125,308.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17710.232421875,18000.0,0.0,0.0,0.3013218343257904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7375383973121643,0.7375456690788269,-7.3083701863652095e-06,0.0,0.0003058033471461,0.0,0.0,63.43330383300781,0.0,0.0,0.0,0.4589652717113495,4.0,0.0,1.0
579960,293.098388671875,297.1499938964844,293.1499938964844,0.1129069402813911,-2528.177734375,304.1441345214844,0.7296177744865417,0.1761108040809631,0.1598616689443588,294.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05535888671875,0.4640338122844696,0.050000000745058,0.0494350418448448,293.06884765625,297.1499938964844,293.1499938964844,0.0522185526788234,-1113.6416015625,304.1385498046875,0.6026521325111389,0.0994263887405395,0.0704482942819595,293.1417236328125,297.1499938964844,293.1499938964844,0.3732683062553406,-6891.23095703125,304.12628173828125,0.9990000128746032,0.5113756060600281,0.4363264739513397,293.25439453125,297.1499938964844,293.1499938964844,0.0043776044622063,-1645.2882080078125,296.86651611328125,0.4640338122844696,0.050000000745058,0.2344985604286193,291.057373046875,291.1499938964844,256.94464111328125,255.82937622070312,280.11541748046875,293.5810852050781,291.0602111816406,1.0,0.2711256742477417,0.6528055667877197,0.6528055667877197,1.0,1.0,-1.1407984495162964,0.4507383406162262,0.6900600790977478,0.1914472728967666,0.0,0.0,0.6612931489944458,60.811771392822266,47.0,11.39341640472412,-13763.8173828125,202.30545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45098876953125,308.07244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17720.767578125,18000.0,0.0,0.0,0.3034210503101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7518194317817688,0.7518268823623657,-7.4399126788193826e-06,0.0,0.0003079337766394,0.0,0.0,66.13893127441406,0.0,0.0,0.0,0.4648250937461853,4.0,0.0,1.0
580020,293.0971374511719,297.1499938964844,293.1499938964844,0.1136316433548927,-2540.468505859375,304.1448669433594,0.7380101084709167,0.1776687651872635,0.1611299514770507,294.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.4705447554588318,0.050000000745058,0.0493214651942253,293.0658569335937,297.1499938964844,293.1499938964844,0.0543947294354438,-1141.621337890625,304.1387939453125,0.6149536967277527,0.10210632532835,0.0724410489201545,293.1346740722656,297.1499938964844,293.1499938964844,0.3602700531482696,-6687.95068359375,304.1560363769531,0.9990000128746032,0.5129661560058594,0.423803836107254,293.2515869140625,297.1499938964844,293.1499938964844,0.0043381652794778,-1628.9034423828125,296.8599548339844,0.4705447554588318,0.050000000745058,0.2339597940444946,291.0968017578125,291.1499938964844,256.91607666015625,255.80523681640625,280.1062316894531,293.5566101074219,291.1022033691406,1.0,0.2657847106456756,0.6524173617362976,0.6524173617362976,1.0,1.0,-1.1289035081863403,0.445479154586792,0.6834243535995483,0.188849464058876,0.0,0.0,0.6660077571868896,57.776363372802734,50.0,50.5908432006836,-13730.1083984375,192.63507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3460693359375,308.08056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.7265625,18000.0,0.0,0.0,0.3075036406517029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7696465849876404,0.7696542143821716,-7.633104360138532e-06,0.0,0.0003120770852547,0.0,0.0,69.81336212158203,0.0,0.0,0.0,0.4723816812038421,4.0,0.0,1.0
580080,293.0971374511719,297.1499938964844,293.1499938964844,0.1136316433548927,-2540.468505859375,304.1448669433594,0.7380101084709167,0.1776687651872635,0.1611299514770507,294.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.4705447554588318,0.050000000745058,0.0493214651942253,293.0658569335937,297.1499938964844,293.1499938964844,0.0543947294354438,-1141.621337890625,304.1387939453125,0.6149536967277527,0.10210632532835,0.0724410489201545,293.1346740722656,297.1499938964844,293.1499938964844,0.3602700531482696,-6687.95068359375,304.1560363769531,0.9990000128746032,0.5129661560058594,0.423803836107254,293.2515869140625,297.1499938964844,293.1499938964844,0.0043381652794778,-1628.9034423828125,296.8599548339844,0.4705447554588318,0.050000000745058,0.2339597940444946,291.0968017578125,291.1499938964844,256.91607666015625,255.80523681640625,280.1062316894531,293.5566101074219,291.1022033691406,1.0,0.2657847106456756,0.6524173617362976,0.6524173617362976,1.0,1.0,-1.1289035081863403,0.445479154586792,0.6834243535995483,0.188849464058876,0.0,0.0,0.6660077571868896,57.776363372802734,50.0,50.5908432006836,-13730.1083984375,192.63507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3460693359375,308.08056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.7265625,18000.0,0.0,0.0,0.3075036406517029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7696465849876404,0.7696542143821716,-7.633104360138532e-06,0.0,0.0003120770852547,0.0,0.0,69.81336212158203,0.0,0.0,0.0,0.4723816812038421,4.0,0.0,1.0
580140,293.0957946777344,297.1499938964844,293.1499938964844,0.1144120693206787,-2553.77001953125,304.145263671875,0.7443450689315796,0.1792791038751602,0.1625002473592758,294.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4743100702762604,0.050000000745058,0.0492514185607433,293.06707763671875,297.1499938964844,293.1499938964844,0.0556942597031593,-1158.17919921875,304.1403503417969,0.6222648024559021,0.103980503976345,0.0737241506576538,293.1142272949219,297.1499938964844,293.1499938964844,0.3510977327823639,-6547.78857421875,304.1687927246094,0.9990000128746032,0.5175071358680725,0.4158903658390045,293.2481994628906,297.1499938964844,293.1499938964844,0.0043023535981774,-1613.71240234375,296.8584899902344,0.4743100702762604,0.050000000745058,0.233627513051033,291.1405029296875,291.1499938964844,256.8903503417969,255.7835388183593,280.0801086425781,293.5186767578125,291.1434326171875,1.0,0.2629759013652801,0.6520291566848755,0.6520291566848755,1.0,1.0,-1.122101068496704,0.4426203668117523,0.6794807314872742,0.1866663545370102,0.0,0.0,0.6640646457672119,55.89721298217773,53.0,49.54422378540039,-13693.4150390625,186.91262817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3288269042969,308.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.3109515607357025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711812257766724,0.7711889147758484,-7.681489478272852e-06,0.0,0.0003155762969981,0.0,0.0,70.35704040527344,0.0,0.0,0.0,0.4732967317104339,4.0,0.0,1.0
580200,293.0957946777344,297.1499938964844,293.1499938964844,0.1144120693206787,-2553.77001953125,304.145263671875,0.7443450689315796,0.1792791038751602,0.1625002473592758,294.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4743100702762604,0.050000000745058,0.0492514185607433,293.06707763671875,297.1499938964844,293.1499938964844,0.0556942597031593,-1158.17919921875,304.1403503417969,0.6222648024559021,0.103980503976345,0.0737241506576538,293.1142272949219,297.1499938964844,293.1499938964844,0.3510977327823639,-6547.78857421875,304.1687927246094,0.9990000128746032,0.5175071358680725,0.4158903658390045,293.2481994628906,297.1499938964844,293.1499938964844,0.0043023535981774,-1613.71240234375,296.8584899902344,0.4743100702762604,0.050000000745058,0.233627513051033,291.1405029296875,291.1499938964844,256.8903503417969,255.7835388183593,280.0801086425781,293.5186767578125,291.1434326171875,1.0,0.2629759013652801,0.6520291566848755,0.6520291566848755,1.0,1.0,-1.122101068496704,0.4426203668117523,0.6794807314872742,0.1866663545370102,0.0,0.0,0.6640646457672119,55.89721298217773,53.0,49.54422378540039,-13693.4150390625,186.91262817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3288269042969,308.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.3109515607357025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711812257766724,0.7711889147758484,-7.681489478272852e-06,0.0,0.0003155762969981,0.0,0.0,70.35704040527344,0.0,0.0,0.0,0.4732967317104339,4.0,0.0,1.0
580260,293.09442138671875,297.1499938964844,293.1499938964844,0.1155222430825233,-2573.483642578125,304.1449890136719,0.7484033703804016,0.1809324324131012,0.1639443337917328,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.4758835136890411,0.050000000745058,0.0492213927209377,293.064697265625,297.1499938964844,293.1499938964844,0.0575937330722808,-1183.146240234375,304.140380859375,0.6283090114593506,0.1065581366419792,0.0753994509577751,293.09869384765625,297.1499938964844,293.1499938964844,0.3469427227973938,-6486.45751953125,304.1692199707031,0.9990000128746032,0.521568238735199,0.4124524295330047,293.24432373046875,297.1499938964844,293.1499938964844,0.0042774709872901,-1604.05859375,296.84405517578125,0.4758835136890411,0.050000000745058,0.2334851026535034,291.15631103515625,291.1499938964844,256.8672180175781,255.7640686035156,280.0459899902344,293.49249267578125,291.156982421875,1.0,0.2619849443435669,0.6518921852111816,0.6518921852111816,1.0,1.0,-1.1215094327926636,0.4426915347576141,0.6788179278373718,0.1852923482656479,0.0,0.0,0.661949634552002,55.10191345214844,56.0,23.85944366455078,-13702.1787109375,185.21261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3740539550781,308.1053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.439453125,18000.0,0.0,0.0,0.313707947731018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7670578360557556,0.7670655250549316,-7.652302883798257e-06,0.0,0.0003183736698701,0.0,0.0,69.60118103027344,0.0,0.0,0.0,0.4717066287994385,4.0,0.0,1.0
580320,293.09442138671875,297.1499938964844,293.1499938964844,0.1155222430825233,-2573.483642578125,304.1449890136719,0.7484033703804016,0.1809324324131012,0.1639443337917328,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.4758835136890411,0.050000000745058,0.0492213927209377,293.064697265625,297.1499938964844,293.1499938964844,0.0575937330722808,-1183.146240234375,304.140380859375,0.6283090114593506,0.1065581366419792,0.0753994509577751,293.09869384765625,297.1499938964844,293.1499938964844,0.3469427227973938,-6486.45751953125,304.1692199707031,0.9990000128746032,0.521568238735199,0.4124524295330047,293.24432373046875,297.1499938964844,293.1499938964844,0.0042774709872901,-1604.05859375,296.84405517578125,0.4758835136890411,0.050000000745058,0.2334851026535034,291.15631103515625,291.1499938964844,256.8672180175781,255.7640686035156,280.0459899902344,293.49249267578125,291.156982421875,1.0,0.2619849443435669,0.6518921852111816,0.6518921852111816,1.0,1.0,-1.1215094327926636,0.4426915347576141,0.6788179278373718,0.1852923482656479,0.0,0.0,0.661949634552002,55.10191345214844,56.0,23.85944366455078,-13702.1787109375,185.21261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3740539550781,308.1053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.439453125,18000.0,0.0,0.0,0.313707947731018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7670578360557556,0.7670655250549316,-7.652302883798257e-06,0.0,0.0003183736698701,0.0,0.0,69.60118103027344,0.0,0.0,0.0,0.4717066287994385,4.0,0.0,1.0
580380,293.093017578125,297.1499938964844,293.1499938964844,0.1168426722288131,-2597.187255859375,304.1444396972656,0.7506824731826782,0.1826233714818954,0.1654526442289352,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4759484231472015,0.050000000745058,0.0492201410233974,293.0615539550781,297.1499938964844,293.1499938964844,0.0598661042749881,-1213.486572265625,304.1398010253906,0.6333778500556946,0.1093615591526031,0.0773324966430664,293.08935546875,297.1499938964844,293.1499938964844,0.346444696187973,-6481.66455078125,304.1635437011719,0.9990000128746032,0.5247776508331299,0.4123090207576751,293.2401733398437,297.1499938964844,293.1499938964844,0.0042601637542247,-1598.000244140625,296.8228454589844,0.4759484231472015,0.050000000745058,0.233479157090187,291.1562194824219,291.1499938964844,256.8464660644531,255.74661254882807,280.0115051269531,293.4800720214844,291.1556091308594,1.0,0.2624650597572326,0.6517552137374878,0.6517552137374878,1.0,1.0,-1.1254574060440063,0.4448406398296356,0.6806167364120483,0.1844526827335357,0.0,0.0,0.6609992384910583,55.0863151550293,59.0,2.669219255447388,-13760.58984375,186.40203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45001220703125,308.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0390625,18000.0,0.0,0.0,0.3159036636352539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639027237892151,0.7639103531837463,-7.620392807439202e-06,0.0,0.0003206020628567,0.0,0.0,68.95988464355469,0.0,0.0,0.0,0.4703986942768097,4.0,0.0,1.0
580440,293.093017578125,297.1499938964844,293.1499938964844,0.1168426722288131,-2597.187255859375,304.1444396972656,0.7506824731826782,0.1826233714818954,0.1654526442289352,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4759484231472015,0.050000000745058,0.0492201410233974,293.0615539550781,297.1499938964844,293.1499938964844,0.0598661042749881,-1213.486572265625,304.1398010253906,0.6333778500556946,0.1093615591526031,0.0773324966430664,293.08935546875,297.1499938964844,293.1499938964844,0.346444696187973,-6481.66455078125,304.1635437011719,0.9990000128746032,0.5247776508331299,0.4123090207576751,293.2401733398437,297.1499938964844,293.1499938964844,0.0042601637542247,-1598.000244140625,296.8228454589844,0.4759484231472015,0.050000000745058,0.233479157090187,291.1562194824219,291.1499938964844,256.8464660644531,255.74661254882807,280.0115051269531,293.4800720214844,291.1556091308594,1.0,0.2624650597572326,0.6517552137374878,0.6517552137374878,1.0,1.0,-1.1254574060440063,0.4448406398296356,0.6806167364120483,0.1844526827335357,0.0,0.0,0.6609992384910583,55.0863151550293,59.0,2.669219255447388,-13760.58984375,186.40203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45001220703125,308.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0390625,18000.0,0.0,0.0,0.3159036636352539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639027237892151,0.7639103531837463,-7.620392807439202e-06,0.0,0.0003206020628567,0.0,0.0,68.95988464355469,0.0,0.0,0.0,0.4703986942768097,4.0,0.0,1.0
580500,293.09234619140625,297.1499938964844,293.1499938964844,0.1175568178296089,-2610.041015625,304.1441650390625,0.751244306564331,0.1834760755300521,0.166223794221878,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.4755136370658874,0.050000000745058,0.0492284744977951,293.0599670410156,297.1499938964844,293.1499938964844,0.0610555186867713,-1229.519287109375,304.1394958496094,0.6354789733886719,0.1107899323105812,0.07833182066679,293.0869140625,297.1499938964844,293.1499938964844,0.3473390638828277,-6496.67578125,304.1594543457031,0.9990000128746032,0.5260283350944519,0.4132668673992157,293.2380676269531,297.1499938964844,293.1499938964844,0.0042535285465419,-1595.903076171875,296.8106994628906,0.4755136370658874,0.050000000745058,0.2335186898708343,291.15240478515625,291.1499938964844,256.8369140625,255.73858642578125,279.99481201171875,293.4784240722656,291.1513977050781,1.0,0.2631575167179107,0.6516867280006409,0.6516867280006409,1.0,1.0,-1.128788709640503,0.4465294182300567,0.6822593212127686,0.1842112094163894,0.0,0.0,0.6612148880958557,55.32113265991211,59.0,-5.122967720031738,-13806.0810546875,187.8862152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4906616210937,308.1694030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.501953125,18000.0,0.0,0.0,0.3168553113937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634885907173157,0.7634962201118469,-7.613037723785965e-06,0.0,0.0003215678734704,0.0,0.0,68.85405731201172,0.0,0.0,0.0,0.4702100455760956,4.0,0.0,1.0
580560,293.0917358398437,297.1499938964844,293.1499938964844,0.1182946935296058,-2623.323486328125,304.1438903808594,0.7514745593070984,0.1843297481536865,0.1670018881559372,294.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4748099148273468,0.050000000745058,0.0492419078946113,293.0584716796875,297.1499938964844,293.1499938964844,0.0622626543045043,-1245.8857421875,304.1391906738281,0.6373113393783569,0.1122258529067039,0.0793422758579254,293.0858459472656,297.1499938964844,293.1499938964844,0.3488786816596985,-6521.380859375,304.1549377441406,0.9990000128746032,0.52703857421875,0.4148058295249939,293.2359924316406,297.1499938964844,293.1499938964844,0.004247915931046,-1594.259033203125,296.79791259765625,0.4748099148273468,0.050000000745058,0.2335824072360992,291.14697265625,291.1499938964844,256.82781982421875,255.73097229003903,279.9792785644531,293.4793395996094,291.14569091796875,1.0,0.2641043066978454,0.651555061340332,0.651555061340332,1.0,1.0,-1.1328744888305664,0.4485335946083069,0.6843408942222595,0.1840649545192718,0.0,0.0,0.661954939365387,55.6942253112793,62.0,-10.954215049743652,-13860.7978515625,189.8799591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.529296875,308.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.3177481889724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641065716743469,0.7641141414642334,-7.6143523983773775e-06,0.0,0.0003224740212317,0.0,0.0,68.9450912475586,0.0,0.0,0.0,0.470442533493042,4.0,0.0,1.0
580620,293.09063720703125,297.1499938964844,293.1499938964844,0.1198111847043037,-2650.58740234375,304.1434020996094,0.7510743141174316,0.1860305815935135,0.1685680598020553,294.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.472671627998352,0.050000000745058,0.049282219260931,293.05572509765625,297.1499938964844,293.1499938964844,0.0647000670433044,-1279.19873046875,304.13873291015625,0.640239953994751,0.1151038855314254,0.0813817158341407,293.0875244140625,297.1499938964844,293.1499938964844,0.3536252379417419,-6595.48046875,304.1453857421875,0.9990000128746032,0.5283281207084656,0.419390469789505,293.2320251464844,297.1499938964844,293.1499938964844,0.0042389151640236,-1591.9039306640625,296.77154541015625,0.472671627998352,0.050000000745058,0.2337736189365387,291.133544921875,291.1499938964844,256.81103515625,255.71690368652344,279.9508972167969,293.4880065917969,291.13201904296875,1.0,0.2666571736335754,0.6512917280197144,0.6512917280197144,1.0,1.0,-1.142981767654419,0.4533807933330536,0.689600944519043,0.1841366738080978,0.0,0.0,0.6650243997573853,56.80630874633789,65.0,-17.764480590820312,-13994.255859375,195.22970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.592041015625,308.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.580078125,18000.0,0.0,0.0,0.3194699883460998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687380313873291,0.7687456607818604,-7.647425263712648e-06,0.0,0.0003242214443162,0.0,0.0,69.79170227050781,0.0,0.0,0.0,0.4723116755485534,4.0,0.0,1.0
580680,293.09063720703125,297.1499938964844,293.1499938964844,0.1198111847043037,-2650.58740234375,304.1434020996094,0.7510743141174316,0.1860305815935135,0.1685680598020553,294.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.472671627998352,0.050000000745058,0.049282219260931,293.05572509765625,297.1499938964844,293.1499938964844,0.0647000670433044,-1279.19873046875,304.13873291015625,0.640239953994751,0.1151038855314254,0.0813817158341407,293.0875244140625,297.1499938964844,293.1499938964844,0.3536252379417419,-6595.48046875,304.1453857421875,0.9990000128746032,0.5283281207084656,0.419390469789505,293.2320251464844,297.1499938964844,293.1499938964844,0.0042389151640236,-1591.9039306640625,296.77154541015625,0.472671627998352,0.050000000745058,0.2337736189365387,291.133544921875,291.1499938964844,256.81103515625,255.71690368652344,279.9508972167969,293.4880065917969,291.13201904296875,1.0,0.2666571736335754,0.6512917280197144,0.6512917280197144,1.0,1.0,-1.142981767654419,0.4533807933330536,0.689600944519043,0.1841366738080978,0.0,0.0,0.6650243997573853,56.80630874633789,65.0,-17.764480590820312,-13994.255859375,195.22970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.592041015625,308.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.580078125,18000.0,0.0,0.0,0.3194699883460998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687380313873291,0.7687456607818604,-7.647425263712648e-06,0.0,0.0003242214443162,0.0,0.0,69.79170227050781,0.0,0.0,0.0,0.4723116755485534,4.0,0.0,1.0
