time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580740,293.0897521972656,297.1499938964844,293.1499938964844,0.1213501840829849,-2678.17919921875,304.1430358886719,0.749757707118988,0.1877113282680511,0.1701334714889526,294.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.4696530103683471,0.050000000745058,0.049337588250637,293.0533447265625,297.1499938964844,293.1499938964844,0.0671369731426239,-1312.835693359375,304.138427734375,0.6423259377479553,0.1179710403084755,0.0834284126758575,293.0937194824219,297.1499938964844,293.1499938964844,0.3601958155632019,-6696.05810546875,304.135986328125,0.9990000128746032,0.5286660194396973,0.4256075024604797,293.22833251953125,297.1499938964844,293.1499938964844,0.0042319833301007,-1590.359619140625,296.7449035644531,0.4696530103683471,0.050000000745058,0.2340362817049026,291.1187438964844,291.1499938964844,256.7958679199219,255.70420837402344,279.9270324707031,293.5045166015625,291.1172180175781,1.0,0.2699261307716369,0.6510283946990967,0.6510283946990967,1.0,1.0,-1.1551600694656372,0.4590868651866913,0.6960732936859131,0.1847452670335769,0.0,0.0,0.670184314250946,58.33069610595703,68.0,-20.200199127197266,-14152.220703125,202.14175415039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62603759765625,308.2780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.09375,18000.0,0.0,0.0,0.3212839663028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7779809236526489,0.7779886722564697,-7.723725502728485e-06,0.0,0.0003260623780079,0.0,0.0,71.57295989990234,0.0,0.0,0.0,0.4761164486408233,4.0,0.0,1.0
580800,293.0897521972656,297.1499938964844,293.1499938964844,0.1213501840829849,-2678.17919921875,304.1430358886719,0.749757707118988,0.1877113282680511,0.1701334714889526,294.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.4696530103683471,0.050000000745058,0.049337588250637,293.0533447265625,297.1499938964844,293.1499938964844,0.0671369731426239,-1312.835693359375,304.138427734375,0.6423259377479553,0.1179710403084755,0.0834284126758575,293.0937194824219,297.1499938964844,293.1499938964844,0.3601958155632019,-6696.05810546875,304.135986328125,0.9990000128746032,0.5286660194396973,0.4256075024604797,293.22833251953125,297.1499938964844,293.1499938964844,0.0042319833301007,-1590.359619140625,296.7449035644531,0.4696530103683471,0.050000000745058,0.2340362817049026,291.1187438964844,291.1499938964844,256.7958679199219,255.70420837402344,279.9270324707031,293.5045166015625,291.1172180175781,1.0,0.2699261307716369,0.6510283946990967,0.6510283946990967,1.0,1.0,-1.1551600694656372,0.4590868651866913,0.6960732936859131,0.1847452670335769,0.0,0.0,0.670184314250946,58.33069610595703,68.0,-20.200199127197266,-14152.220703125,202.14175415039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62603759765625,308.2780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.09375,18000.0,0.0,0.0,0.3212839663028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7779809236526489,0.7779886722564697,-7.723725502728485e-06,0.0,0.0003260623780079,0.0,0.0,71.57295989990234,0.0,0.0,0.0,0.4761164486408233,4.0,0.0,1.0
580860,293.0891418457031,297.1499938964844,293.1499938964844,0.1228787675499916,-2705.480224609375,304.142822265625,0.7477728128433228,0.1893618553876876,0.1716852486133575,294.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.46580371260643,0.050000000745058,0.049405138939619,293.0514221191406,297.1499938964844,293.1499938964844,0.0695447698235511,-1346.3643798828125,304.1382751464844,0.643732488155365,0.1208113059401512,0.0854677334427833,293.1035461425781,297.1499938964844,293.1499938964844,0.368167519569397,-6816.36328125,304.1274108886719,0.9990000128746032,0.5281015038490295,0.4330713450908661,293.2249755859375,297.1499938964844,293.1499938964844,0.0042263334617018,-1589.2274169921875,296.7189636230469,0.46580371260643,0.050000000745058,0.2343567162752151,291.1045837402344,291.1499938964844,256.7820739746094,255.6926727294922,279.9105224609375,293.52783203125,291.103271484375,1.0,0.2737459242343902,0.6506469249725342,0.6506469249725342,1.0,1.0,-1.1688941717147827,0.465337723493576,0.703556478023529,0.1859208941459655,0.0,0.0,0.6771993041038513,60.192161560058594,71.0,-19.443418502807617,-14325.9072265625,210.36569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62615966796875,308.300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.099609375,18000.0,0.0,0.0,0.3233687281608581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915781736373901,0.7915860414505005,-7.843374078220222e-06,0.0,0.0003281781391706,0.0,0.0,74.29609680175781,0.0,0.0,0.0,0.4817830622196197,4.0,0.0,1.0
580920,293.0891418457031,297.1499938964844,293.1499938964844,0.1228787675499916,-2705.480224609375,304.142822265625,0.7477728128433228,0.1893618553876876,0.1716852486133575,294.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.46580371260643,0.050000000745058,0.049405138939619,293.0514221191406,297.1499938964844,293.1499938964844,0.0695447698235511,-1346.3643798828125,304.1382751464844,0.643732488155365,0.1208113059401512,0.0854677334427833,293.1035461425781,297.1499938964844,293.1499938964844,0.368167519569397,-6816.36328125,304.1274108886719,0.9990000128746032,0.5281015038490295,0.4330713450908661,293.2249755859375,297.1499938964844,293.1499938964844,0.0042263334617018,-1589.2274169921875,296.7189636230469,0.46580371260643,0.050000000745058,0.2343567162752151,291.1045837402344,291.1499938964844,256.7820739746094,255.6926727294922,279.9105224609375,293.52783203125,291.103271484375,1.0,0.2737459242343902,0.6506469249725342,0.6506469249725342,1.0,1.0,-1.1688941717147827,0.465337723493576,0.703556478023529,0.1859208941459655,0.0,0.0,0.6771993041038513,60.192161560058594,71.0,-19.443418502807617,-14325.9072265625,210.36569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62615966796875,308.300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.099609375,18000.0,0.0,0.0,0.3233687281608581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915781736373901,0.7915860414505005,-7.843374078220222e-06,0.0,0.0003281781391706,0.0,0.0,74.29609680175781,0.0,0.0,0.0,0.4817830622196197,4.0,0.0,1.0
580980,293.0887756347656,297.1499938964844,293.1499938964844,0.1243771985173225,-2732.13037109375,304.1427001953125,0.74534010887146,0.1909764409065246,0.1732147634029388,294.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.4611691534519195,0.050000000745058,0.0494822785258293,293.048095703125,297.1499938964844,293.1499938964844,0.072042740881443,-1381.4456787109375,304.13800048828125,0.6449185013771057,0.1239745691418647,0.087614469230175,293.1175537109375,297.1499938964844,293.1499938964844,0.3771774172782898,-6950.681640625,304.1199645996094,0.9990000128746032,0.5264509916305542,0.4414405822753906,293.221923828125,297.1499938964844,293.1499938964844,0.004221404902637,-1588.246826171875,296.6943054199219,0.4611691534519195,0.050000000745058,0.2347226291894912,291.0922546386719,291.1499938964844,256.7693786621094,255.68209838867188,279.9010925292969,293.5568542480469,291.09112548828125,1.0,0.277988851070404,0.6502654552459717,0.6502654552459717,1.0,1.0,-1.1838831901550293,0.4720044136047363,0.711878776550293,0.1877851635217666,0.0,0.0,0.6857475638389587,62.32502365112305,74.0,-17.348960876464844,-14509.4921875,219.73025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.593017578125,308.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17818.857421875,18000.0,0.0,0.0,0.3258525133132934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089115023612976,0.8089194893836975,-8.003186849236954e-06,0.0,0.0003306988801341,0.0,0.0,77.90999603271484,0.0,0.0,0.0,0.4890920221805572,4.0,0.0,1.0
581040,293.0887756347656,297.1499938964844,293.1499938964844,0.1243771985173225,-2732.13037109375,304.1427001953125,0.74534010887146,0.1909764409065246,0.1732147634029388,294.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.4611691534519195,0.050000000745058,0.0494822785258293,293.048095703125,297.1499938964844,293.1499938964844,0.072042740881443,-1381.4456787109375,304.13800048828125,0.6449185013771057,0.1239745691418647,0.087614469230175,293.1175537109375,297.1499938964844,293.1499938964844,0.3771774172782898,-6950.681640625,304.1199645996094,0.9990000128746032,0.5264509916305542,0.4414405822753906,293.221923828125,297.1499938964844,293.1499938964844,0.004221404902637,-1588.246826171875,296.6943054199219,0.4611691534519195,0.050000000745058,0.2347226291894912,291.0922546386719,291.1499938964844,256.7693786621094,255.68209838867188,279.9010925292969,293.5568542480469,291.09112548828125,1.0,0.277988851070404,0.6502654552459717,0.6502654552459717,1.0,1.0,-1.1838831901550293,0.4720044136047363,0.711878776550293,0.1877851635217666,0.0,0.0,0.6857475638389587,62.32502365112305,74.0,-17.348960876464844,-14509.4921875,219.73025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.593017578125,308.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17818.857421875,18000.0,0.0,0.0,0.3258525133132934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089115023612976,0.8089194893836975,-8.003186849236954e-06,0.0,0.0003306988801341,0.0,0.0,77.90999603271484,0.0,0.0,0.0,0.4890920221805572,4.0,0.0,1.0
581100,293.08868408203125,297.1499938964844,293.1499938964844,0.1251153647899627,-2745.22265625,304.1427001953125,0.7440403699874878,0.1917703002691269,0.1739695519208908,294.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.4587588906288147,0.050000000745058,0.0495232567191123,293.0445861816406,297.1499938964844,293.1499938964844,0.0735533684492111,-1402.8170166015625,304.137451171875,0.6459894180297852,0.1259515583515167,0.088935412466526,293.1268615722656,297.1499938964844,293.1499938964844,0.3819363117218017,-7021.021484375,304.1167907714844,0.9990000128746032,0.5250337719917297,0.4458226263523102,293.2204895019531,297.1499938964844,293.1499938964844,0.0042191864922642,-1587.8165283203125,296.6824035644531,0.4587588906288147,0.050000000745058,0.2349169999361038,291.0865783691406,291.1499938964844,256.7633972167969,255.6770935058593,279.899169921875,293.5736694335937,291.08551025390625,1.0,0.280238002538681,0.6500747203826904,0.6500747203826904,1.0,1.0,-1.191916584968567,0.4755171537399292,0.7163994908332825,0.1890186518430709,0.0,0.0,0.690547525882721,63.46495056152344,74.0,-16.444366455078125,-14604.705078125,224.82476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5652770996094,308.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17801.1328125,18000.0,0.0,0.0,0.3272714614868164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188095688819885,0.818817675113678,-8.097013960650656e-06,0.0,0.0003321389376651,0.0,0.0,80.03895568847656,0.0,0.0,0.0,0.4933008253574371,4.0,0.0,1.0
581160,293.0886535644531,297.1499938964844,293.1499938964844,0.1258461475372314,-2758.160888671875,304.1427001953125,0.742703914642334,0.1925564259290695,0.1747181564569473,294.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.4563473463058471,0.050000000745058,0.0495656095445156,293.04034423828125,297.1499938964844,293.1499938964844,0.0752292945981025,-1426.6435546875,304.1366882324219,0.6473633646965027,0.1281228214502334,0.0904144495725631,293.13739013671875,297.1499938964844,293.1499938964844,0.3868321776390075,-7093.0029296875,304.1139221191406,0.9990000128746032,0.5232598781585693,0.4503074884414673,293.2190856933594,297.1499938964844,293.1499938964844,0.0042171827517449,-1587.4427490234375,296.6708374023437,0.4563473463058471,0.050000000745058,0.2351179122924804,291.08123779296875,291.1499938964844,256.757568359375,255.6722412109375,279.9001159667969,293.5928955078125,291.0802307128906,1.0,0.2825586199760437,0.6498411893844604,0.6498411893844604,1.0,1.0,-1.200265407562256,0.4791152775287628,0.7211501598358154,0.1904332339763641,0.0,0.0,0.6956720948219299,64.64785766601562,62.0,-15.358641624450684,-14701.384765625,230.17645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5309753417969,308.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17783.958984375,18000.0,0.0,0.0,0.3288178443908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8294847011566162,0.8294929265975952,-8.199980584322475e-06,0.0,0.0003337083326186,0.0,0.0,82.3868637084961,0.0,0.0,0.0,0.4978640675544739,4.0,0.0,1.0
581220,293.08837890625,297.1499938964844,293.1499938964844,0.1270443052053451,-2779.0146484375,304.1431579589844,0.7460572719573975,0.1941617280244827,0.1761206239461898,294.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.45785853266716,0.050000000745058,0.0495388396084308,293.0321350097656,297.1499938964844,293.1499938964844,0.0786120519042015,-1474.8502197265625,304.1355285644531,0.6560820937156677,0.1325739473104477,0.0935240983963012,293.15252685546875,297.1499938964844,293.1499938964844,0.3846907913684845,-7054.05126953125,304.130126953125,0.9990000128746032,0.5204783082008362,0.4474844932556152,293.2160949707031,297.1499938964844,293.1499938964844,0.0042031938210129,-1582.0767822265625,296.6578674316406,0.45785853266716,0.050000000745058,0.2349909245967865,291.0860595703125,291.1499938964844,256.74639892578125,255.66290283203125,279.9112854003906,293.6192932128906,291.0888366699219,1.0,0.2814504504203796,0.6493740677833557,0.6493740677833557,1.0,1.0,-1.2021175622940063,0.4798175394535064,0.7223000526428223,0.1903866678476333,0.0,0.0,0.704338788986206,63.99040985107422,50.0,13.34986972808838,-14782.7314453125,229.4890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.462646484375,308.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17788.076171875,18000.0,0.0,0.0,0.332121878862381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8511223793029785,0.8511308431625366,-8.42173358250875e-06,0.0,0.0003370615013409,0.0,0.0,87.37117767333984,0.0,0.0,0.0,0.5071454644203186,4.0,0.0,1.0
581280,293.08837890625,297.1499938964844,293.1499938964844,0.1270443052053451,-2779.0146484375,304.1431579589844,0.7460572719573975,0.1941617280244827,0.1761206239461898,294.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.45785853266716,0.050000000745058,0.0495388396084308,293.0321350097656,297.1499938964844,293.1499938964844,0.0786120519042015,-1474.8502197265625,304.1355285644531,0.6560820937156677,0.1325739473104477,0.0935240983963012,293.15252685546875,297.1499938964844,293.1499938964844,0.3846907913684845,-7054.05126953125,304.130126953125,0.9990000128746032,0.5204783082008362,0.4474844932556152,293.2160949707031,297.1499938964844,293.1499938964844,0.0042031938210129,-1582.0767822265625,296.6578674316406,0.45785853266716,0.050000000745058,0.2349909245967865,291.0860595703125,291.1499938964844,256.74639892578125,255.66290283203125,279.9112854003906,293.6192932128906,291.0888366699219,1.0,0.2814504504203796,0.6493740677833557,0.6493740677833557,1.0,1.0,-1.2021175622940063,0.4798175394535064,0.7223000526428223,0.1903866678476333,0.0,0.0,0.704338788986206,63.99040985107422,50.0,13.34986972808838,-14782.7314453125,229.4890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.462646484375,308.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17788.076171875,18000.0,0.0,0.0,0.332121878862381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8511223793029785,0.8511308431625366,-8.42173358250875e-06,0.0,0.0003370615013409,0.0,0.0,87.37117767333984,0.0,0.0,0.0,0.5071454644203186,4.0,0.0,1.0
581340,293.0879211425781,297.1499938964844,293.1499938964844,0.1278439313173294,-2792.2490234375,304.14410400390625,0.7548798322677612,0.1958164274692535,0.1774805784225464,294.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.464920699596405,0.050000000745058,0.0494199879467487,293.03082275390625,297.1499938964844,293.1499938964844,0.0810544192790985,-1509.37158203125,304.1363220214844,0.6686433553695679,0.1358433067798614,0.0959952250123024,293.14654541015625,297.1499938964844,293.1499938964844,0.3713573813438415,-6847.31787109375,304.1591491699219,0.9990000128746032,0.5215778946876526,0.434707909822464,293.2128601074219,297.1499938964844,293.1499938964844,0.004176000598818,-1570.05859375,296.6659240722656,0.464920699596405,0.050000000745058,0.2344271391630172,291.12432861328125,291.1499938964844,256.7355651855469,255.6538848876953,279.9108581542969,293.603759765625,291.12921142578125,1.0,0.2760920524597168,0.648906946182251,0.648906946182251,1.0,1.0,-1.1905657052993774,0.4747485220432281,0.7158171534538269,0.1874581575393676,0.0,0.0,0.7054233551025391,60.81255722045898,53.0,48.63309097290039,-14736.3876953125,218.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44256591796875,308.3523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.18359375,18000.0,0.0,0.0,0.3351349830627441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612638115882874,0.8612723350524902,-8.55706548463786e-06,0.0,0.0003401194117031,0.0,0.0,90.01209259033203,0.0,0.0,0.0,0.5116418600082397,4.0,0.0,1.0
581400,293.0879211425781,297.1499938964844,293.1499938964844,0.1278439313173294,-2792.2490234375,304.14410400390625,0.7548798322677612,0.1958164274692535,0.1774805784225464,294.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.464920699596405,0.050000000745058,0.0494199879467487,293.03082275390625,297.1499938964844,293.1499938964844,0.0810544192790985,-1509.37158203125,304.1363220214844,0.6686433553695679,0.1358433067798614,0.0959952250123024,293.14654541015625,297.1499938964844,293.1499938964844,0.3713573813438415,-6847.31787109375,304.1591491699219,0.9990000128746032,0.5215778946876526,0.434707909822464,293.2128601074219,297.1499938964844,293.1499938964844,0.004176000598818,-1570.05859375,296.6659240722656,0.464920699596405,0.050000000745058,0.2344271391630172,291.12432861328125,291.1499938964844,256.7355651855469,255.6538848876953,279.9108581542969,293.603759765625,291.12921142578125,1.0,0.2760920524597168,0.648906946182251,0.648906946182251,1.0,1.0,-1.1905657052993774,0.4747485220432281,0.7158171534538269,0.1874581575393676,0.0,0.0,0.7054233551025391,60.81255722045898,53.0,48.63309097290039,-14736.3876953125,218.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44256591796875,308.3523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.18359375,18000.0,0.0,0.0,0.3351349830627441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612638115882874,0.8612723350524902,-8.55706548463786e-06,0.0,0.0003401194117031,0.0,0.0,90.01209259033203,0.0,0.0,0.0,0.5116418600082397,4.0,0.0,1.0
581460,293.0875244140625,297.1499938964844,293.1499938964844,0.1286753863096237,-2806.08251953125,304.1446533203125,0.7614556550979614,0.197471871972084,0.1789008378982544,294.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4690900444984436,0.050000000745058,0.0493475459516048,293.0372619628906,297.1499938964844,293.1499938964844,0.0822975039482116,-1526.604736328125,304.1388244628906,0.6763960719108582,0.1375652551651001,0.09737079590559,293.1255798339844,297.1499938964844,293.1499938964844,0.3620837032794952,-6706.95947265625,304.1710205078125,0.9990000128746032,0.5259084105491638,0.4267309308052063,293.20953369140625,297.1499938964844,293.1499938964844,0.0041517340578138,-1559.0865478515625,296.6768493652344,0.4690900444984436,0.050000000745058,0.2340835034847259,291.1651916503906,291.1499938964844,256.7248840332031,255.6449432373047,279.8935852050781,293.568359375,291.1678466796875,1.0,0.2732971906661987,0.648589015007019,0.648589015007019,1.0,1.0,-1.183841347694397,0.4718237817287445,0.7120176553726196,0.1856058090925216,0.0,0.0,0.7003900408744812,58.87751007080078,56.0,47.080299377441406,-14692.3603515625,212.77110290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4928283691406,308.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.505859375,18000.0,0.0,0.0,0.3373803794384002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8558962345123291,0.855904757976532,-8.534864718967583e-06,0.0,0.0003423981834203,0.0,0.0,88.99230194091797,0.0,0.0,0.0,0.5095250606536865,4.0,0.0,1.0
581520,293.0875244140625,297.1499938964844,293.1499938964844,0.1286753863096237,-2806.08251953125,304.1446533203125,0.7614556550979614,0.197471871972084,0.1789008378982544,294.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4690900444984436,0.050000000745058,0.0493475459516048,293.0372619628906,297.1499938964844,293.1499938964844,0.0822975039482116,-1526.604736328125,304.1388244628906,0.6763960719108582,0.1375652551651001,0.09737079590559,293.1255798339844,297.1499938964844,293.1499938964844,0.3620837032794952,-6706.95947265625,304.1710205078125,0.9990000128746032,0.5259084105491638,0.4267309308052063,293.20953369140625,297.1499938964844,293.1499938964844,0.0041517340578138,-1559.0865478515625,296.6768493652344,0.4690900444984436,0.050000000745058,0.2340835034847259,291.1651916503906,291.1499938964844,256.7248840332031,255.6449432373047,279.8935852050781,293.568359375,291.1678466796875,1.0,0.2732971906661987,0.648589015007019,0.648589015007019,1.0,1.0,-1.183841347694397,0.4718237817287445,0.7120176553726196,0.1856058090925216,0.0,0.0,0.7003900408744812,58.87751007080078,56.0,47.080299377441406,-14692.3603515625,212.77110290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4928283691406,308.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.505859375,18000.0,0.0,0.0,0.3373803794384002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8558962345123291,0.855904757976532,-8.534864718967583e-06,0.0,0.0003423981834203,0.0,0.0,88.99230194091797,0.0,0.0,0.0,0.5095250606536865,4.0,0.0,1.0
581580,293.0871887207031,297.1499938964844,293.1499938964844,0.1297881603240966,-2825.286865234375,304.14459228515625,0.7654522061347961,0.1991199702024459,0.180351510643959,294.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4707154333591461,0.050000000745058,0.0493181645870208,293.0443115234375,297.1499938964844,293.1499938964844,0.083251953125,-1540.00439453125,304.14093017578125,0.6806175708770752,0.1389863342046737,0.0983326956629753,293.1063842773437,297.1499938964844,293.1499938964844,0.3579625487327575,-6646.91259765625,304.1706848144531,0.9990000128746032,0.5304316282272339,0.4234535992145538,293.2060852050781,297.1499938964844,293.1499938964844,0.0041367961093783,-1552.8291015625,296.6755065917969,0.4707154333591461,0.050000000745058,0.2339441329240799,291.1821594238281,291.1499938964844,256.7140808105469,255.6358642578125,279.8807373046875,293.5480651855469,291.18310546875,1.0,0.2723085880279541,0.6482710242271423,0.6482710242271423,1.0,1.0,-1.1825989484786987,0.4712210893630981,0.7113777995109558,0.1850509941577911,0.0,0.0,0.6947862505912781,58.11223220825195,59.0,25.72762489318848,-14678.34375,210.81100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5888061523437,308.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.31640625,18000.0,0.0,0.0,0.3388667106628418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8444710373878479,0.844479501247406,-8.427932698396035e-06,0.0,0.0003439066349528,0.0,0.0,86.38985443115234,0.0,0.0,0.0,0.5046944618225098,4.0,0.0,1.0
581640,293.0871887207031,297.1499938964844,293.1499938964844,0.1297881603240966,-2825.286865234375,304.14459228515625,0.7654522061347961,0.1991199702024459,0.180351510643959,294.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4707154333591461,0.050000000745058,0.0493181645870208,293.0443115234375,297.1499938964844,293.1499938964844,0.083251953125,-1540.00439453125,304.14093017578125,0.6806175708770752,0.1389863342046737,0.0983326956629753,293.1063842773437,297.1499938964844,293.1499938964844,0.3579625487327575,-6646.91259765625,304.1706848144531,0.9990000128746032,0.5304316282272339,0.4234535992145538,293.2060852050781,297.1499938964844,293.1499938964844,0.0041367961093783,-1552.8291015625,296.6755065917969,0.4707154333591461,0.050000000745058,0.2339441329240799,291.1821594238281,291.1499938964844,256.7140808105469,255.6358642578125,279.8807373046875,293.5480651855469,291.18310546875,1.0,0.2723085880279541,0.6482710242271423,0.6482710242271423,1.0,1.0,-1.1825989484786987,0.4712210893630981,0.7113777995109558,0.1850509941577911,0.0,0.0,0.6947862505912781,58.11223220825195,59.0,25.72762489318848,-14678.34375,210.81100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5888061523437,308.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.31640625,18000.0,0.0,0.0,0.3388667106628418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8444710373878479,0.844479501247406,-8.427932698396035e-06,0.0,0.0003439066349528,0.0,0.0,86.38985443115234,0.0,0.0,0.0,0.5046944618225098,4.0,0.0,1.0
581700,293.0870666503906,297.1499938964844,293.1499938964844,0.1304147541522979,-2836.20654296875,304.1444091796875,0.766728401184082,0.1999429613351822,0.1810865104198455,294.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.4709070920944214,0.050000000745058,0.0493146553635597,293.0458679199219,297.1499938964844,293.1499938964844,0.0839003473520279,-1549.2967529296875,304.1413879394531,0.6823406219482422,0.1400198191404342,0.0989425703883171,293.0997314453125,297.1499938964844,293.1499938964844,0.3572836518287658,-6638.12646484375,304.16815185546875,0.9990000128746032,0.5322893261909485,0.4230610430240631,293.204345703125,297.1499938964844,293.1499938964844,0.0041318051517009,-1550.9061279296875,296.67218017578125,0.4709070920944214,0.050000000745058,0.2339274883270263,291.18505859375,291.1499938964844,256.70855712890625,255.6312255859375,279.8761291503906,293.5433349609375,291.1852722167969,1.0,0.2723779082298279,0.6481120586395264,0.6481120586395264,1.0,1.0,-1.1837167739868164,0.4716560244560241,0.712060809135437,0.1851800382137298,0.0,0.0,0.6921418905258179,58.03765487670898,59.0,15.237736701965332,-14685.0185546875,211.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6456298828125,308.4605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.072265625,18000.0,0.0,0.0,0.3393630385398865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.838398277759552,0.8384066224098206,-8.366949259652756e-06,0.0,0.0003444103349465,0.0,0.0,84.99388885498047,0.0,0.0,0.0,0.5020966529846191,4.0,0.0,1.0
581760,293.0869445800781,297.1499938964844,293.1499938964844,0.1310846954584121,-2847.93310546875,304.14422607421875,0.767608106136322,0.200764924287796,0.1818262487649917,294.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.4707736074924469,0.050000000745058,0.0493170842528343,293.0462646484375,297.1499938964844,293.1499938964844,0.08477184176445,-1561.899169921875,304.141357421875,0.68413907289505,0.1412591636180877,0.0997413843870163,293.0952453613281,297.1499938964844,293.1499938964844,0.3573755919933319,-6641.05712890625,304.1646728515625,0.9990000128746032,0.5338103175163269,0.4233344495296478,293.2025451660156,297.1499938964844,293.1499938964844,0.0041282256133854,-1549.6837158203125,296.667236328125,0.4707736074924469,0.050000000745058,0.2339390218257904,291.1845092773437,291.1499938964844,256.7029113769531,255.62646484375,279.8721923828125,293.54156494140625,291.1840515136719,1.0,0.2727657258510589,0.6479820013046265,0.6479820013046265,1.0,1.0,-1.1859076023101809,0.4725545346736908,0.7133530974388123,0.1855733543634414,0.0,0.0,0.6898784041404724,58.12900924682617,62.0,5.136909484863281,-14701.2763671875,211.96270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7039489746094,308.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.513671875,18000.0,0.0,0.0,0.3397298753261566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8326970934867859,0.8327053785324097,-8.307837561005726e-06,0.0,0.0003447826311457,0.0,0.0,83.68154907226562,0.0,0.0,0.0,0.4996523261070251,4.0,0.0,1.0
581820,293.08673095703125,297.1499938964844,293.1499938964844,0.1325321942567825,-2873.361572265625,304.14373779296875,0.7682722806930542,0.2024023234844207,0.1833166629076004,294.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4696044027805328,0.050000000745058,0.049338262528181,293.0459899902344,297.1499938964844,293.1499938964844,0.0868410840630531,-1591.9989013671875,304.1407775878906,0.687263548374176,0.1439388841390609,0.101590596139431,293.09136962890625,297.1499938964844,293.1499938964844,0.3596791326999664,-6678.78759765625,304.1559143066406,0.9990000128746032,0.5359943509101868,0.4257033169269562,293.198974609375,297.1499938964844,293.1499938964844,0.0041248621419072,-1549.067138671875,296.6534729003906,0.4696044027805328,0.050000000745058,0.2340394854545593,291.1750183105469,291.1499938964844,256.6911315917969,255.6165008544922,279.8672790527344,293.54669189453125,291.1736755371094,1.0,0.2743726968765259,0.6477219462394714,0.6477219462394714,1.0,1.0,-1.192904353141785,0.4754564464092254,0.7174479365348816,0.1869910061359405,0.0,0.0,0.6870848536491394,58.76327896118164,65.0,-11.023844718933104,-14761.21875,215.6280975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8136291503906,308.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.076171875,18000.0,0.0,0.0,0.3401904702186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8241817951202393,0.8241900205612183,-8.21369576442521e-06,0.0,0.0003452500677667,0.0,0.0,81.7000732421875,0.0,0.0,0.0,0.4959730803966522,4.0,0.0,1.0
581880,293.08673095703125,297.1499938964844,293.1499938964844,0.1325321942567825,-2873.361572265625,304.14373779296875,0.7682722806930542,0.2024023234844207,0.1833166629076004,294.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4696044027805328,0.050000000745058,0.049338262528181,293.0459899902344,297.1499938964844,293.1499938964844,0.0868410840630531,-1591.9989013671875,304.1407775878906,0.687263548374176,0.1439388841390609,0.101590596139431,293.09136962890625,297.1499938964844,293.1499938964844,0.3596791326999664,-6678.78759765625,304.1559143066406,0.9990000128746032,0.5359943509101868,0.4257033169269562,293.198974609375,297.1499938964844,293.1499938964844,0.0041248621419072,-1549.067138671875,296.6534729003906,0.4696044027805328,0.050000000745058,0.2340394854545593,291.1750183105469,291.1499938964844,256.6911315917969,255.6165008544922,279.8672790527344,293.54669189453125,291.1736755371094,1.0,0.2743726968765259,0.6477219462394714,0.6477219462394714,1.0,1.0,-1.192904353141785,0.4754564464092254,0.7174479365348816,0.1869910061359405,0.0,0.0,0.6870848536491394,58.76327896118164,65.0,-11.023844718933104,-14761.21875,215.6280975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8136291503906,308.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.076171875,18000.0,0.0,0.0,0.3401904702186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8241817951202393,0.8241900205612183,-8.21369576442521e-06,0.0,0.0003452500677667,0.0,0.0,81.7000732421875,0.0,0.0,0.0,0.4959730803966522,4.0,0.0,1.0
581940,293.086669921875,297.1499938964844,293.1499938964844,0.134059727191925,-2900.20849609375,304.1432800292969,0.7677141427993774,0.2040212154388427,0.1848107576370239,294.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.4673652052879333,0.050000000745058,0.0493779517710208,293.0455627441406,297.1499938964844,293.1499938964844,0.0890427753329277,-1624.1375732421875,304.14019775390625,0.6893550753593445,0.1466625481843948,0.1035200431942939,293.09295654296875,297.1499938964844,293.1499938964844,0.3643173575401306,-6751.0234375,304.1462097167969,0.9990000128746032,0.5371663570404053,0.4301055371761322,293.1955261230469,297.1499938964844,293.1499938964844,0.0041250823996961,-1550.07421875,296.6370544433594,0.4673652052879333,0.050000000745058,0.2342277467250824,291.159423828125,291.1499938964844,256.6784973144531,255.6057586669922,279.8658142089844,293.5614013671875,291.1576843261719,1.0,0.2768770754337311,0.6474618911743164,0.6474618911743164,1.0,1.0,-1.2025704383850098,0.4794852137565613,0.7230852246284485,0.1890634894371032,0.0,0.0,0.6868388652801514,59.9063720703125,68.0,-20.29828453063965,-14852.9755859375,221.2953491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987121582031,308.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.734375,18000.0,0.0,0.0,0.3405040204524994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208968639373779,0.8209050297737122,-8.168591193680186e-06,0.0,0.0003455682890489,0.0,0.0,80.87765502929688,0.0,0.0,0.0,0.4945035576820373,4.0,0.0,1.0
582000,293.086669921875,297.1499938964844,293.1499938964844,0.134059727191925,-2900.20849609375,304.1432800292969,0.7677141427993774,0.2040212154388427,0.1848107576370239,294.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.4673652052879333,0.050000000745058,0.0493779517710208,293.0455627441406,297.1499938964844,293.1499938964844,0.0890427753329277,-1624.1375732421875,304.14019775390625,0.6893550753593445,0.1466625481843948,0.1035200431942939,293.09295654296875,297.1499938964844,293.1499938964844,0.3643173575401306,-6751.0234375,304.1462097167969,0.9990000128746032,0.5371663570404053,0.4301055371761322,293.1955261230469,297.1499938964844,293.1499938964844,0.0041250823996961,-1550.07421875,296.6370544433594,0.4673652052879333,0.050000000745058,0.2342277467250824,291.159423828125,291.1499938964844,256.6784973144531,255.6057586669922,279.8658142089844,293.5614013671875,291.1576843261719,1.0,0.2768770754337311,0.6474618911743164,0.6474618911743164,1.0,1.0,-1.2025704383850098,0.4794852137565613,0.7230852246284485,0.1890634894371032,0.0,0.0,0.6868388652801514,59.9063720703125,68.0,-20.29828453063965,-14852.9755859375,221.2953491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987121582031,308.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.734375,18000.0,0.0,0.0,0.3405040204524994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208968639373779,0.8209050297737122,-8.168591193680186e-06,0.0,0.0003455682890489,0.0,0.0,80.87765502929688,0.0,0.0,0.0,0.4945035576820373,4.0,0.0,1.0
582060,293.08673095703125,297.1499938964844,293.1499938964844,0.1356124281883239,-2927.4404296875,304.1429443359375,0.7662233114242554,0.2056105285882949,0.1862947046756744,293.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4641635417938232,0.050000000745058,0.0494325570762157,293.044189453125,297.1499938964844,293.1499938964844,0.091346338391304,-1657.8076171875,304.1396179199219,0.690676748752594,0.1495795249938964,0.1055257841944694,293.0997314453125,297.1499938964844,293.1499938964844,0.3707671761512756,-6849.36865234375,304.1367492675781,0.9990000128746032,0.5372551679611206,0.4360887110233307,293.1922607421875,297.1499938964844,293.1499938964844,0.0041276011615991,-1552.0262451171875,296.6200256347656,0.4641635417938232,0.050000000745058,0.2344867587089538,291.1416015625,291.1499938964844,256.66473388671875,255.5940399169922,279.8681335449219,293.5832824707031,291.1398010253906,1.0,0.2800810039043426,0.647071897983551,0.647071897983551,1.0,1.0,-1.2143166065216064,0.4843465089797973,0.7299700379371643,0.1916054338216781,0.0,0.0,0.6891449093818665,61.45953369140625,71.0,-24.12872695922852,-14970.033203125,228.6233673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471130371094,308.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.58984375,18000.0,0.0,0.0,0.3409162759780884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232911229133606,0.8232992887496948,-8.179346878023352e-06,0.0,0.0003459866857156,0.0,0.0,81.31155395507812,0.0,0.0,0.0,0.4954545497894287,4.0,0.0,1.0
582120,293.08673095703125,297.1499938964844,293.1499938964844,0.1356124281883239,-2927.4404296875,304.1429443359375,0.7662233114242554,0.2056105285882949,0.1862947046756744,293.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4641635417938232,0.050000000745058,0.0494325570762157,293.044189453125,297.1499938964844,293.1499938964844,0.091346338391304,-1657.8076171875,304.1396179199219,0.690676748752594,0.1495795249938964,0.1055257841944694,293.0997314453125,297.1499938964844,293.1499938964844,0.3707671761512756,-6849.36865234375,304.1367492675781,0.9990000128746032,0.5372551679611206,0.4360887110233307,293.1922607421875,297.1499938964844,293.1499938964844,0.0041276011615991,-1552.0262451171875,296.6200256347656,0.4641635417938232,0.050000000745058,0.2344867587089538,291.1416015625,291.1499938964844,256.66473388671875,255.5940399169922,279.8681335449219,293.5832824707031,291.1398010253906,1.0,0.2800810039043426,0.647071897983551,0.647071897983551,1.0,1.0,-1.2143166065216064,0.4843465089797973,0.7299700379371643,0.1916054338216781,0.0,0.0,0.6891449093818665,61.45953369140625,71.0,-24.12872695922852,-14970.033203125,228.6233673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471130371094,308.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.58984375,18000.0,0.0,0.0,0.3409162759780884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232911229133606,0.8232992887496948,-8.179346878023352e-06,0.0,0.0003459866857156,0.0,0.0,81.31155395507812,0.0,0.0,0.0,0.4954545497894287,4.0,0.0,1.0
582180,293.08697509765625,297.1499938964844,293.1499938964844,0.13716521859169,-2954.599853515625,304.1427001953125,0.7641038298606873,0.2071647644042968,0.1877583861351013,293.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.460200548171997,0.050000000745058,0.0494983233511447,293.03955078125,297.1499938964844,293.1499938964844,0.0941350385546684,-1698.5745849609375,304.138427734375,0.6923555135726929,0.1531971842050552,0.1079768687486648,293.1127319335937,297.1499938964844,293.1499938964844,0.3785482048988342,-6966.25634765625,304.12823486328125,0.9990000128746032,0.5359019041061401,0.4431875646114349,293.1891784667969,297.1499938964844,293.1499938964844,0.0041317138820886,-1554.5936279296875,296.60321044921875,0.460200548171997,0.050000000745058,0.2347987294197082,291.1230773925781,291.1499938964844,256.6496276855469,255.5811004638672,279.8722229003906,293.6112670898437,291.1212463378906,1.0,0.28383669257164,0.6466819047927856,0.6466819047927856,1.0,1.0,-1.2279893159866333,0.490027368068695,0.7379619479179382,0.1946245282888412,0.0,0.0,0.6939743757247925,63.326263427734375,74.0,-25.6589469909668,-15109.48046875,237.42637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,308.6083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17909.47265625,18000.0,0.0,0.0,0.3416480123996734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8313128352165222,0.8313210606575012,-8.246802281064447e-06,0.0,0.0003467292990535,0.0,0.0,83.01294708251953,0.0,0.0,0.0,0.4988278150558471,4.0,0.0,1.0
582240,293.08697509765625,297.1499938964844,293.1499938964844,0.13716521859169,-2954.599853515625,304.1427001953125,0.7641038298606873,0.2071647644042968,0.1877583861351013,293.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.460200548171997,0.050000000745058,0.0494983233511447,293.03955078125,297.1499938964844,293.1499938964844,0.0941350385546684,-1698.5745849609375,304.138427734375,0.6923555135726929,0.1531971842050552,0.1079768687486648,293.1127319335937,297.1499938964844,293.1499938964844,0.3785482048988342,-6966.25634765625,304.12823486328125,0.9990000128746032,0.5359019041061401,0.4431875646114349,293.1891784667969,297.1499938964844,293.1499938964844,0.0041317138820886,-1554.5936279296875,296.60321044921875,0.460200548171997,0.050000000745058,0.2347987294197082,291.1230773925781,291.1499938964844,256.6496276855469,255.5811004638672,279.8722229003906,293.6112670898437,291.1212463378906,1.0,0.28383669257164,0.6466819047927856,0.6466819047927856,1.0,1.0,-1.2279893159866333,0.490027368068695,0.7379619479179382,0.1946245282888412,0.0,0.0,0.6939743757247925,63.326263427734375,74.0,-25.6589469909668,-15109.48046875,237.42637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,308.6083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17909.47265625,18000.0,0.0,0.0,0.3416480123996734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8313128352165222,0.8313210606575012,-8.246802281064447e-06,0.0,0.0003467292990535,0.0,0.0,83.01294708251953,0.0,0.0,0.0,0.4988278150558471,4.0,0.0,1.0
582300,293.087158203125,297.1499938964844,293.1499938964844,0.137937918305397,-2968.085205078125,304.14263916015625,0.7628718614578247,0.2079290449619293,0.1884818375110626,293.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.4580838978290558,0.050000000745058,0.0495346933603286,293.036376953125,297.1499938964844,293.1499938964844,0.0957097634673118,-1721.5601806640625,304.1376647949219,0.6933608651161194,0.1552174836397171,0.1093662977218627,293.1211853027344,297.1499938964844,293.1499938964844,0.3828418552875519,-7030.16015625,304.1243896484375,0.9990000128746032,0.5347107648849487,0.4470649659633636,293.18768310546875,297.1499938964844,293.1499938964844,0.0041343113407492,-1556.07421875,296.5950012207031,0.4580838978290558,0.050000000745058,0.2349712550640106,291.1137390136719,291.1499938964844,256.6414794921875,255.5741271972656,279.8753967285156,293.6282958984375,291.1119689941406,1.0,0.2858816683292389,0.6464868783950806,0.6464868783950806,1.0,1.0,-1.235430121421814,0.4931271374225616,0.7423029541969299,0.1962857395410537,0.0,0.0,0.697329044342041,64.3580551147461,74.0,-25.72248649597168,-15186.1962890625,242.3198089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388427734375,308.6042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17880.166015625,18000.0,0.0,0.0,0.3421935737133026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374404907226562,0.83744877576828,-8.30226872494677e-06,0.0,0.0003472829703241,0.0,0.0,84.35697937011719,0.0,0.0,0.0,0.5014324188232422,4.0,0.0,1.0
582360,293.0873413085937,297.1499938964844,293.1499938964844,0.1387041956186294,-2981.434326171875,304.142578125,0.7615528106689453,0.2086854875087738,0.1891998499631881,293.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.455913633108139,0.050000000745058,0.0495730936527252,293.03277587890625,297.1499938964844,293.1499938964844,0.0973860621452331,-1745.97705078125,304.1368713378906,0.694452702999115,0.1573651880025863,0.1108478754758834,293.1307678222656,297.1499938964844,293.1499938964844,0.3873547315597534,-7096.93994140625,304.120849609375,0.9990000128746032,0.5331953763961792,0.4511227011680603,293.18621826171875,297.1499938964844,293.1499938964844,0.0041372282430529,-1557.6519775390625,296.5871887207031,0.455913633108139,0.050000000745058,0.2351534068584442,291.104736328125,291.1499938964844,256.63287353515625,255.56675720214844,279.8800048828125,293.647705078125,291.1030578613281,1.0,0.2880189716815948,0.646242082118988,0.646242082118988,1.0,1.0,-1.243205428123474,0.4963530004024505,0.746852457523346,0.1980129480361938,0.0,0.0,0.701252818107605,65.44712829589844,77.0,-25.17112922668457,-15266.412109375,247.50917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144287109375,308.59521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17851.666015625,18000.0,0.0,0.0,0.3428833484649658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449094891548157,0.844917893409729,-8.372127922484651e-06,0.0,0.0003479830047581,0.0,0.0,86.0300521850586,0.0,0.0,0.0,0.5046253800392151,4.0,0.0,1.0
582420,293.0878295898437,297.1499938964844,293.1499938964844,0.1402103453874588,-3007.59375,304.1425476074219,0.7587244510650635,0.2101777195930481,0.1906212419271469,293.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.4514861106872558,0.050000000745058,0.0496552176773548,293.0243530273437,297.1499938964844,293.1499938964844,0.1010394245386123,-1798.9302978515625,304.1351623535156,0.6969171762466431,0.1620405912399292,0.1140815541148185,293.15283203125,297.1499938964844,293.1499938964844,0.3969147205352783,-7237.23681640625,304.1146850585937,0.9990000128746032,0.5292146801948547,0.4596804678440094,293.1832580566406,297.1499938964844,293.1499938964844,0.0041438918560743,-1561.01513671875,296.5732116699219,0.4514861106872558,0.050000000745058,0.2355429828166961,291.0882873535156,291.1499938964844,256.61431884765625,255.5507659912109,279.892822265625,293.69439697265625,291.0868530273437,1.0,0.2925272285938263,0.6457524299621582,0.6457524299621582,1.0,1.0,-1.2596311569213867,0.5031829476356506,0.7564482688903809,0.2016851603984832,0.0,0.0,0.7106122374534607,67.77600860595703,65.0,-22.876914978027344,-15435.4267578125,258.71148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83642578125,308.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17799.833984375,18000.0,0.0,0.0,0.3447528183460235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8635002970695496,0.8635088205337524,-8.553271982236765e-06,0.0,0.0003498802834656,0.0,0.0,90.33714294433594,0.0,0.0,0.0,0.5126417279243469,4.0,0.0,1.0
582480,293.0878295898437,297.1499938964844,293.1499938964844,0.1402103453874588,-3007.59375,304.1425476074219,0.7587244510650635,0.2101777195930481,0.1906212419271469,293.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.4514861106872558,0.050000000745058,0.0496552176773548,293.0243530273437,297.1499938964844,293.1499938964844,0.1010394245386123,-1798.9302978515625,304.1351623535156,0.6969171762466431,0.1620405912399292,0.1140815541148185,293.15283203125,297.1499938964844,293.1499938964844,0.3969147205352783,-7237.23681640625,304.1146850585937,0.9990000128746032,0.5292146801948547,0.4596804678440094,293.1832580566406,297.1499938964844,293.1499938964844,0.0041438918560743,-1561.01513671875,296.5732116699219,0.4514861106872558,0.050000000745058,0.2355429828166961,291.0882873535156,291.1499938964844,256.61431884765625,255.5507659912109,279.892822265625,293.69439697265625,291.0868530273437,1.0,0.2925272285938263,0.6457524299621582,0.6457524299621582,1.0,1.0,-1.2596311569213867,0.5031829476356506,0.7564482688903809,0.2016851603984832,0.0,0.0,0.7106122374534607,67.77600860595703,65.0,-22.876914978027344,-15435.4267578125,258.71148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83642578125,308.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17799.833984375,18000.0,0.0,0.0,0.3447528183460235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8635002970695496,0.8635088205337524,-8.553271982236765e-06,0.0,0.0003498802834656,0.0,0.0,90.33714294433594,0.0,0.0,0.0,0.5126417279243469,4.0,0.0,1.0
