time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582540,293.0880432128906,297.1499938964844,293.1499938964844,0.1414262503385543,-3028.332275390625,304.1430358886719,0.7621193528175354,0.2117054164409637,0.1919485479593277,293.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.4530317187309265,0.050000000745058,0.0496258623898029,293.0164489746094,297.1499938964844,293.1499938964844,0.1047290191054344,-1851.7445068359373,304.1340026855469,0.7057862281799316,0.1668371558189392,0.1174531131982803,293.1692810058594,297.1499938964844,293.1499938964844,0.3947316408157348,-7197.84716796875,304.1307067871094,0.9990000128746032,0.5257707834243774,0.4566477239131927,293.1800537109375,297.1499938964844,293.1499938964844,0.0041412501595914,-1559.9761962890625,296.57049560546875,0.4530317187309265,0.050000000745058,0.2354037165641784,291.08807373046875,291.1499938964844,256.5936279296875,255.53292846679688,279.9112548828125,293.7313842773437,291.09014892578125,1.0,0.2913808822631836,0.6452627778053284,0.6452627778053284,1.0,1.0,-1.261438488960266,0.5037145018577576,0.7577240467071533,0.2020649760961532,0.0,0.0,0.7193417549133301,67.06465911865234,53.0,5.358107089996338,-15498.783203125,257.8804016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7428894042969,308.5534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17789.568359375,18000.0,0.0,0.0,0.3471345603466034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845358490943909,0.8845446109771729,-8.774241905484814e-06,0.0,0.0003522974438965,0.0,0.0,95.49110412597656,0.0,0.0,0.0,0.5217641592025757,4.0,0.0,1.0
582600,293.0880432128906,297.1499938964844,293.1499938964844,0.1414262503385543,-3028.332275390625,304.1430358886719,0.7621193528175354,0.2117054164409637,0.1919485479593277,293.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.4530317187309265,0.050000000745058,0.0496258623898029,293.0164489746094,297.1499938964844,293.1499938964844,0.1047290191054344,-1851.7445068359373,304.1340026855469,0.7057862281799316,0.1668371558189392,0.1174531131982803,293.1692810058594,297.1499938964844,293.1499938964844,0.3947316408157348,-7197.84716796875,304.1307067871094,0.9990000128746032,0.5257707834243774,0.4566477239131927,293.1800537109375,297.1499938964844,293.1499938964844,0.0041412501595914,-1559.9761962890625,296.57049560546875,0.4530317187309265,0.050000000745058,0.2354037165641784,291.08807373046875,291.1499938964844,256.5936279296875,255.53292846679688,279.9112548828125,293.7313842773437,291.09014892578125,1.0,0.2913808822631836,0.6452627778053284,0.6452627778053284,1.0,1.0,-1.261438488960266,0.5037145018577576,0.7577240467071533,0.2020649760961532,0.0,0.0,0.7193417549133301,67.06465911865234,53.0,5.358107089996338,-15498.783203125,257.8804016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7428894042969,308.5534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17789.568359375,18000.0,0.0,0.0,0.3471345603466034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845358490943909,0.8845446109771729,-8.774241905484814e-06,0.0,0.0003522974438965,0.0,0.0,95.49110412597656,0.0,0.0,0.0,0.5217641592025757,4.0,0.0,1.0
582660,293.0879821777344,297.1499938964844,293.1499938964844,0.1422240287065506,-3041.28173828125,304.1440124511719,0.7711527347564697,0.2132873684167862,0.1932392418384552,293.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.4598771035671234,0.050000000745058,0.0495036244392395,293.0159606933594,297.1499938964844,293.1499938964844,0.1073796302080154,-1888.861083984375,304.1349792480469,0.7179718613624573,0.1703336387872696,0.1200986877083778,293.1641540527344,297.1499938964844,293.1499938964844,0.381443440914154,-6992.85498046875,304.1594543457031,0.9990000128746032,0.526273787021637,0.4437736868858337,293.1766052246094,297.1499938964844,293.1499938964844,0.0041255443356931,-1552.4254150390625,296.5881042480469,0.4598771035671234,0.050000000745058,0.2348238825798034,291.1199035644531,291.1499938964844,256.5705871582031,255.5130310058593,279.912109375,293.7210693359375,291.12384033203125,1.0,0.2860291600227356,0.6447643637657166,0.6447643637657166,1.0,1.0,-1.2498725652694702,0.4985203444957733,0.7513522505760193,0.1992894113063812,0.0,0.0,0.7214361429214478,63.79716873168945,56.0,39.20075607299805,-15443.0283203125,246.5048217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6889343261719,308.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.197265625,18000.0,0.0,0.0,0.3494305610656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959806561470032,0.8959895968437195,-8.923456334741786e-06,0.0,0.0003546275838743,0.0,0.0,98.6017837524414,0.0,0.0,0.0,0.5268567800521851,4.0,0.0,1.0
582720,293.0879821777344,297.1499938964844,293.1499938964844,0.1422240287065506,-3041.28173828125,304.1440124511719,0.7711527347564697,0.2132873684167862,0.1932392418384552,293.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.4598771035671234,0.050000000745058,0.0495036244392395,293.0159606933594,297.1499938964844,293.1499938964844,0.1073796302080154,-1888.861083984375,304.1349792480469,0.7179718613624573,0.1703336387872696,0.1200986877083778,293.1641540527344,297.1499938964844,293.1499938964844,0.381443440914154,-6992.85498046875,304.1594543457031,0.9990000128746032,0.526273787021637,0.4437736868858337,293.1766052246094,297.1499938964844,293.1499938964844,0.0041255443356931,-1552.4254150390625,296.5881042480469,0.4598771035671234,0.050000000745058,0.2348238825798034,291.1199035644531,291.1499938964844,256.5705871582031,255.5130310058593,279.912109375,293.7210693359375,291.12384033203125,1.0,0.2860291600227356,0.6447643637657166,0.6447643637657166,1.0,1.0,-1.2498725652694702,0.4985203444957733,0.7513522505760193,0.1992894113063812,0.0,0.0,0.7214361429214478,63.79716873168945,56.0,39.20075607299805,-15443.0283203125,246.5048217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6889343261719,308.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.197265625,18000.0,0.0,0.0,0.3494305610656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959806561470032,0.8959895968437195,-8.923456334741786e-06,0.0,0.0003546275838743,0.0,0.0,98.6017837524414,0.0,0.0,0.0,0.5268567800521851,4.0,0.0,1.0
582780,293.0879821777344,297.1499938964844,293.1499938964844,0.1430608183145523,-3054.96923828125,304.14459228515625,0.7777231335639954,0.2148598730564117,0.1945864409208297,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4643192589282989,0.050000000745058,0.0494297295808792,293.0238342285156,297.1499938964844,293.1499938964844,0.1087488159537315,-1907.5179443359373,304.1377258300781,0.7248193621635437,0.1721455305814743,0.1215626001358032,293.1435852050781,297.1499938964844,293.1499938964844,0.3723381757736206,-6855.94873046875,304.1709289550781,0.9990000128746032,0.5300809144973755,0.4358042180538177,293.1733703613281,297.1499938964844,293.1499938964844,0.0041122757829725,-1545.793212890625,296.6072692871094,0.4643192589282989,0.050000000745058,0.2344733476638794,291.1532897949219,291.1499938964844,256.5449523925781,255.49082946777344,279.8912353515625,293.6826171875,291.1551513671875,1.0,0.2832622528076172,0.6442660093307495,0.6442660093307495,1.0,1.0,-1.2431652545928955,0.4954457283020019,0.7477195262908936,0.1975383162498474,0.0,0.0,0.7184814810752869,61.82483673095703,59.0,37.32946014404297,-15399.310546875,239.8309936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,308.5813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.521484375,18000.0,0.0,0.0,0.3511983156204223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8942785859107971,0.8942875266075134,-8.933520803111605e-06,0.0,0.000356421660399,0.0,0.0,98.39706420898438,0.0,0.0,0.0,0.5262807607650757,4.0,0.0,1.0
582840,293.0879821777344,297.1499938964844,293.1499938964844,0.1430608183145523,-3054.96923828125,304.14459228515625,0.7777231335639954,0.2148598730564117,0.1945864409208297,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4643192589282989,0.050000000745058,0.0494297295808792,293.0238342285156,297.1499938964844,293.1499938964844,0.1087488159537315,-1907.5179443359373,304.1377258300781,0.7248193621635437,0.1721455305814743,0.1215626001358032,293.1435852050781,297.1499938964844,293.1499938964844,0.3723381757736206,-6855.94873046875,304.1709289550781,0.9990000128746032,0.5300809144973755,0.4358042180538177,293.1733703613281,297.1499938964844,293.1499938964844,0.0041122757829725,-1545.793212890625,296.6072692871094,0.4643192589282989,0.050000000745058,0.2344733476638794,291.1532897949219,291.1499938964844,256.5449523925781,255.49082946777344,279.8912353515625,293.6826171875,291.1551513671875,1.0,0.2832622528076172,0.6442660093307495,0.6442660093307495,1.0,1.0,-1.2431652545928955,0.4954457283020019,0.7477195262908936,0.1975383162498474,0.0,0.0,0.7184814810752869,61.82483673095703,59.0,37.32946014404297,-15399.310546875,239.8309936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,308.5813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.521484375,18000.0,0.0,0.0,0.3511983156204223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8942785859107971,0.8942875266075134,-8.933520803111605e-06,0.0,0.000356421660399,0.0,0.0,98.39706420898438,0.0,0.0,0.0,0.5262807607650757,4.0,0.0,1.0
582900,293.0880126953125,297.1499938964844,293.1499938964844,0.1435959488153457,-3063.998291015625,304.14459228515625,0.7799100875854492,0.2156373709440231,0.1952673941850662,293.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4654446542263031,0.050000000745058,0.04941076785326,293.0285339355469,297.1499938964844,293.1499938964844,0.109245441854,-1914.2921142578125,304.1390380859375,0.7267826199531555,0.1728217154741287,0.1220482289791107,293.1333923339844,297.1499938964844,293.1499938964844,0.3698785901069641,-6820.015625,304.17156982421875,0.9990000128746032,0.5321645140647888,0.4337363839149475,293.1718139648437,297.1499938964844,293.1499938964844,0.0041091656312346,-1544.2723388671875,296.6117248535156,0.4654446542263031,0.050000000745058,0.2343834191560745,291.16070556640625,291.1499938964844,256.5310974121094,255.4788055419922,279.88116455078125,293.6677551269531,291.1617736816406,1.0,0.2825828492641449,0.6440168023109436,0.6440168023109436,1.0,1.0,-1.2419517040252686,0.4948206543922424,0.7471309900283813,0.1971734911203384,0.0,0.0,0.7170039415359497,61.3268928527832,59.0,27.75142288208008,-15390.916015625,238.33224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71630859375,308.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.62109375,18000.0,0.0,0.0,0.3518895506858825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8914376497268677,0.8914465308189392,-8.907937626645435e-06,0.0,0.0003571231791283,0.0,0.0,97.71346282958984,0.0,0.0,0.0,0.5250885486602783,4.0,0.0,1.0
582960,293.08807373046875,297.1499938964844,293.1499938964844,0.1441759169101715,-3073.853759765625,304.14453125,0.781549334526062,0.216411754488945,0.1959528774023056,293.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.4660593867301941,0.050000000745058,0.0494002737104892,293.03277587890625,297.1499938964844,293.1499938964844,0.1097511574625969,-1921.2559814453125,304.1401062011719,0.7282395958900452,0.1735228896141052,0.1225175857543945,293.1243896484375,297.1499938964844,293.1499938964844,0.3684101402759552,-6799.31201171875,304.1702880859375,0.9990000128746032,0.534141480922699,0.4325878024101257,293.1702575683594,297.1499938964844,293.1499938964844,0.0041076578199863,-1543.51708984375,296.6144104003906,0.4660593867301941,0.050000000745058,0.2343336343765258,291.1647033691406,291.1499938964844,256.5164794921875,255.4661407470703,279.8712463378906,293.6571960449219,291.1651306152344,1.0,0.2823007702827453,0.6438797116279602,0.6438797116279602,1.0,1.0,-1.2418859004974363,0.4947293698787689,0.7471565008163452,0.1971154808998108,0.0,0.0,0.7156090140342712,61.06046676635742,62.0,18.23943519592285,-15392.8720703125,237.745346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7422790527344,308.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.546875,18000.0,0.0,0.0,0.3524717390537262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8884031176567078,0.8884119987487793,-8.877158506948035e-06,0.0,0.0003577139868866,0.0,0.0,96.95867156982422,0.0,0.0,0.0,0.523780107498169,4.0,0.0,1.0
583020,293.08819580078125,297.1499938964844,293.1499938964844,0.1454596668481826,-3095.822021484375,304.1441955566406,0.7834198474884033,0.2179546058177948,0.1973374336957931,293.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4660492837429046,0.050000000745058,0.0494004301726818,293.03887939453125,297.1499938964844,293.1499938964844,0.1110336780548095,-1939.191162109375,304.1412353515625,0.7302759885787964,0.1752490103244781,0.1236381530761718,293.11151123046875,297.1499938964844,293.1499938964844,0.3680490553379059,-6797.01904296875,304.1640319824219,0.9990000128746032,0.5374194979667664,0.4326066076755523,293.1671142578125,297.1499938964844,293.1499938964844,0.0041087879799306,-1543.9998779296875,296.61553955078125,0.4660492837429046,0.050000000745058,0.2343343645334243,291.1637878417969,291.1499938964844,256.48492431640625,255.438705444336,279.8544616699219,293.6481628417969,291.1631774902344,1.0,0.2827695906162262,0.643605649471283,0.643605649471283,1.0,1.0,-1.2449147701263428,0.4959053099155426,0.7490094900131226,0.1977322697639465,0.0,0.0,0.7137210369110107,61.11041259765625,65.0,1.0431530475616455,-15425.4521484375,238.9638214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80194091796875,308.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.908203125,18000.0,0.0,0.0,0.3533865809440613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883135199546814,0.8831440210342407,-8.818308742775116e-06,0.0,0.0003586424572858,0.0,0.0,95.61322784423828,0.0,0.0,0.0,0.5214837193489075,4.0,0.0,1.0
583080,293.08819580078125,297.1499938964844,293.1499938964844,0.1454596668481826,-3095.822021484375,304.1441955566406,0.7834198474884033,0.2179546058177948,0.1973374336957931,293.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4660492837429046,0.050000000745058,0.0494004301726818,293.03887939453125,297.1499938964844,293.1499938964844,0.1110336780548095,-1939.191162109375,304.1412353515625,0.7302759885787964,0.1752490103244781,0.1236381530761718,293.11151123046875,297.1499938964844,293.1499938964844,0.3680490553379059,-6797.01904296875,304.1640319824219,0.9990000128746032,0.5374194979667664,0.4326066076755523,293.1671142578125,297.1499938964844,293.1499938964844,0.0041087879799306,-1543.9998779296875,296.61553955078125,0.4660492837429046,0.050000000745058,0.2343343645334243,291.1637878417969,291.1499938964844,256.48492431640625,255.438705444336,279.8544616699219,293.6481628417969,291.1631774902344,1.0,0.2827695906162262,0.643605649471283,0.643605649471283,1.0,1.0,-1.2449147701263428,0.4959053099155426,0.7490094900131226,0.1977322697639465,0.0,0.0,0.7137210369110107,61.11041259765625,65.0,1.0431530475616455,-15425.4521484375,238.9638214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80194091796875,308.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.908203125,18000.0,0.0,0.0,0.3533865809440613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883135199546814,0.8831440210342407,-8.818308742775116e-06,0.0,0.0003586424572858,0.0,0.0,95.61322784423828,0.0,0.0,0.0,0.5214837193489075,4.0,0.0,1.0
583140,293.0883483886719,297.1499938964844,293.1499938964844,0.1468731015920639,-3120.11376953125,304.1437683105469,0.7837858200073242,0.2194922268390655,0.1987380385398864,293.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4647146165370941,0.050000000745058,0.0494230538606643,293.0414123535156,297.1499938964844,293.1499938964844,0.112824723124504,-1964.445068359375,304.1411437988281,0.7317323684692383,0.1775472462177276,0.1251523792743683,293.1060485839844,297.1499938964844,293.1499938964844,0.3704878091812134,-6836.59130859375,304.1552734375,0.9990000128746032,0.5395161509513855,0.435082346200943,293.1639709472656,297.1499938964844,293.1499938964844,0.0041145007126033,-1546.6265869140625,296.6127014160156,0.4647146165370941,0.050000000745058,0.2344416826963424,291.15399169921875,291.1499938964844,256.45001220703125,255.4083404541016,279.8406982421875,293.6517944335937,291.1527099609375,1.0,0.2843635976314544,0.6433315277099609,0.6433315277099609,1.0,1.0,-1.251539945602417,0.4986225068569183,0.752917468547821,0.1991745680570602,0.0,0.0,0.7137674689292908,61.78350830078125,68.0,-11.877395629882812,-15495.083984375,242.8445587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85528564453125,308.65252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.25,18000.0,0.0,0.0,0.354133129119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8810985684394836,0.8811073899269104,-8.788199920672923e-06,0.0,0.0003594001173041,0.0,0.0,95.0372543334961,0.0,0.0,0.0,0.5205691456794739,4.0,0.0,1.0
583200,293.0883483886719,297.1499938964844,293.1499938964844,0.1468731015920639,-3120.11376953125,304.1437683105469,0.7837858200073242,0.2194922268390655,0.1987380385398864,293.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4647146165370941,0.050000000745058,0.0494230538606643,293.0414123535156,297.1499938964844,293.1499938964844,0.112824723124504,-1964.445068359375,304.1411437988281,0.7317323684692383,0.1775472462177276,0.1251523792743683,293.1060485839844,297.1499938964844,293.1499938964844,0.3704878091812134,-6836.59130859375,304.1552734375,0.9990000128746032,0.5395161509513855,0.435082346200943,293.1639709472656,297.1499938964844,293.1499938964844,0.0041145007126033,-1546.6265869140625,296.6127014160156,0.4647146165370941,0.050000000745058,0.2344416826963424,291.15399169921875,291.1499938964844,256.45001220703125,255.4083404541016,279.8406982421875,293.6517944335937,291.1527099609375,1.0,0.2843635976314544,0.6433315277099609,0.6433315277099609,1.0,1.0,-1.251539945602417,0.4986225068569183,0.752917468547821,0.1991745680570602,0.0,0.0,0.7137674689292908,61.78350830078125,68.0,-11.877395629882812,-15495.083984375,242.8445587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85528564453125,308.65252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.25,18000.0,0.0,0.0,0.354133129119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8810985684394836,0.8811073899269104,-8.788199920672923e-06,0.0,0.0003594001173041,0.0,0.0,95.0372543334961,0.0,0.0,0.0,0.5205691456794739,4.0,0.0,1.0
583260,293.0885009765625,297.1499938964844,293.1499938964844,0.1483726352453231,-3145.90234375,304.14337158203125,0.7830021381378174,0.2210229486227035,0.200149804353714,293.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4622750282287597,0.050000000745058,0.0494633540511131,293.0407409667969,297.1499938964844,293.1499938964844,0.1151363626122474,-1997.03466796875,304.1402282714844,0.7329370975494385,0.1804234385490417,0.1270870864391327,293.10772705078125,297.1499938964844,293.1499938964844,0.3751327395439148,-6908.47216796875,304.1457824707031,0.9990000128746032,0.5403022766113281,0.4394570291042328,293.1607666015625,297.1499938964844,293.1499938964844,0.0041237482801079,-1550.828857421875,296.6078186035156,0.4622750282287597,0.050000000745058,0.2346328645944595,291.13873291015625,291.1499938964844,256.4114074707031,255.3748016357422,279.8298034667969,293.6648254394531,291.1371154785156,1.0,0.2868447303771972,0.6429269909858704,0.6429269909858704,1.0,1.0,-1.261084794998169,0.5025438070297241,0.7585410475730896,0.2012319564819336,0.0,0.0,0.7162530422210693,62.949012756347656,71.0,-20.000015258789062,-15597.7919921875,248.9151306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866882324219,308.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.705078125,18000.0,0.0,0.0,0.3549265563488006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839457631111145,0.8839545845985413,-8.806833648122847e-06,0.0,0.0003602053329814,0.0,0.0,95.65504455566406,0.0,0.0,0.0,0.5217715501785278,4.0,0.0,1.0
583320,293.0885009765625,297.1499938964844,293.1499938964844,0.1483726352453231,-3145.90234375,304.14337158203125,0.7830021381378174,0.2210229486227035,0.200149804353714,293.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4622750282287597,0.050000000745058,0.0494633540511131,293.0407409667969,297.1499938964844,293.1499938964844,0.1151363626122474,-1997.03466796875,304.1402282714844,0.7329370975494385,0.1804234385490417,0.1270870864391327,293.10772705078125,297.1499938964844,293.1499938964844,0.3751327395439148,-6908.47216796875,304.1457824707031,0.9990000128746032,0.5403022766113281,0.4394570291042328,293.1607666015625,297.1499938964844,293.1499938964844,0.0041237482801079,-1550.828857421875,296.6078186035156,0.4622750282287597,0.050000000745058,0.2346328645944595,291.13873291015625,291.1499938964844,256.4114074707031,255.3748016357422,279.8298034667969,293.6648254394531,291.1371154785156,1.0,0.2868447303771972,0.6429269909858704,0.6429269909858704,1.0,1.0,-1.261084794998169,0.5025438070297241,0.7585410475730896,0.2012319564819336,0.0,0.0,0.7162530422210693,62.949012756347656,71.0,-20.000015258789062,-15597.7919921875,248.9151306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866882324219,308.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.705078125,18000.0,0.0,0.0,0.3549265563488006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839457631111145,0.8839545845985413,-8.806833648122847e-06,0.0,0.0003602053329814,0.0,0.0,95.65504455566406,0.0,0.0,0.0,0.5217715501785278,4.0,0.0,1.0
583380,293.08868408203125,297.1499938964844,293.1499938964844,0.1499213129281997,-3172.5009765625,304.1430053710937,0.7813541293144226,0.2225430905818939,0.2015662640333175,293.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4590375423431396,0.050000000745058,0.0495178736746311,293.0375671386719,297.1499938964844,293.1499938964844,0.1179265454411506,-2036.2213134765625,304.1388244628906,0.7340517044067383,0.1838356554508209,0.129414215683937,293.1157531738281,297.1499938964844,293.1499938964844,0.3815179467201233,-7005.240234375,304.1365661621094,0.9990000128746032,0.5397596955299377,0.4453058242797851,293.1575927734375,297.1499938964844,293.1499938964844,0.0041356650181114,-1556.150390625,296.6023864746094,0.4590375423431396,0.050000000745058,0.2348914742469787,291.1206359863281,291.1499938964844,256.36920166015625,255.33819580078125,279.82012939453125,293.6859130859375,291.1188659667969,1.0,0.2900248169898987,0.6425224542617798,0.6425224542617798,1.0,1.0,-1.2729740142822266,0.507477343082428,0.7654967308044434,0.2038200050592422,0.0,0.0,0.7213581204414368,64.51136779785156,74.0,-24.50055503845215,-15729.0849609375,256.8239440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,308.6731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17902.109375,18000.0,0.0,0.0,0.3559758067131042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923883438110352,0.8923972249031067,-8.884424460120499e-06,0.0,0.0003612701839301,0.0,0.0,97.68245697021484,0.0,0.0,0.0,0.525426983833313,4.0,0.0,1.0
583440,293.08868408203125,297.1499938964844,293.1499938964844,0.1499213129281997,-3172.5009765625,304.1430053710937,0.7813541293144226,0.2225430905818939,0.2015662640333175,293.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4590375423431396,0.050000000745058,0.0495178736746311,293.0375671386719,297.1499938964844,293.1499938964844,0.1179265454411506,-2036.2213134765625,304.1388244628906,0.7340517044067383,0.1838356554508209,0.129414215683937,293.1157531738281,297.1499938964844,293.1499938964844,0.3815179467201233,-7005.240234375,304.1365661621094,0.9990000128746032,0.5397596955299377,0.4453058242797851,293.1575927734375,297.1499938964844,293.1499938964844,0.0041356650181114,-1556.150390625,296.6023864746094,0.4590375423431396,0.050000000745058,0.2348914742469787,291.1206359863281,291.1499938964844,256.36920166015625,255.33819580078125,279.82012939453125,293.6859130859375,291.1188659667969,1.0,0.2900248169898987,0.6425224542617798,0.6425224542617798,1.0,1.0,-1.2729740142822266,0.507477343082428,0.7654967308044434,0.2038200050592422,0.0,0.0,0.7213581204414368,64.51136779785156,74.0,-24.50055503845215,-15729.0849609375,256.8239440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,308.6731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17902.109375,18000.0,0.0,0.0,0.3559758067131042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923883438110352,0.8923972249031067,-8.884424460120499e-06,0.0,0.0003612701839301,0.0,0.0,97.68245697021484,0.0,0.0,0.0,0.525426983833313,4.0,0.0,1.0
583500,293.0888061523437,297.1499938964844,293.1499938964844,0.150705799460411,-3185.951904296875,304.1428527832031,0.7802826762199402,0.2232985347509384,0.202274665236473,293.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.4572173655033111,0.050000000745058,0.0495495796203613,293.03515625,297.1499938964844,293.1499938964844,0.1194888949394226,-2058.076416015625,304.1380310058594,0.7346125245094299,0.1857308149337768,0.1307153552770614,293.121826171875,297.1499938964844,293.1499938964844,0.3852420747280121,-7061.046875,304.1322326660156,0.9990000128746032,0.5389973521232605,0.4486721456050873,293.156005859375,297.1499938964844,293.1499938964844,0.0041424673981964,-1559.1434326171875,296.59979248046875,0.4572173655033111,0.050000000745058,0.2350418716669082,291.111083984375,291.1499938964844,256.3468322753906,255.3188018798828,279.8158264160156,293.6994323730469,291.1092834472656,1.0,0.2918276488780975,0.6423202157020569,0.6423202157020569,1.0,1.0,-1.2796452045440674,0.510260283946991,0.7693849205970764,0.2052783519029617,0.0,0.0,0.7249139547348022,65.41693878173828,74.0,-25.669160842895508,-15803.849609375,261.379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721923828125,308.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17871.064453125,18000.0,0.0,0.0,0.3566558957099914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898806631565094,0.8988155722618103,-8.9472150648362e-06,0.0,0.0003619603812694,0.0,0.0,99.2719497680664,0.0,0.0,0.0,0.5282273292541504,4.0,0.0,1.0
583560,293.0888977050781,297.1499938964844,293.1499938964844,0.1514924019575119,-3199.419189453125,304.1427001953125,0.7790839672088623,0.2240511029958725,0.2029827237129211,293.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.4553021192550659,0.050000000745058,0.0495838150382041,293.03228759765625,297.1499938964844,293.1499938964844,0.1211553141474723,-2081.313720703125,304.1371765136719,0.7351922988891602,0.1877454817295074,0.1321029365062713,293.129150390625,297.1499938964844,293.1499938964844,0.3892571628093719,-7120.8193359375,304.128173828125,0.9990000128746032,0.5379179120063782,0.4522789418697357,293.1544189453125,297.1499938964844,293.1499938964844,0.0041497596539556,-1562.3131103515625,296.59747314453125,0.4553021192550659,0.050000000745058,0.2352042645215988,291.1015014648437,291.1499938964844,256.3236389160156,255.29872131347656,279.81256103515625,293.7149658203125,291.0997619628906,1.0,0.2937482297420501,0.6420625448226929,0.6420625448226929,1.0,1.0,-1.2867258787155151,0.5132008790969849,0.773525059223175,0.2068069279193878,0.0,0.0,0.7291074395179749,66.3934326171875,77.0,-26.111248016357425,-15883.439453125,266.2913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490600585937,308.661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.130859375,18000.0,0.0,0.0,0.3574649393558502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066568613052368,0.9066659212112428,-9.02628653420834e-06,0.0,0.0003627814585343,0.0,0.0,101.25567626953124,0.0,0.0,0.0,0.5316682457923889,4.0,0.0,1.0
583620,293.0891418457031,297.1499938964844,293.1499938964844,0.1530623435974121,-3226.22802734375,304.1425170898437,0.7763935923576355,0.225549578666687,0.2043983340263366,293.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.4512773156166076,0.050000000745058,0.0496589094400405,293.0254211425781,297.1499938964844,293.1499938964844,0.1247862949967384,-2131.68115234375,304.1354064941406,0.7364478707313538,0.1921187788248062,0.1351276487112045,293.1470642089844,297.1499938964844,293.1499938964844,0.3980138003826141,-7249.99658203125,304.1208801269531,0.9990000128746032,0.5348213911056519,0.4600909650325775,293.1512145996094,297.1499938964844,293.1499938964844,0.0041656643152236,-1569.0859375,296.59423828125,0.4512773156166076,0.050000000745058,0.2355604767799377,291.08306884765625,291.1499938964844,256.2749938964844,255.25662231445312,279.8079528808594,293.75244140625,291.0814514160156,1.0,0.2978881895542145,0.6415472626686096,0.6415472626686096,1.0,1.0,-1.301950454711914,0.5195473432540894,0.7824031114578247,0.2100974768400192,0.0,0.0,0.7392777800559998,68.53243255615234,65.0,-25.54765892028809,-16055.189453125,277.09490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.44140625,18000.0,0.0,0.0,0.3595325052738189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9264132976531982,0.9264225363731384,-9.23292918741936e-06,0.0,0.0003648797865025,0.0,0.0,106.41614532470705,0.0,0.0,0.0,0.5403895974159241,4.0,0.0,1.0
583680,293.0891418457031,297.1499938964844,293.1499938964844,0.1530623435974121,-3226.22802734375,304.1425170898437,0.7763935923576355,0.225549578666687,0.2043983340263366,293.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.4512773156166076,0.050000000745058,0.0496589094400405,293.0254211425781,297.1499938964844,293.1499938964844,0.1247862949967384,-2131.68115234375,304.1354064941406,0.7364478707313538,0.1921187788248062,0.1351276487112045,293.1470642089844,297.1499938964844,293.1499938964844,0.3980138003826141,-7249.99658203125,304.1208801269531,0.9990000128746032,0.5348213911056519,0.4600909650325775,293.1512145996094,297.1499938964844,293.1499938964844,0.0041656643152236,-1569.0859375,296.59423828125,0.4512773156166076,0.050000000745058,0.2355604767799377,291.08306884765625,291.1499938964844,256.2749938964844,255.25662231445312,279.8079528808594,293.75244140625,291.0814514160156,1.0,0.2978881895542145,0.6415472626686096,0.6415472626686096,1.0,1.0,-1.301950454711914,0.5195473432540894,0.7824031114578247,0.2100974768400192,0.0,0.0,0.7392777800559998,68.53243255615234,65.0,-25.54765892028809,-16055.189453125,277.09490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.44140625,18000.0,0.0,0.0,0.3595325052738189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9264132976531982,0.9264225363731384,-9.23292918741936e-06,0.0,0.0003648797865025,0.0,0.0,106.41614532470705,0.0,0.0,0.0,0.5403895974159241,4.0,0.0,1.0
583740,293.089111328125,297.1499938964844,293.1499938964844,0.1543447524309158,-3247.744384765625,304.1429138183594,0.7802254557609558,0.2271001636981964,0.2057365924119949,293.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.4531322717666626,0.050000000745058,0.0496236644685268,293.01904296875,297.1499938964844,293.1499938964844,0.1283922046422958,-2181.095703125,304.1343078613281,0.7435725927352905,0.1965755075216293,0.1382585018873214,293.1598205566406,297.1499938964844,293.1499938964844,0.3951800167560577,-7201.8388671875,304.13592529296875,0.9990000128746032,0.532275378704071,0.4564493000507355,293.14764404296875,297.1499938964844,293.1499938964844,0.004172614775598,-1571.6107177734375,296.6022033691406,0.4531322717666626,0.050000000745058,0.2353933006525039,291.0803527832031,291.1499938964844,256.2235717773437,255.21212768554688,279.808837890625,293.7799987792969,291.08209228515625,1.0,0.2964555621147156,0.6410320401191711,0.6410320401191711,1.0,1.0,-1.302710771560669,0.5196452140808105,0.7830655574798584,0.210083469748497,0.0,0.0,0.7492093443870544,67.65335845947266,53.0,1.7169519662857056,-16123.7490234375,275.45269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68951416015625,308.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17762.939453125,18000.0,0.0,0.0,0.3620743453502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9493682384490968,0.9493777751922609,-9.490217053098604e-06,0.0,0.0003674594336189,0.0,0.0,112.75208282470705,0.0,0.0,0.0,0.5505635142326355,4.0,0.0,1.0
583800,293.089111328125,297.1499938964844,293.1499938964844,0.1543447524309158,-3247.744384765625,304.1429138183594,0.7802254557609558,0.2271001636981964,0.2057365924119949,293.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.4531322717666626,0.050000000745058,0.0496236644685268,293.01904296875,297.1499938964844,293.1499938964844,0.1283922046422958,-2181.095703125,304.1343078613281,0.7435725927352905,0.1965755075216293,0.1382585018873214,293.1598205566406,297.1499938964844,293.1499938964844,0.3951800167560577,-7201.8388671875,304.13592529296875,0.9990000128746032,0.532275378704071,0.4564493000507355,293.14764404296875,297.1499938964844,293.1499938964844,0.004172614775598,-1571.6107177734375,296.6022033691406,0.4531322717666626,0.050000000745058,0.2353933006525039,291.0803527832031,291.1499938964844,256.2235717773437,255.21212768554688,279.808837890625,293.7799987792969,291.08209228515625,1.0,0.2964555621147156,0.6410320401191711,0.6410320401191711,1.0,1.0,-1.302710771560669,0.5196452140808105,0.7830655574798584,0.210083469748497,0.0,0.0,0.7492093443870544,67.65335845947266,53.0,1.7169519662857056,-16123.7490234375,275.45269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68951416015625,308.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17762.939453125,18000.0,0.0,0.0,0.3620743453502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9493682384490968,0.9493777751922609,-9.490217053098604e-06,0.0,0.0003674594336189,0.0,0.0,112.75208282470705,0.0,0.0,0.0,0.5505635142326355,4.0,0.0,1.0
583860,293.0887451171875,297.1499938964844,293.1499938964844,0.1551716029644012,-3260.930908203125,304.1438903808594,0.789929986000061,0.2287137061357498,0.2070492357015609,293.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4602667689323425,0.050000000745058,0.0494967028498649,293.01953125,297.1499938964844,293.1499938964844,0.1308889091014862,-2214.483642578125,304.13543701171875,0.7548854947090149,0.1998142898082733,0.1406969428062439,293.151123046875,297.1499938964844,293.1499938964844,0.3813133239746094,-6989.03515625,304.1639099121094,0.9990000128746032,0.5337426662445068,0.4430632293224334,293.1439208984375,297.1499938964844,293.1499938964844,0.0041663697920739,-1567.5142822265625,296.6307373046875,0.4602667689323425,0.050000000745058,0.2347910404205322,291.1104431152344,291.1499938964844,256.16961669921875,255.1654815673828,279.7942199707031,293.76336669921875,291.1142272949219,1.0,0.2908877432346344,0.6405007243156433,0.6405007243156433,1.0,1.0,-1.2902750968933103,0.5140761733055115,0.7761989235877991,0.2069169282913208,0.0,0.0,0.7527026534080505,64.24256134033203,56.0,36.902828216552734,-16078.8193359375,262.9714050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6417236328125,308.65313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.59375,18000.0,0.0,0.0,0.3645089864730835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637062549591064,0.96371591091156,-9.680677067080978e-06,0.0,0.0003699302615132,0.0,0.0,117.0790023803711,0.0,0.0,0.0,0.5570275783538818,4.0,0.0,1.0
583920,293.0887451171875,297.1499938964844,293.1499938964844,0.1551716029644012,-3260.930908203125,304.1438903808594,0.789929986000061,0.2287137061357498,0.2070492357015609,293.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4602667689323425,0.050000000745058,0.0494967028498649,293.01953125,297.1499938964844,293.1499938964844,0.1308889091014862,-2214.483642578125,304.13543701171875,0.7548854947090149,0.1998142898082733,0.1406969428062439,293.151123046875,297.1499938964844,293.1499938964844,0.3813133239746094,-6989.03515625,304.1639099121094,0.9990000128746032,0.5337426662445068,0.4430632293224334,293.1439208984375,297.1499938964844,293.1499938964844,0.0041663697920739,-1567.5142822265625,296.6307373046875,0.4602667689323425,0.050000000745058,0.2347910404205322,291.1104431152344,291.1499938964844,256.16961669921875,255.1654815673828,279.7942199707031,293.76336669921875,291.1142272949219,1.0,0.2908877432346344,0.6405007243156433,0.6405007243156433,1.0,1.0,-1.2902750968933103,0.5140761733055115,0.7761989235877991,0.2069169282913208,0.0,0.0,0.7527026534080505,64.24256134033203,56.0,36.902828216552734,-16078.8193359375,262.9714050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6417236328125,308.65313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.59375,18000.0,0.0,0.0,0.3645089864730835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637062549591064,0.96371591091156,-9.680677067080978e-06,0.0,0.0003699302615132,0.0,0.0,117.0790023803711,0.0,0.0,0.0,0.5570275783538818,4.0,0.0,1.0
583980,293.0884704589844,297.1499938964844,293.1499938964844,0.1560139656066894,-3274.41650390625,304.1445007324219,0.7969219088554382,0.2303199470043182,0.20842245221138,293.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4649237990379333,0.050000000745058,0.0494192838668823,293.0275573730469,297.1499938964844,293.1499938964844,0.1321380287408828,-2230.622802734375,304.1382141113281,0.7620020508766174,0.2015006840229034,0.1420505791902542,293.126953125,297.1499938964844,293.1499938964844,0.3717057704925537,-6845.20703125,304.1747436523437,0.9990000128746032,0.5386031270027161,0.4346964359283447,293.1405029296875,297.1499938964844,293.1499938964844,0.0041620349511504,-1564.0263671875,296.6617736816406,0.4649237990379333,0.050000000745058,0.234423816204071,291.1441345214844,291.1499938964844,256.1134338378906,255.1168975830078,279.7583923339844,293.7201538085937,291.14599609375,1.0,0.2879567742347717,0.6399694085121155,0.6399694085121155,1.0,1.0,-1.2829649448394775,0.5107541680335999,0.7722107172012329,0.2048246264457702,0.0,0.0,0.750968873500824,62.16398239135742,59.0,37.53392791748047,-16052.599609375,255.5749969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6522521972656,308.6773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.130859375,18000.0,0.0,0.0,0.3664305210113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965197503566742,0.9652072191238404,-9.726986718305852e-06,0.0,0.0003718803927768,0.0,0.0,117.76618957519533,0.0,0.0,0.0,0.557836651802063,4.0,0.0,1.0
584040,293.0884704589844,297.1499938964844,293.1499938964844,0.1560139656066894,-3274.41650390625,304.1445007324219,0.7969219088554382,0.2303199470043182,0.20842245221138,293.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4649237990379333,0.050000000745058,0.0494192838668823,293.0275573730469,297.1499938964844,293.1499938964844,0.1321380287408828,-2230.622802734375,304.1382141113281,0.7620020508766174,0.2015006840229034,0.1420505791902542,293.126953125,297.1499938964844,293.1499938964844,0.3717057704925537,-6845.20703125,304.1747436523437,0.9990000128746032,0.5386031270027161,0.4346964359283447,293.1405029296875,297.1499938964844,293.1499938964844,0.0041620349511504,-1564.0263671875,296.6617736816406,0.4649237990379333,0.050000000745058,0.234423816204071,291.1441345214844,291.1499938964844,256.1134338378906,255.1168975830078,279.7583923339844,293.7201538085937,291.14599609375,1.0,0.2879567742347717,0.6399694085121155,0.6399694085121155,1.0,1.0,-1.2829649448394775,0.5107541680335999,0.7722107172012329,0.2048246264457702,0.0,0.0,0.750968873500824,62.16398239135742,59.0,37.53392791748047,-16052.599609375,255.5749969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6522521972656,308.6773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.130859375,18000.0,0.0,0.0,0.3664305210113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965197503566742,0.9652072191238404,-9.726986718305852e-06,0.0,0.0003718803927768,0.0,0.0,117.76618957519533,0.0,0.0,0.0,0.557836651802063,4.0,0.0,1.0
584100,293.0884094238281,297.1499938964844,293.1499938964844,0.1565568745136261,-3283.392333984375,304.1445007324219,0.7992439866065979,0.2311159521341323,0.2091177105903625,293.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4661242663860321,0.050000000745058,0.0493988692760467,293.0322265625,297.1499938964844,293.1499938964844,0.1325989812612533,-2236.589599609375,304.1395263671875,0.7641046643257141,0.2021315693855285,0.142501026391983,293.1150207519531,297.1499938964844,293.1499938964844,0.3690221905708313,-6806.15234375,304.17510986328125,0.9990000128746032,0.5412379503250122,0.4324632883071899,293.1388854980469,297.1499938964844,293.1499938964844,0.0041633532382547,-1564.0382080078125,296.67242431640625,0.4661242663860321,0.050000000745058,0.234326958656311,291.15216064453125,291.1499938964844,256.0845947265625,255.0919647216797,279.74072265625,293.7028503417969,291.1532897949219,1.0,0.2872080206871032,0.6397037506103516,0.6397037506103516,1.0,1.0,-1.2815176248550415,0.510039210319519,0.7714784145355225,0.2043026536703109,0.0,0.0,0.7500004172325134,61.62267303466797,59.0,28.75640106201172,-16053.0,253.8365936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6715087890625,308.6907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.50390625,18000.0,0.0,0.0,0.3672148287296295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637609124183656,0.963770627975464,-9.716123713587876e-06,0.0,0.0003726763534359,0.0,0.0,117.39899444580078,0.0,0.0,0.0,0.557243287563324,4.0,0.0,1.0
584160,293.0883178710937,297.1499938964844,293.1499938964844,0.1571512669324875,-3293.298095703125,304.1444396972656,0.8009792566299438,0.2319105416536331,0.2098191231489181,293.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.4668030738830566,0.050000000745058,0.0493871606886386,293.0364990234375,297.1499938964844,293.1499938964844,0.1330785155296325,-2242.882080078125,304.1405334472656,0.7656412124633789,0.2027889043092727,0.142937958240509,293.1043701171875,297.1499938964844,293.1499938964844,0.367365300655365,-6782.84130859375,304.17352294921875,0.9990000128746032,0.5437763333320618,0.4311777055263519,293.1372375488281,297.1499938964844,293.1499938964844,0.0041663190349936,-1564.83837890625,296.68133544921875,0.4668030738830566,0.050000000745058,0.2342714220285415,291.1567077636719,291.1499938964844,256.0552978515625,255.066635131836,279.7231750488281,293.6898803710937,291.1572265625,1.0,0.2868671119213104,0.6395491361618042,0.6395491361618042,1.0,1.0,-1.2812591791152954,0.5098804235458374,0.7713786959648132,0.2040968686342239,0.0,0.0,0.7490827441215515,61.32021713256836,62.0,19.47262382507324,-16063.400390625,253.0780792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6962280273437,308.7055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.453125,18000.0,0.0,0.0,0.3679004907608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9619752168655396,0.961984932422638,-9.697943823994136e-06,0.0,0.0003733722260221,0.0,0.0,116.90277862548828,0.0,0.0,0.0,0.5564665198326111,4.0,0.0,1.0
584220,293.08819580078125,297.1499938964844,293.1499938964844,0.1584877669811248,-3315.750244140625,304.14404296875,0.8029612898826599,0.2335002124309539,0.2112412899732589,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4669069051742553,0.050000000745058,0.049385342746973,293.04254150390625,297.1499938964844,293.1499938964844,0.1343402415513992,-2259.79150390625,304.1415710449219,0.7676452398300171,0.2044268548488617,0.1439951360225677,293.0883483886719,297.1499938964844,293.1499938964844,0.3667133748531341,-6776.58642578125,304.16668701171875,0.9990000128746032,0.5481950640678406,0.4309794306755066,293.1339416503906,297.1499938964844,293.1499938964844,0.0041767102666199,-1568.580078125,296.6947021484375,0.4669069051742553,0.050000000745058,0.2342628091573715,291.15625,291.1499938964844,255.99549865722656,255.0149078369141,279.6913146972656,293.6759338378906,291.1557006835937,1.0,0.2872380912303924,0.639240026473999,0.639240026473999,1.0,1.0,-1.2839828729629517,0.5109628438949585,0.7730200290679932,0.2044307738542556,0.0,0.0,0.748154878616333,61.31224060058594,65.0,1.763465166091919,-16111.998046875,254.10855102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7511291503906,308.73590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.7890625,18000.0,0.0,0.0,0.3690558075904846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9589706063270568,0.9589802622795104,-9.661388503445778e-06,0.0,0.0003745447320397,0.0,0.0,116.01881408691406,0.0,0.0,0.0,0.5551398396492004,4.0,0.0,1.0
584280,293.08819580078125,297.1499938964844,293.1499938964844,0.1584877669811248,-3315.750244140625,304.14404296875,0.8029612898826599,0.2335002124309539,0.2112412899732589,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4669069051742553,0.050000000745058,0.049385342746973,293.04254150390625,297.1499938964844,293.1499938964844,0.1343402415513992,-2259.79150390625,304.1415710449219,0.7676452398300171,0.2044268548488617,0.1439951360225677,293.0883483886719,297.1499938964844,293.1499938964844,0.3667133748531341,-6776.58642578125,304.16668701171875,0.9990000128746032,0.5481950640678406,0.4309794306755066,293.1339416503906,297.1499938964844,293.1499938964844,0.0041767102666199,-1568.580078125,296.6947021484375,0.4669069051742553,0.050000000745058,0.2342628091573715,291.15625,291.1499938964844,255.99549865722656,255.0149078369141,279.6913146972656,293.6759338378906,291.1557006835937,1.0,0.2872380912303924,0.639240026473999,0.639240026473999,1.0,1.0,-1.2839828729629517,0.5109628438949585,0.7730200290679932,0.2044307738542556,0.0,0.0,0.748154878616333,61.31224060058594,65.0,1.763465166091919,-16111.998046875,254.10855102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7511291503906,308.73590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.7890625,18000.0,0.0,0.0,0.3690558075904846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9589706063270568,0.9589802622795104,-9.661388503445778e-06,0.0,0.0003745447320397,0.0,0.0,116.01881408691406,0.0,0.0,0.0,0.5551398396492004,4.0,0.0,1.0
