time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584340,293.08807373046875,297.1499938964844,293.1499938964844,0.1599842756986618,-3341.016357421875,304.1435546875,0.8033607602119446,0.2350921034812927,0.2126870155334472,293.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4656779766082763,0.050000000745058,0.0494064576923847,293.0450744628906,297.1499938964844,293.1499938964844,0.1361493915319442,-2284.314208984375,304.1413269042969,0.7688382863998413,0.2066304087638855,0.1454428732395172,293.0801086425781,297.1499938964844,293.1499938964844,0.3689613342285156,-6813.66943359375,304.1573486328125,0.9990000128746032,0.5514444708824158,0.4332990050315857,293.1305236816406,297.1499938964844,293.1499938964844,0.0041921194642782,-1574.673095703125,296.7038269042969,0.4656779766082763,0.050000000745058,0.2343629598617553,291.14605712890625,291.1499938964844,255.934310913086,254.96197509765625,279.6626281738281,293.67413330078125,291.14471435546875,1.0,0.2887553572654724,0.6389309167861938,0.6389309167861938,1.0,1.0,-1.2903845310211182,0.5136281251907349,0.7767563462257385,0.2056036442518234,0.0,0.0,0.7492778897285461,61.94188690185547,68.0,-12.298165321350098,-16196.7822265625,257.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978210449219,308.7620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.25,18000.0,0.0,0.0,0.3700849711894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959139347076416,0.9591490030288696,-9.65486378845526e-06,0.0,0.0003755892103072,0.0,0.0,115.9937744140625,0.0,0.0,0.0,0.555206298828125,4.0,0.0,1.0
584400,293.08807373046875,297.1499938964844,293.1499938964844,0.1599842756986618,-3341.016357421875,304.1435546875,0.8033607602119446,0.2350921034812927,0.2126870155334472,293.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4656779766082763,0.050000000745058,0.0494064576923847,293.0450744628906,297.1499938964844,293.1499938964844,0.1361493915319442,-2284.314208984375,304.1413269042969,0.7688382863998413,0.2066304087638855,0.1454428732395172,293.0801086425781,297.1499938964844,293.1499938964844,0.3689613342285156,-6813.66943359375,304.1573486328125,0.9990000128746032,0.5514444708824158,0.4332990050315857,293.1305236816406,297.1499938964844,293.1499938964844,0.0041921194642782,-1574.673095703125,296.7038269042969,0.4656779766082763,0.050000000745058,0.2343629598617553,291.14605712890625,291.1499938964844,255.934310913086,254.96197509765625,279.6626281738281,293.67413330078125,291.14471435546875,1.0,0.2887553572654724,0.6389309167861938,0.6389309167861938,1.0,1.0,-1.2903845310211182,0.5136281251907349,0.7767563462257385,0.2056036442518234,0.0,0.0,0.7492778897285461,61.94188690185547,68.0,-12.298165321350098,-16196.7822265625,257.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978210449219,308.7620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.25,18000.0,0.0,0.0,0.3700849711894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959139347076416,0.9591490030288696,-9.65486378845526e-06,0.0,0.0003755892103072,0.0,0.0,115.9937744140625,0.0,0.0,0.0,0.555206298828125,4.0,0.0,1.0
584460,293.08795166015625,297.1499938964844,293.1499938964844,0.1615919470787048,-3368.18701171875,304.1430053710937,0.8025506138801575,0.2366817146539688,0.214149072766304,293.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4633390307426452,0.050000000745058,0.0494455955922603,293.0445251464844,297.1499938964844,293.1499938964844,0.1385057866573333,-2316.290771484375,304.1402893066406,0.7695860266685486,0.2093942314386367,0.1473009884357452,293.0793151855469,297.1499938964844,293.1499938964844,0.373501181602478,-6884.32861328125,304.1473388671875,0.9990000128746032,0.5533890724182129,0.437565267086029,293.1271057128906,297.1499938964844,293.1499938964844,0.0042114732787013,-1582.5382080078125,296.71063232421875,0.4633390307426452,0.050000000745058,0.2345486134290695,291.12945556640625,291.1499938964844,255.8719940185547,254.9080352783203,279.6372985839844,293.6807861328125,291.1277160644531,1.0,0.2911754250526428,0.6384867429733276,0.6384867429733276,1.0,1.0,-1.2997597455978394,0.5175185203552246,0.78224116563797,0.2074000686407089,0.0,0.0,0.7530829310417175,63.07488632202149,71.0,-21.64908027648925,-16314.0830078125,264.1386108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217163085937,308.7786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.419921875,18000.0,0.0,0.0,0.3711983561515808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644194841384888,0.9644291996955872,-9.703688192530535e-06,0.0,0.0003767191374208,0.0,0.0,117.4149932861328,0.0,0.0,0.0,0.5575489401817322,4.0,0.0,1.0
584520,293.08795166015625,297.1499938964844,293.1499938964844,0.1615919470787048,-3368.18701171875,304.1430053710937,0.8025506138801575,0.2366817146539688,0.214149072766304,293.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4633390307426452,0.050000000745058,0.0494455955922603,293.0445251464844,297.1499938964844,293.1499938964844,0.1385057866573333,-2316.290771484375,304.1402893066406,0.7695860266685486,0.2093942314386367,0.1473009884357452,293.0793151855469,297.1499938964844,293.1499938964844,0.373501181602478,-6884.32861328125,304.1473388671875,0.9990000128746032,0.5533890724182129,0.437565267086029,293.1271057128906,297.1499938964844,293.1499938964844,0.0042114732787013,-1582.5382080078125,296.71063232421875,0.4633390307426452,0.050000000745058,0.2345486134290695,291.12945556640625,291.1499938964844,255.8719940185547,254.9080352783203,279.6372985839844,293.6807861328125,291.1277160644531,1.0,0.2911754250526428,0.6384867429733276,0.6384867429733276,1.0,1.0,-1.2997597455978394,0.5175185203552246,0.78224116563797,0.2074000686407089,0.0,0.0,0.7530829310417175,63.07488632202149,71.0,-21.64908027648925,-16314.0830078125,264.1386108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217163085937,308.7786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.419921875,18000.0,0.0,0.0,0.3711983561515808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644194841384888,0.9644291996955872,-9.703688192530535e-06,0.0,0.0003767191374208,0.0,0.0,117.4149932861328,0.0,0.0,0.0,0.5575489401817322,4.0,0.0,1.0
584580,293.0879211425781,297.1499938964844,293.1499938964844,0.1632659286260604,-3396.445068359375,304.1425476074219,0.8008249998092651,0.2382620126008987,0.2156180143356323,293.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4601116776466369,0.050000000745058,0.0494992211461067,293.04156494140625,297.1499938964844,293.1499938964844,0.1413483768701553,-2354.748046875,304.1387634277344,0.770080029964447,0.2126614302396774,0.1495314538478851,293.08514404296875,297.1499938964844,293.1499938964844,0.3798513412475586,-6980.90478515625,304.1376647949219,0.9990000128746032,0.5540090799331665,0.4433433711528778,293.1236572265625,297.1499938964844,293.1499938964844,0.0042338194325566,-1591.676025390625,296.7165832519531,0.4601116776466369,0.050000000745058,0.2348029911518097,291.1092834472656,291.1499938964844,255.8088531494141,254.8533630371093,279.6135559082031,293.6942138671875,291.1073303222656,1.0,0.2943053543567657,0.6380425691604614,0.6380425691604614,1.0,1.0,-1.3115049600601196,0.5224313139915466,0.7890737056732178,0.2097415179014206,0.0,0.0,0.7598322033882141,64.61323547363281,74.0,-27.21540069580078,-16459.701171875,272.2431335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8135681152344,308.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.48828125,18000.0,0.0,0.0,0.3725989162921905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9757065773010254,0.9757164120674132,-9.82175515673589e-06,0.0,0.0003781405393965,0.0,0.0,120.60958099365234,0.0,0.0,0.0,0.5625970959663391,4.0,0.0,1.0
584640,293.0879211425781,297.1499938964844,293.1499938964844,0.1632659286260604,-3396.445068359375,304.1425476074219,0.8008249998092651,0.2382620126008987,0.2156180143356323,293.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4601116776466369,0.050000000745058,0.0494992211461067,293.04156494140625,297.1499938964844,293.1499938964844,0.1413483768701553,-2354.748046875,304.1387634277344,0.770080029964447,0.2126614302396774,0.1495314538478851,293.08514404296875,297.1499938964844,293.1499938964844,0.3798513412475586,-6980.90478515625,304.1376647949219,0.9990000128746032,0.5540090799331665,0.4433433711528778,293.1236572265625,297.1499938964844,293.1499938964844,0.0042338194325566,-1591.676025390625,296.7165832519531,0.4601116776466369,0.050000000745058,0.2348029911518097,291.1092834472656,291.1499938964844,255.8088531494141,254.8533630371093,279.6135559082031,293.6942138671875,291.1073303222656,1.0,0.2943053543567657,0.6380425691604614,0.6380425691604614,1.0,1.0,-1.3115049600601196,0.5224313139915466,0.7890737056732178,0.2097415179014206,0.0,0.0,0.7598322033882141,64.61323547363281,74.0,-27.21540069580078,-16459.701171875,272.2431335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8135681152344,308.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.48828125,18000.0,0.0,0.0,0.3725989162921905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9757065773010254,0.9757164120674132,-9.82175515673589e-06,0.0,0.0003781405393965,0.0,0.0,120.60958099365234,0.0,0.0,0.0,0.5625970959663391,4.0,0.0,1.0
584700,293.0879211425781,297.1499938964844,293.1499938964844,0.1641174107789993,-3410.795654296875,304.1423645019531,0.799696683883667,0.2390469461679458,0.2163524627685547,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.4582854807376861,0.050000000745058,0.0495305694639682,293.03936767578125,297.1499938964844,293.1499938964844,0.1429337710142135,-2376.1220703125,304.137939453125,0.7702759504318237,0.2144666165113449,0.1507731974124908,293.0902404785156,297.1499938964844,293.1499938964844,0.3835813701152801,-7036.95703125,304.13311767578125,0.9990000128746032,0.5538293719291687,0.4466868340969085,293.1219787597656,297.1499938964844,293.1499938964844,0.004245932213962,-1596.6224365234375,296.7195739746094,0.4582854807376861,0.050000000745058,0.2349517047405243,291.0984802246094,291.1499938964844,255.77706909179688,254.8258209228516,279.6023254394531,293.703369140625,291.0964660644531,1.0,0.2960861325263977,0.6378204822540283,0.6378204822540283,1.0,1.0,-1.3181062936782837,0.52520352602005,0.7929027676582336,0.2110826671123504,0.0,0.0,0.7643532156944275,65.50962829589844,74.0,-28.839187622070312,-16541.517578125,276.9234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960205078125,308.776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.908203125,18000.0,0.0,0.0,0.3734639585018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9837282299995422,0.9837381839752196,-9.909382242767606e-06,0.0,0.0003790184273384,0.0,0.0,122.94424438476562,0.0,0.0,0.0,0.566202700138092,4.0,0.0,1.0
584760,293.08795166015625,297.1499938964844,293.1499938964844,0.164972722530365,-3425.189697265625,304.1421813964844,0.7984288930892944,0.239827960729599,0.2170859724283218,293.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.4563579559326172,0.050000000745058,0.0495645217597484,293.0367736816406,297.1499938964844,293.1499938964844,0.1446181684732437,-2398.7666015625,304.1370544433594,0.7704576849937439,0.2163774371147155,0.1520924866199493,293.0966491699219,297.1499938964844,293.1499938964844,0.387617826461792,-7097.1962890625,304.1288757324219,0.9990000128746032,0.5533319711685181,0.4502793848514557,293.1202697753906,297.1499938964844,293.1499938964844,0.0042585753835737,-1601.7655029296875,296.7227478027344,0.4563579559326172,0.050000000745058,0.2351127415895462,291.0874938964844,291.1499938964844,255.7451629638672,254.7981719970703,279.5922546386719,293.71417236328125,291.0855407714844,1.0,0.2979867160320282,0.6375436782836914,0.6375436782836914,1.0,1.0,-1.3251166343688965,0.5281305909156799,0.7969859838485718,0.2124980092048645,0.0,0.0,0.7696187496185303,66.47896575927734,77.0,-29.67582130432129,-16628.056640625,281.9765930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7694396972656,308.767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.40625,18000.0,0.0,0.0,0.3744633197784424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9933114051818848,0.993321418762207,-1.0016630767495371e-05,0.0,0.000380032666726,0.0,0.0,125.79124450683594,0.0,0.0,0.0,0.5705254077911377,4.0,0.0,1.0
584820,293.08673095703125,297.1499938964844,293.1499938964844,0.1667832732200622,-3455.60302734375,304.1417541503906,0.7957081198692322,0.241641491651535,0.2186600118875503,293.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.4522967636585235,0.050000000745058,0.0496391579508781,293.0321655273437,297.1499938964844,293.1499938964844,0.1481550484895706,-2446.07861328125,304.135498046875,0.7706719040870667,0.2201884537935257,0.1548546105623245,293.1128845214844,297.1499938964844,293.1499938964844,0.396454393863678,-7227.8349609375,304.1212158203125,0.9990000128746032,0.5514007806777954,0.4580781757831573,293.11688232421875,297.1499938964844,293.1499938964844,0.0042852428741753,-1612.5238037109375,296.73028564453125,0.4522967636585235,0.050000000745058,0.235466793179512,291.06591796875,291.1499938964844,255.68121337890625,254.74270629882807,279.5710144042969,293.73583984375,291.06396484375,1.0,0.302090436220169,0.6369900703430176,0.6369900703430176,1.0,1.0,-1.340197205543518,0.5344427227973938,0.8057544231414795,0.2155808806419372,0.0,0.0,0.782280445098877,68.60746765136719,80.0,-30.25445938110352,-16815.6953125,293.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6905517578125,308.7374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17733.0234375,18000.0,0.0,0.0,0.3769229054450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0168851613998413,1.016895413398743,-1.0289606507285498e-05,0.0,0.0003825288149528,0.0,0.0,133.04331970214844,0.0,0.0,0.0,0.5812208652496338,4.0,0.0,1.0
584880,293.08673095703125,297.1499938964844,293.1499938964844,0.1667832732200622,-3455.60302734375,304.1417541503906,0.7957081198692322,0.241641491651535,0.2186600118875503,293.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.4522967636585235,0.050000000745058,0.0496391579508781,293.0321655273437,297.1499938964844,293.1499938964844,0.1481550484895706,-2446.07861328125,304.135498046875,0.7706719040870667,0.2201884537935257,0.1548546105623245,293.1128845214844,297.1499938964844,293.1499938964844,0.396454393863678,-7227.8349609375,304.1212158203125,0.9990000128746032,0.5514007806777954,0.4580781757831573,293.11688232421875,297.1499938964844,293.1499938964844,0.0042852428741753,-1612.5238037109375,296.73028564453125,0.4522967636585235,0.050000000745058,0.235466793179512,291.06591796875,291.1499938964844,255.68121337890625,254.74270629882807,279.5710144042969,293.73583984375,291.06396484375,1.0,0.302090436220169,0.6369900703430176,0.6369900703430176,1.0,1.0,-1.340197205543518,0.5344427227973938,0.8057544231414795,0.2155808806419372,0.0,0.0,0.782280445098877,68.60746765136719,80.0,-30.25445938110352,-16815.6953125,293.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6905517578125,308.7374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17733.0234375,18000.0,0.0,0.0,0.3769229054450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0168851613998413,1.016895413398743,-1.0289606507285498e-05,0.0,0.0003825288149528,0.0,0.0,133.04331970214844,0.0,0.0,0.0,0.5812208652496338,4.0,0.0,1.0
584940,293.08599853515625,297.1499938964844,293.1499938964844,0.1688968241214752,-3491.137939453125,304.1410217285156,0.7928258776664734,0.2433980852365493,0.2204336076974868,293.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412292480469,0.4480012655258178,0.050000000745058,0.0497231818735599,293.0330810546875,297.1499938964844,293.1499938964844,0.1511736959218979,-2486.234375,304.1353454589844,0.7694897055625916,0.222999632358551,0.1570507436990738,293.1331481933594,297.1499938964844,293.1499938964844,0.4065721333026886,-7376.10107421875,304.11395263671875,0.9990000128746032,0.5482421517372131,0.466701328754425,293.1136779785156,297.1499938964844,293.1499938964844,0.0043137860484421,-1624.398193359375,296.73468017578125,0.4480012655258178,0.050000000745058,0.235865369439125,291.0373840332031,291.1499938964844,255.6172637939453,254.68722534179688,279.5115051269531,293.6956481933594,291.03424072265625,1.0,0.3064983785152435,0.636436402797699,0.636436402797699,1.0,1.0,-1.3558930158615112,0.541024386882782,0.8148686289787292,0.2188284248113632,0.0,0.0,0.799068033695221,70.98722076416016,83.0,-40.87089538574219,-17034.755859375,305.2817077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5782775878906,308.6879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17654.564453125,18000.0,0.0,0.0,0.380098283290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0468535423278809,1.0468641519546509,-1.064742809830932e-05,0.0,0.0003857514238916,0.0,0.0,142.71170043945312,0.0,0.0,0.0,0.5949487686157227,4.0,0.0,1.0
585000,293.08599853515625,297.1499938964844,293.1499938964844,0.1688968241214752,-3491.137939453125,304.1410217285156,0.7928258776664734,0.2433980852365493,0.2204336076974868,293.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412292480469,0.4480012655258178,0.050000000745058,0.0497231818735599,293.0330810546875,297.1499938964844,293.1499938964844,0.1511736959218979,-2486.234375,304.1353454589844,0.7694897055625916,0.222999632358551,0.1570507436990738,293.1331481933594,297.1499938964844,293.1499938964844,0.4065721333026886,-7376.10107421875,304.11395263671875,0.9990000128746032,0.5482421517372131,0.466701328754425,293.1136779785156,297.1499938964844,293.1499938964844,0.0043137860484421,-1624.398193359375,296.73468017578125,0.4480012655258178,0.050000000745058,0.235865369439125,291.0373840332031,291.1499938964844,255.6172637939453,254.68722534179688,279.5115051269531,293.6956481933594,291.03424072265625,1.0,0.3064983785152435,0.636436402797699,0.636436402797699,1.0,1.0,-1.3558930158615112,0.541024386882782,0.8148686289787292,0.2188284248113632,0.0,0.0,0.799068033695221,70.98722076416016,83.0,-40.87089538574219,-17034.755859375,305.2817077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5782775878906,308.6879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17654.564453125,18000.0,0.0,0.0,0.380098283290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0468535423278809,1.0468641519546509,-1.064742809830932e-05,0.0,0.0003857514238916,0.0,0.0,142.71170043945312,0.0,0.0,0.0,0.5949487686157227,4.0,0.0,1.0
585060,293.0873413085937,297.1499938964844,293.1499938964844,0.1707627177238464,-3522.499267578125,304.1408996582031,0.7891137599945068,0.2447510212659835,0.2217942029237747,293.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.443572998046875,0.050000000745058,0.0498160421848297,293.03631591796875,297.1499938964844,293.1499938964844,0.1537883430719375,-2520.92919921875,304.1358642578125,0.7672215104103088,0.2253027856349945,0.1587908565998077,293.1571350097656,297.1499938964844,293.1499938964844,0.4179258048534393,-7541.00341796875,304.1070861816406,0.9990000128746032,0.5438141822814941,0.4760484993457794,293.1116943359375,297.1499938964844,293.1499938964844,0.0043433276005089,-1637.107177734375,296.73211669921875,0.443572998046875,0.050000000745058,0.2363058477640152,291.0004577636719,291.1499938964844,255.55360412597656,254.63194274902344,279.44073486328125,293.63336181640625,290.99737548828125,1.0,0.3110947608947754,0.6357924938201904,0.6357924938201904,1.0,1.0,-1.3714756965637207,0.5475208163261414,0.8239548802375793,0.2220271229743957,0.0,0.0,0.8214877843856812,73.59243774414062,71.0,-47.71686935424805,-17274.80078125,318.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4344482421875,308.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17552.1171875,18000.0,0.0,0.0,0.3841032087802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0858333110809326,1.0858443975448608,-1.112907557399012e-05,0.0,0.000389815919334,0.0,0.0,156.04544067382812,0.0,0.0,0.0,0.6129245758056641,4.0,0.0,1.0
585120,293.0873413085937,297.1499938964844,293.1499938964844,0.1707627177238464,-3522.499267578125,304.1408996582031,0.7891137599945068,0.2447510212659835,0.2217942029237747,293.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.443572998046875,0.050000000745058,0.0498160421848297,293.03631591796875,297.1499938964844,293.1499938964844,0.1537883430719375,-2520.92919921875,304.1358642578125,0.7672215104103088,0.2253027856349945,0.1587908565998077,293.1571350097656,297.1499938964844,293.1499938964844,0.4179258048534393,-7541.00341796875,304.1070861816406,0.9990000128746032,0.5438141822814941,0.4760484993457794,293.1116943359375,297.1499938964844,293.1499938964844,0.0043433276005089,-1637.107177734375,296.73211669921875,0.443572998046875,0.050000000745058,0.2363058477640152,291.0004577636719,291.1499938964844,255.55360412597656,254.63194274902344,279.44073486328125,293.63336181640625,290.99737548828125,1.0,0.3110947608947754,0.6357924938201904,0.6357924938201904,1.0,1.0,-1.3714756965637207,0.5475208163261414,0.8239548802375793,0.2220271229743957,0.0,0.0,0.8214877843856812,73.59243774414062,71.0,-47.71686935424805,-17274.80078125,318.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4344482421875,308.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17552.1171875,18000.0,0.0,0.0,0.3841032087802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0858333110809326,1.0858443975448608,-1.112907557399012e-05,0.0,0.000389815919334,0.0,0.0,156.04544067382812,0.0,0.0,0.0,0.6129245758056641,4.0,0.0,1.0
585180,293.0888061523437,297.1499938964844,293.1499938964844,0.1720889210700988,-3544.3251953125,304.14178466796875,0.7918166518211365,0.2460397332906723,0.2229274660348892,293.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.984619140625,0.4446465075016022,0.050000000745058,0.0497928410768508,293.0398864746094,297.1499938964844,293.1499938964844,0.1558267623186111,-2547.545654296875,304.13720703125,0.7708991765975952,0.2274630069732666,0.1602882146835327,293.17498779296875,297.1499938964844,293.1499938964844,0.41715207695961,-7521.58740234375,304.1233215332031,0.9990000128746032,0.5399705171585083,0.4737361371517181,293.1102600097656,297.1499938964844,293.1499938964844,0.0043603288941085,-1643.9027099609375,296.74090576171875,0.4446465075016022,0.050000000745058,0.2361958026885986,290.98504638671875,291.1499938964844,255.4905242919922,254.5771026611328,279.40069580078125,293.5967712402344,290.9861755371094,1.0,0.3099696338176727,0.6351485848426819,0.6351485848426819,1.0,1.0,-1.371708631515503,0.5473268032073975,0.8243817687034607,0.2217560559511184,0.0,0.0,0.8450930118560791,73.00887298583984,59.0,-14.181763648986816,-17391.671875,316.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2875671386719,308.6076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17512.73046875,18000.0,0.0,0.0,0.3887388706207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1301188468933103,1.1301305294036863,-1.171608982986072e-05,0.0,0.0003945205244235,0.0,0.0,172.45199584960938,0.0,0.0,0.0,0.6334566473960876,4.0,0.0,1.0
585240,293.0888061523437,297.1499938964844,293.1499938964844,0.1720889210700988,-3544.3251953125,304.14178466796875,0.7918166518211365,0.2460397332906723,0.2229274660348892,293.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.984619140625,0.4446465075016022,0.050000000745058,0.0497928410768508,293.0398864746094,297.1499938964844,293.1499938964844,0.1558267623186111,-2547.545654296875,304.13720703125,0.7708991765975952,0.2274630069732666,0.1602882146835327,293.17498779296875,297.1499938964844,293.1499938964844,0.41715207695961,-7521.58740234375,304.1233215332031,0.9990000128746032,0.5399705171585083,0.4737361371517181,293.1102600097656,297.1499938964844,293.1499938964844,0.0043603288941085,-1643.9027099609375,296.74090576171875,0.4446465075016022,0.050000000745058,0.2361958026885986,290.98504638671875,291.1499938964844,255.4905242919922,254.5771026611328,279.40069580078125,293.5967712402344,290.9861755371094,1.0,0.3099696338176727,0.6351485848426819,0.6351485848426819,1.0,1.0,-1.371708631515503,0.5473268032073975,0.8243817687034607,0.2217560559511184,0.0,0.0,0.8450930118560791,73.00887298583984,59.0,-14.181763648986816,-17391.671875,316.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2875671386719,308.6076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17512.73046875,18000.0,0.0,0.0,0.3887388706207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1301188468933103,1.1301305294036863,-1.171608982986072e-05,0.0,0.0003945205244235,0.0,0.0,172.45199584960938,0.0,0.0,0.0,0.6334566473960876,4.0,0.0,1.0
585300,293.0894470214844,297.1499938964844,293.1499938964844,0.1724310666322708,-3549.537109375,304.14263916015625,0.7954326272010803,0.2466907352209091,0.2234596610069275,293.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936828613281,0.4470797181129455,0.050000000745058,0.0497418642044067,293.0413513183594,297.1499938964844,293.1499938964844,0.1565537601709365,-2556.712646484375,304.1382141113281,0.7749150991439819,0.228567823767662,0.1610108315944671,293.1758117675781,297.1499938964844,293.1499938964844,0.4119786918163299,-7440.9560546875,304.1376037597656,0.9990000128746032,0.5394902229309082,0.468605637550354,293.1094970703125,297.1499938964844,293.1499938964844,0.0043619675561785,-1643.6656494140625,296.75665283203125,0.4470797181129455,0.050000000745058,0.2359539866447448,290.9969482421875,291.1499938964844,255.4592742919922,254.5499420166016,279.392822265625,293.5899658203125,291.0001220703125,1.0,0.3077716529369354,0.6348266005516052,0.6348266005516052,1.0,1.0,-1.366707444190979,0.5450147986412048,0.8216926455497742,0.2204107940196991,0.0,0.0,0.8541619181632996,71.63440704345703,59.0,13.974496841430664,-17400.68359375,311.50506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23358154296875,308.61480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17555.578125,18000.0,0.0,0.0,0.39106085896492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1497668027877808,1.1497787237167358,-1.1997796718787868e-05,0.0,0.0003968770615756,0.0,0.0,180.25721740722656,0.0,0.0,0.0,0.6426215171813965,4.0,0.0,1.0
585360,293.0899963378906,297.1499938964844,293.1499938964844,0.1725977808237075,-3551.6552734375,304.1436767578125,0.8003487586975098,0.2473493665456771,0.2239785343408584,293.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.4506506025791168,0.050000000745058,0.0496705658733844,293.0425109863281,297.1499938964844,293.1499938964844,0.1571421772241592,-2563.914306640625,304.1392822265625,0.7802464962005615,0.2297160178422927,0.1617424935102462,293.1705322265625,297.1499938964844,293.1499938964844,0.4041593968868255,-7321.51806640625,304.1540832519531,0.9990000128746032,0.5401909351348877,0.4613338112831116,293.1085510253906,297.1499938964844,293.1499938964844,0.0043602804653346,-1641.5908203125,296.7791748046875,0.4506506025791168,0.050000000745058,0.2356157898902893,291.01971435546875,291.1499938964844,255.42828369140625,254.52297973632807,279.3912048339844,293.5897827148437,291.0247802734375,1.0,0.304651528596878,0.6345505714416504,0.6345505714416504,1.0,1.0,-1.35899019241333,0.5415481328964233,0.817441999912262,0.2184577882289886,0.0,0.0,0.8606178760528564,69.70111846923828,47.0,42.922122955322266,-17380.4453125,303.6513977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20050048828125,308.6360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17628.01171875,18000.0,0.0,0.0,0.3932613730430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165845274925232,1.165857434272766,-1.2240266187291128e-05,0.0,0.000399110285798,0.0,0.0,186.9171905517578,0.0,0.0,0.0,0.6501533389091492,4.0,0.0,1.0
585420,293.0909118652344,297.1499938964844,293.1499938964844,0.1724461168050766,-3547.370361328125,304.14605712890625,0.8136131763458252,0.2486851215362548,0.224989578127861,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.4612779319286346,0.050000000745058,0.0494793318212032,293.04376220703125,297.1499938964844,293.1499938964844,0.1579781919717788,-2573.47119140625,304.1414794921875,0.7948107123374939,0.2321814149618148,0.1632780879735946,293.1412658691406,297.1499938964844,293.1499938964844,0.3815993666648865,-6980.833984375,304.1903991699219,0.9990000128746032,0.5455527305603027,0.4412354230880737,293.1056823730469,297.1499938964844,293.1499938964844,0.004349430091679,-1632.9801025390625,296.8439636230469,0.4612779319286346,0.050000000745058,0.2347086519002914,291.0951232910156,291.1499938964844,255.3671875,254.46978759765625,279.40948486328125,293.613037109375,291.1038513183594,1.0,0.2960533499717712,0.633998453617096,0.633998453617096,1.0,1.0,-1.3366063833236694,0.5316280126571655,0.8049783110618591,0.2129652947187423,0.0,0.0,0.8633155822753906,64.49288177490234,50.0,99.84160614013672,-17258.533203125,282.2235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21307373046875,308.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.857421875,18000.0,0.0,0.0,0.3969452083110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1837949752807615,1.183807611465454,-1.2544285709736869e-05,0.0,0.0004028489347547,0.0,0.0,194.8710784912109,0.0,0.0,0.0,0.6585741639137268,4.0,0.0,1.0
585480,293.0909118652344,297.1499938964844,293.1499938964844,0.1724461168050766,-3547.370361328125,304.14605712890625,0.8136131763458252,0.2486851215362548,0.224989578127861,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.4612779319286346,0.050000000745058,0.0494793318212032,293.04376220703125,297.1499938964844,293.1499938964844,0.1579781919717788,-2573.47119140625,304.1414794921875,0.7948107123374939,0.2321814149618148,0.1632780879735946,293.1412658691406,297.1499938964844,293.1499938964844,0.3815993666648865,-6980.833984375,304.1903991699219,0.9990000128746032,0.5455527305603027,0.4412354230880737,293.1056823730469,297.1499938964844,293.1499938964844,0.004349430091679,-1632.9801025390625,296.8439636230469,0.4612779319286346,0.050000000745058,0.2347086519002914,291.0951232910156,291.1499938964844,255.3671875,254.46978759765625,279.40948486328125,293.613037109375,291.1038513183594,1.0,0.2960533499717712,0.633998453617096,0.633998453617096,1.0,1.0,-1.3366063833236694,0.5316280126571655,0.8049783110618591,0.2129652947187423,0.0,0.0,0.8633155822753906,64.49288177490234,50.0,99.84160614013672,-17258.533203125,282.2235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21307373046875,308.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.857421875,18000.0,0.0,0.0,0.3969452083110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1837949752807615,1.183807611465454,-1.2544285709736869e-05,0.0,0.0004028489347547,0.0,0.0,194.8710784912109,0.0,0.0,0.0,0.6585741639137268,4.0,0.0,1.0
585540,293.0919189453125,297.1499938964844,293.1499938964844,0.1720102578401565,-3538.182373046875,304.1480712890625,0.823121190071106,0.2499726265668869,0.2260371744632721,293.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4688164889812469,0.050000000745058,0.0493514388799667,293.0439758300781,297.1499938964844,293.1499938964844,0.1587332785129547,-2581.810791015625,304.1430053710937,0.8065173625946045,0.2348297834396362,0.1650036722421646,293.0956115722656,297.1499938964844,293.1499938964844,0.3639312088489532,-6717.83349609375,304.20574951171875,0.9990000128746032,0.5550180077552795,0.4272648394107818,293.1013488769531,297.1499938964844,293.1499938964844,0.0043422607704997,-1624.572509765625,296.9252014160156,0.4688164889812469,0.050000000745058,0.2341019809246063,291.191650390625,291.1499938964844,255.3074951171875,254.4177703857422,279.4357604980469,293.66119384765625,291.1996459960937,1.0,0.2907677888870239,0.6334463357925415,0.6334463357925415,1.0,1.0,-1.3222754001617432,0.525230884552002,0.797044575214386,0.2092712968587875,0.0,0.0,0.8511870503425598,61.020626068115234,53.0,121.29510498046876,-17167.505859375,268.5256652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3281555175781,308.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.658203125,18000.0,0.0,0.0,0.3993379175662994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177698254585266,1.177710771560669,-1.2518776202341542e-05,0.0,0.0004052772128488,0.0,0.0,192.97915649414065,0.0,0.0,0.0,0.65573650598526,4.0,0.0,1.0
585600,293.0919189453125,297.1499938964844,293.1499938964844,0.1720102578401565,-3538.182373046875,304.1480712890625,0.823121190071106,0.2499726265668869,0.2260371744632721,293.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4688164889812469,0.050000000745058,0.0493514388799667,293.0439758300781,297.1499938964844,293.1499938964844,0.1587332785129547,-2581.810791015625,304.1430053710937,0.8065173625946045,0.2348297834396362,0.1650036722421646,293.0956115722656,297.1499938964844,293.1499938964844,0.3639312088489532,-6717.83349609375,304.20574951171875,0.9990000128746032,0.5550180077552795,0.4272648394107818,293.1013488769531,297.1499938964844,293.1499938964844,0.0043422607704997,-1624.572509765625,296.9252014160156,0.4688164889812469,0.050000000745058,0.2341019809246063,291.191650390625,291.1499938964844,255.3074951171875,254.4177703857422,279.4357604980469,293.66119384765625,291.1996459960937,1.0,0.2907677888870239,0.6334463357925415,0.6334463357925415,1.0,1.0,-1.3222754001617432,0.525230884552002,0.797044575214386,0.2092712968587875,0.0,0.0,0.8511870503425598,61.020626068115234,53.0,121.29510498046876,-17167.505859375,268.5256652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3281555175781,308.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.658203125,18000.0,0.0,0.0,0.3993379175662994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177698254585266,1.177710771560669,-1.2518776202341542e-05,0.0,0.0004052772128488,0.0,0.0,192.97915649414065,0.0,0.0,0.0,0.65573650598526,4.0,0.0,1.0
585660,293.0930480957031,297.1499938964844,293.1499938964844,0.1720417290925979,-3537.529541015625,304.14862060546875,0.8292163610458374,0.2512180805206299,0.2270921766757965,293.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508544921875,0.4727619588375091,0.050000000745058,0.0492793880403041,293.04449462890625,297.1499938964844,293.1499938964844,0.1599953174591064,-2597.351318359375,304.1432189941406,0.8144891262054443,0.2374172955751419,0.1668072044849395,293.0526733398437,297.1499938964844,293.1499938964844,0.3530103266239166,-6558.4609375,304.2050476074219,0.9990000128746032,0.5651158094406128,0.4191900789737701,293.0965270996094,297.1499938964844,293.1499938964844,0.0043459762819111,-1622.0098876953125,296.9914855957031,0.4727619588375091,0.050000000745058,0.233760192990303,291.2567138671875,291.1499938964844,255.2494964599609,254.3671875,279.4126281738281,293.6454467773437,291.2605895996094,1.0,0.2878484427928924,0.6331920027732849,0.6331920027732849,1.0,1.0,-1.3155142068862915,0.522219717502594,0.7932945489883423,0.2075201123952865,0.0,0.0,0.8321292400360107,59.08649063110352,56.0,87.08515167236328,-17122.8984375,261.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50164794921875,308.94891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18315.95703125,18000.0,0.0,0.0,0.4005557894706726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1514874696731567,1.1514997482299805,-1.2193802831461651e-05,0.0,0.0004065131943207,0.0,0.0,182.7384796142578,0.0,0.0,0.0,0.6435667872428894,4.0,0.0,1.0
585720,293.0930480957031,297.1499938964844,293.1499938964844,0.1720417290925979,-3537.529541015625,304.14862060546875,0.8292163610458374,0.2512180805206299,0.2270921766757965,293.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508544921875,0.4727619588375091,0.050000000745058,0.0492793880403041,293.04449462890625,297.1499938964844,293.1499938964844,0.1599953174591064,-2597.351318359375,304.1432189941406,0.8144891262054443,0.2374172955751419,0.1668072044849395,293.0526733398437,297.1499938964844,293.1499938964844,0.3530103266239166,-6558.4609375,304.2050476074219,0.9990000128746032,0.5651158094406128,0.4191900789737701,293.0965270996094,297.1499938964844,293.1499938964844,0.0043459762819111,-1622.0098876953125,296.9914855957031,0.4727619588375091,0.050000000745058,0.233760192990303,291.2567138671875,291.1499938964844,255.2494964599609,254.3671875,279.4126281738281,293.6454467773437,291.2605895996094,1.0,0.2878484427928924,0.6331920027732849,0.6331920027732849,1.0,1.0,-1.3155142068862915,0.522219717502594,0.7932945489883423,0.2075201123952865,0.0,0.0,0.8321292400360107,59.08649063110352,56.0,87.08515167236328,-17122.8984375,261.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50164794921875,308.94891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18315.95703125,18000.0,0.0,0.0,0.4005557894706726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1514874696731567,1.1514997482299805,-1.2193802831461651e-05,0.0,0.0004065131943207,0.0,0.0,182.7384796142578,0.0,0.0,0.0,0.6435667872428894,4.0,0.0,1.0
585780,293.0937194824219,297.1499938964844,293.1499938964844,0.1723778247833252,-3542.84228515625,304.1483154296875,0.8315527439117432,0.2519521415233612,0.2277313023805618,293.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.473984956741333,0.050000000745058,0.0492563992738723,293.0471496582031,297.1499938964844,293.1499938964844,0.1607759594917297,-2607.247802734375,304.1432800292969,0.817427396774292,0.2384954690933227,0.1676570177078247,293.0310363769531,297.1499938964844,293.1499938964844,0.349321573972702,-6506.63916015625,304.1997985839844,0.9990000128746032,0.5708760619163513,0.4165816903114319,293.0936279296875,297.1499938964844,293.1499938964844,0.0043547726236283,-1624.0634765625,297.0199890136719,0.473984956741333,0.050000000745058,0.2336511611938476,291.2742614746094,291.1499938964844,255.21563720703125,254.337631225586,279.3914489746094,293.6268615722656,291.2759094238281,1.0,0.287018746137619,0.6330394744873047,0.6330394744873047,1.0,1.0,-1.314010739326477,0.521512508392334,0.7924982309341431,0.2070681154727935,0.0,0.0,0.820448637008667,58.47962951660156,56.0,56.50488662719727,-17107.296875,259.5410461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6193542480469,309.005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18376.021484375,18000.0,0.0,0.0,0.4007931649684906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1308043003082275,1.1308162212371826,-1.1920734323211946e-05,0.0,0.0004067541158292,0.0,0.0,174.71791076660156,0.0,0.0,0.0,0.6339834332466125,4.0,0.0,1.0
585840,293.0941467285156,297.1499938964844,293.1499938964844,0.1727012246847152,-3548.150390625,304.14794921875,0.8326326012611389,0.2524362206459045,0.2281593978404998,293.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27789306640625,0.4744267165660858,0.050000000745058,0.049248032271862,293.04901123046875,297.1499938964844,293.1499938964844,0.1612767726182937,-2613.668212890625,304.1433410644531,0.818743109703064,0.2391735464334488,0.1681285053491592,293.01873779296875,297.1499938964844,293.1499938964844,0.3478518724441528,-6487.10107421875,304.19512939453125,0.9990000128746032,0.5744842290878296,0.415628045797348,293.0916748046875,297.1499938964844,293.1499938964844,0.0043631703592836,-1626.708984375,297.03564453125,0.4744267165660858,0.050000000745058,0.233611449599266,291.2792663574219,291.1499938964844,255.1934814453125,254.3182830810547,279.38018798828125,293.6203918457031,291.2798767089844,1.0,0.2867860198020935,0.6329377293586731,0.6329377293586731,1.0,1.0,-1.313887357711792,0.5214186906814575,0.7924687266349792,0.2069698572158813,0.0,0.0,0.8130015134811401,58.26510620117188,59.0,37.775856018066406,-17100.185546875,259.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7001953125,309.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18393.814453125,18000.0,0.0,0.0,0.4007695317268371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116368293762207,1.1163800954818726,-1.1727765922842082e-05,0.0,0.0004067301342729,0.0,0.0,169.2191162109375,0.0,0.0,0.0,0.6272999048233032,4.0,0.0,1.0
585900,293.0946960449219,297.1499938964844,293.1499938964844,0.1731986254453659,-3556.4296875,304.1474304199219,0.8335118889808655,0.2530344426631927,0.2286949455738067,293.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.4746266007423401,0.050000000745058,0.0492442287504673,293.0507507324219,297.1499938964844,293.1499938964844,0.1620176136493683,-2623.28857421875,304.1431884765625,0.819953203201294,0.2401118129491806,0.1687447279691696,293.005859375,297.1499938964844,293.1499938964844,0.3469777703285217,-6477.1884765625,304.1885070800781,0.9990000128746032,0.5786791443824768,0.415194571018219,293.0892333984375,297.1499938964844,293.1499938964844,0.0043756626546382,-1631.0772705078125,297.0522766113281,0.4746266007423401,0.050000000745058,0.2335934191942215,291.2794189453125,291.1499938964844,255.16629028320312,254.29454040527344,279.36767578125,293.6162109375,291.2788391113281,1.0,0.2868222296237945,0.6328105926513672,0.6328105926513672,1.0,1.0,-1.3147224187850952,0.5217263102531433,0.7929961085319519,0.207075223326683,0.0,0.0,0.8043240308761597,58.181278228759766,59.0,16.450563430786133,-17096.837890625,259.1542663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8011779785156,309.08258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18397.669921875,18000.0,0.0,0.0,0.4005550444126129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098347306251526,1.0983587503433228,-1.1486275980132632e-05,0.0,0.0004065124376211,0.0,0.0,162.49072265625,0.0,0.0,0.0,0.6189708113670349,4.0,0.0,1.0
585960,293.09527587890625,297.1499938964844,293.1499938964844,0.1737894415855407,-3566.350341796875,304.1468200683594,0.8339443802833557,0.253624826669693,0.2292295843362808,293.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751159667969,0.4744980633258819,0.050000000745058,0.0492466613650321,293.0514831542969,297.1499938964844,293.1499938964844,0.1629527658224105,-2635.542236328125,304.1427307128906,0.8208601474761963,0.2412220239639282,0.1694550365209579,292.9957580566406,297.1499938964844,293.1499938964844,0.3470312654972076,-6481.181640625,304.1814270019531,0.9990000128746032,0.5824896097183228,0.4154732823371887,293.08673095703125,297.1499938964844,293.1499938964844,0.0043904217891395,-1636.6019287109375,297.0660095214844,0.4744980633258819,0.050000000745058,0.2336049526929855,291.2734680175781,291.1499938964844,255.13970947265625,254.27130126953125,279.3567810058594,293.6146240234375,291.2718200683594,1.0,0.2871757447719574,0.6326112151145935,0.6326112151145935,1.0,1.0,-1.3165671825408936,0.5224362015724182,0.7941309809684753,0.2073820829391479,0.0,0.0,0.7966588735580444,58.27136993408203,62.0,-2.641775369644165,-17100.35546875,260.0828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994445800781,309.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18382.4921875,18000.0,0.0,0.0,0.4001705944538116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0811117887496948,1.0811229944229126,-1.1254734999965876e-05,0.0,0.00040612227167,0.0,0.0,156.19651794433594,0.0,0.0,0.0,0.6110261082649231,4.0,0.0,1.0
586020,293.0964050292969,297.1499938964844,293.1499938964844,0.1752015501260757,-3590.200439453125,304.1455383300781,0.8336567282676697,0.2547808289527893,0.2302921116352081,293.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.4733875691890716,0.050000000745058,0.049267616122961,293.051025390625,297.1499938964844,293.1499938964844,0.1654332727193832,-2668.1826171875,304.1410217285156,0.8220335841178894,0.2438088804483413,0.1712098568677902,292.983154296875,297.1499938964844,293.1499938964844,0.3495470285415649,-6524.9619140625,304.166748046875,0.9990000128746032,0.5889720320701599,0.4178611934185028,293.081787109375,297.1499938964844,293.1499938964844,0.0044256602413952,-1650.5430908203125,297.0865478515625,0.4733875691890716,0.050000000745058,0.2337043583393097,291.24658203125,291.1499938964844,255.0884704589844,254.2265014648437,279.3327331542969,293.6106262207031,291.2432861328125,1.0,0.2887113988399505,0.6322124600410461,0.6322124600410461,1.0,1.0,-1.3229584693908691,0.5250123739242554,0.7979461550712585,0.2086161226034164,0.0,0.0,0.7853861451148987,58.90227890014648,65.0,-33.61271286010742,-17136.564453125,264.0335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760192871094,309.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18300.796875,18000.0,0.0,0.0,0.3990411758422851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052182912826538,1.0521937608718872,-1.0861503142223228e-05,0.0,0.0004049760464113,0.0,0.0,145.90756225585938,0.0,0.0,0.0,0.5977230072021484,4.0,0.0,1.0
586080,293.0964050292969,297.1499938964844,293.1499938964844,0.1752015501260757,-3590.200439453125,304.1455383300781,0.8336567282676697,0.2547808289527893,0.2302921116352081,293.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.4733875691890716,0.050000000745058,0.049267616122961,293.051025390625,297.1499938964844,293.1499938964844,0.1654332727193832,-2668.1826171875,304.1410217285156,0.8220335841178894,0.2438088804483413,0.1712098568677902,292.983154296875,297.1499938964844,293.1499938964844,0.3495470285415649,-6524.9619140625,304.166748046875,0.9990000128746032,0.5889720320701599,0.4178611934185028,293.081787109375,297.1499938964844,293.1499938964844,0.0044256602413952,-1650.5430908203125,297.0865478515625,0.4733875691890716,0.050000000745058,0.2337043583393097,291.24658203125,291.1499938964844,255.0884704589844,254.2265014648437,279.3327331542969,293.6106262207031,291.2432861328125,1.0,0.2887113988399505,0.6322124600410461,0.6322124600410461,1.0,1.0,-1.3229584693908691,0.5250123739242554,0.7979461550712585,0.2086161226034164,0.0,0.0,0.7853861451148987,58.90227890014648,65.0,-33.61271286010742,-17136.564453125,264.0335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760192871094,309.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18300.796875,18000.0,0.0,0.0,0.3990411758422851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052182912826538,1.0521937608718872,-1.0861503142223228e-05,0.0,0.0004049760464113,0.0,0.0,145.90756225585938,0.0,0.0,0.0,0.5977230072021484,4.0,0.0,1.0
