time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586140,293.0975646972656,297.1499938964844,293.1499938964844,0.1768510937690735,-3618.130126953125,304.144287109375,0.8320547938346863,0.2559031546115875,0.2313425838947296,293.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20965576171875,0.47123983502388,0.050000000745058,0.0493075028061866,293.0517272949219,297.1499938964844,293.1499938964844,0.168149322271347,-2703.901611328125,304.1394958496094,0.821877121925354,0.2461805939674377,0.1729507744312286,292.9793395996094,297.1499938964844,293.1499938964844,0.3548507988452911,-6609.7197265625,304.1523742675781,0.9990000128746032,0.593989372253418,0.4223675429821014,293.0770263671875,297.1499938964844,293.1499938964844,0.0044671143405139,-1667.5733642578125,297.10015869140625,0.47123983502388,0.050000000745058,0.2338935583829879,291.204345703125,291.1499938964844,255.04005432128903,254.18411254882807,279.2994384765625,293.593505859375,291.2001342773437,1.0,0.2911436259746551,0.6318137049674988,0.6318137049674988,1.0,1.0,-1.3319926261901855,0.5287249088287354,0.803267776966095,0.210466057062149,0.0,0.0,0.7808535695075989,60.0557861328125,68.0,-54.82316207885742,-17217.396484375,270.2656555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,309.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18165.25,18000.0,0.0,0.0,0.3977485597133636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348849296569824,1.0348955392837524,-1.0611620382405818e-05,0.0,0.0004036642203573,0.0,0.0,139.80747985839844,0.0,0.0,0.0,0.5897595286369324,4.0,0.0,1.0
586200,293.0975646972656,297.1499938964844,293.1499938964844,0.1768510937690735,-3618.130126953125,304.144287109375,0.8320547938346863,0.2559031546115875,0.2313425838947296,293.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20965576171875,0.47123983502388,0.050000000745058,0.0493075028061866,293.0517272949219,297.1499938964844,293.1499938964844,0.168149322271347,-2703.901611328125,304.1394958496094,0.821877121925354,0.2461805939674377,0.1729507744312286,292.9793395996094,297.1499938964844,293.1499938964844,0.3548507988452911,-6609.7197265625,304.1523742675781,0.9990000128746032,0.593989372253418,0.4223675429821014,293.0770263671875,297.1499938964844,293.1499938964844,0.0044671143405139,-1667.5733642578125,297.10015869140625,0.47123983502388,0.050000000745058,0.2338935583829879,291.204345703125,291.1499938964844,255.04005432128903,254.18411254882807,279.2994384765625,293.593505859375,291.2001342773437,1.0,0.2911436259746551,0.6318137049674988,0.6318137049674988,1.0,1.0,-1.3319926261901855,0.5287249088287354,0.803267776966095,0.210466057062149,0.0,0.0,0.7808535695075989,60.0557861328125,68.0,-54.82316207885742,-17217.396484375,270.2656555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,309.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18165.25,18000.0,0.0,0.0,0.3977485597133636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348849296569824,1.0348955392837524,-1.0611620382405818e-05,0.0,0.0004036642203573,0.0,0.0,139.80747985839844,0.0,0.0,0.0,0.5897595286369324,4.0,0.0,1.0
586260,293.0987548828125,297.1499938964844,293.1499938964844,0.1785540133714676,-3646.854248046875,304.1433410644531,0.8294534683227539,0.2569891214370727,0.2323759198188781,293.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.4681629240512848,0.050000000745058,0.0493629164993763,293.05322265625,297.1499938964844,293.1499938964844,0.1707626581192016,-2738.12060546875,304.138671875,0.820487916469574,0.2483670264482498,0.1745349019765854,292.98309326171875,297.1499938964844,293.1499938964844,0.3621853590011596,-6723.3955078125,304.139404296875,0.9990000128746032,0.5975642204284668,0.4285486936569214,293.0726013183594,297.1499938964844,293.1499938964844,0.0045118858106434,-1685.956787109375,297.1127319335937,0.4681629240512848,0.050000000745058,0.2341564297676086,291.1585388183594,291.1499938964844,254.99473571777344,254.14439392089844,279.2649230957031,293.5732727050781,291.1543884277344,1.0,0.2942638397216797,0.6312946677207947,0.6312946677207947,1.0,1.0,-1.3429358005523682,0.533204972743988,0.8097307682037354,0.2127102762460708,0.0,0.0,0.782787561416626,61.63475036621094,71.0,-61.75601959228516,-17339.189453125,278.3270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27490234375,309.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.55078125,18000.0,0.0,0.0,0.3966825604438782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0313780307769775,1.0313886404037476,-1.053399046213599e-05,0.0,0.0004025823727715,0.0,0.0,138.33645629882812,0.0,0.0,0.0,0.5880706310272217,4.0,0.0,1.0
586320,293.0987548828125,297.1499938964844,293.1499938964844,0.1785540133714676,-3646.854248046875,304.1433410644531,0.8294534683227539,0.2569891214370727,0.2323759198188781,293.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.4681629240512848,0.050000000745058,0.0493629164993763,293.05322265625,297.1499938964844,293.1499938964844,0.1707626581192016,-2738.12060546875,304.138671875,0.820487916469574,0.2483670264482498,0.1745349019765854,292.98309326171875,297.1499938964844,293.1499938964844,0.3621853590011596,-6723.3955078125,304.139404296875,0.9990000128746032,0.5975642204284668,0.4285486936569214,293.0726013183594,297.1499938964844,293.1499938964844,0.0045118858106434,-1685.956787109375,297.1127319335937,0.4681629240512848,0.050000000745058,0.2341564297676086,291.1585388183594,291.1499938964844,254.99473571777344,254.14439392089844,279.2649230957031,293.5732727050781,291.1543884277344,1.0,0.2942638397216797,0.6312946677207947,0.6312946677207947,1.0,1.0,-1.3429358005523682,0.533204972743988,0.8097307682037354,0.2127102762460708,0.0,0.0,0.782787561416626,61.63475036621094,71.0,-61.75601959228516,-17339.189453125,278.3270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27490234375,309.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.55078125,18000.0,0.0,0.0,0.3966825604438782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0313780307769775,1.0313886404037476,-1.053399046213599e-05,0.0,0.0004025823727715,0.0,0.0,138.33645629882812,0.0,0.0,0.0,0.5880706310272217,4.0,0.0,1.0
586380,293.1000061035156,297.1499938964844,293.1499938964844,0.1802802234888076,-3675.86962890625,304.1427001953125,0.826154351234436,0.258037805557251,0.2333872020244598,293.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4642228186130523,0.050000000745058,0.0494305379688739,293.0547180175781,297.1499938964844,293.1499938964844,0.1733991205692291,-2772.507568359375,304.1380615234375,0.818356990814209,0.2505124807357788,0.1760939806699752,292.9935302734375,297.1499938964844,293.1499938964844,0.3710930049419403,-6858.83935546875,304.1281433105469,0.9990000128746032,0.5996890068054199,0.4359720945358276,293.0691223144531,297.1499938964844,293.1499938964844,0.0045571736991405,-1704.6309814453125,297.1236572265625,0.4642228186130523,0.050000000745058,0.2344771921634674,291.1112060546875,291.1499938964844,254.95278930664065,254.10757446289065,279.2152099609375,293.5276794433594,291.1069030761719,1.0,0.29791060090065,0.6307756900787354,0.6307756900787354,1.0,1.0,-1.3553979396820068,0.538338840007782,0.8170590996742249,0.2153169512748718,0.0,0.0,0.7910970449447632,63.54959487915039,74.0,-65.4369888305664,-17500.615234375,287.91510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708435058594,309.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.587890625,18000.0,0.0,0.0,0.3962080180644989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0410650968551636,1.0410757064819336,-1.0622890840750188e-05,0.0,0.0004021007625851,0.0,0.0,141.23394775390625,0.0,0.0,0.0,0.5924369692802429,4.0,0.0,1.0
586440,293.1000061035156,297.1499938964844,293.1499938964844,0.1802802234888076,-3675.86962890625,304.1427001953125,0.826154351234436,0.258037805557251,0.2333872020244598,293.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4642228186130523,0.050000000745058,0.0494305379688739,293.0547180175781,297.1499938964844,293.1499938964844,0.1733991205692291,-2772.507568359375,304.1380615234375,0.818356990814209,0.2505124807357788,0.1760939806699752,292.9935302734375,297.1499938964844,293.1499938964844,0.3710930049419403,-6858.83935546875,304.1281433105469,0.9990000128746032,0.5996890068054199,0.4359720945358276,293.0691223144531,297.1499938964844,293.1499938964844,0.0045571736991405,-1704.6309814453125,297.1236572265625,0.4642228186130523,0.050000000745058,0.2344771921634674,291.1112060546875,291.1499938964844,254.95278930664065,254.10757446289065,279.2152099609375,293.5276794433594,291.1069030761719,1.0,0.29791060090065,0.6307756900787354,0.6307756900787354,1.0,1.0,-1.3553979396820068,0.538338840007782,0.8170590996742249,0.2153169512748718,0.0,0.0,0.7910970449447632,63.54959487915039,74.0,-65.4369888305664,-17500.615234375,287.91510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708435058594,309.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.587890625,18000.0,0.0,0.0,0.3962080180644989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0410650968551636,1.0410757064819336,-1.0622890840750188e-05,0.0,0.0004021007625851,0.0,0.0,141.23394775390625,0.0,0.0,0.0,0.5924369692802429,4.0,0.0,1.0
586500,293.1006164550781,297.1499938964844,293.1499938964844,0.1811361610889434,-3690.209716796875,304.1424560546875,0.8243071436882019,0.2585488855838775,0.2338844686746597,293.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.4619341194629669,0.050000000745058,0.0494682565331459,293.0558166503906,297.1499938964844,293.1499938964844,0.1746756434440612,-2789.095947265625,304.1379089355469,0.8170307874679565,0.2515064179897308,0.1768338978290558,293.0009155273437,297.1499938964844,293.1499938964844,0.3760174810886383,-6932.85595703125,304.1231689453125,0.9990000128746032,0.6002241969108582,0.4400583505630493,293.0678100585937,297.1499938964844,293.1499938964844,0.0045799692161381,-1714.0003662109375,297.1286926269531,0.4619341194629669,0.050000000745058,0.2346561104059219,291.0877685546875,291.1499938964844,254.93316650390625,254.09034729003903,279.1903381347656,293.5045471191406,291.0837097167969,1.0,0.2998886406421661,0.6305161714553833,0.6305161714553833,1.0,1.0,-1.3620480298995972,0.5410869717597961,0.8209611177444458,0.216724008321762,0.0,0.0,0.7975977659225464,64.61384582519531,74.0,-64.82882690429688,-17591.771484375,293.1924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412109375,309.2394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17798.939453125,18000.0,0.0,0.0,0.3962903916835785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0508354902267456,1.0508462190628052,-1.0730801477620844e-05,0.0,0.0004021843487862,0.0,0.0,144.3675537109375,0.0,0.0,0.0,0.596886396408081,4.0,0.0,1.0
586560,293.10125732421875,297.1499938964844,293.1499938964844,0.18197101354599,-3704.154296875,304.142333984375,0.8223569989204407,0.2590512335300445,0.2343760579824447,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.45955690741539,0.050000000745058,0.0495082475244998,293.0570373535156,297.1499938964844,293.1499938964844,0.1759010553359985,-2804.972412109375,304.13787841796875,0.8155509233474731,0.2524608969688415,0.1775416284799575,293.0095520019531,297.1499938964844,293.1499938964844,0.3811778426170349,-7009.8623046875,304.1186828613281,0.9990000128746032,0.6004176139831543,0.4443493187427521,293.0666809082031,297.1499938964844,293.1499938964844,0.0046025547198951,-1723.219482421875,297.1341247558594,0.45955690741539,0.050000000745058,0.2348458021879196,291.0655822753906,291.1499938964844,254.9144897460937,254.07394409179688,279.1667785644531,293.482421875,291.0617980957031,1.0,0.3019501268863678,0.6302117109298706,0.6302117109298706,1.0,1.0,-1.3689141273498535,0.5439082384109497,0.8250059485435486,0.2181655913591385,0.0,0.0,0.805455207824707,65.73986053466797,77.0,-62.72313690185547,-17687.158203125,298.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942443847656,309.2184143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17733.29296875,18000.0,0.0,0.0,0.3966227173805237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0635015964508057,1.0635124444961548,-1.0878578905249014e-05,0.0,0.0004025216330774,0.0,0.0,148.56690979003906,0.0,0.0,0.0,0.6026845574378967,4.0,0.0,1.0
586620,293.1025085449219,297.1499938964844,293.1499938964844,0.1835742890834808,-3730.822509765625,304.1422119140625,0.8182216286659241,0.2600299119949341,0.2353413254022598,293.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.4547029733657837,0.050000000745058,0.049594011157751,293.0595397949219,297.1499938964844,293.1499938964844,0.1782443821430206,-2835.209228515625,304.13800048828125,0.8122678399085999,0.2543060183525085,0.1789029538631439,293.0301513671875,297.1499938964844,293.1499938964844,0.3920661211013794,-7170.74365234375,304.11102294921875,0.9990000128746032,0.5998081564903259,0.4534149169921875,293.06500244140625,297.1499938964844,293.1499938964844,0.0046470849774777,-1741.199462890625,297.14630126953125,0.4547029733657837,0.050000000745058,0.235252633690834,291.0249938964844,291.1499938964844,254.8801422119141,254.0437164306641,279.1230773925781,293.4422607421875,291.0216369628906,1.0,0.3062751293182373,0.62960284948349,0.62960284948349,1.0,1.0,-1.3831806182861328,0.5497793555259705,0.8334012031555176,0.2211854606866836,0.0,0.0,0.8248823881149292,68.14965057373047,80.0,-57.02845001220703,-17885.408203125,310.6217956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,309.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17623.013671875,18000.0,0.0,0.0,0.3981003165245056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0960919857025146,1.096103310585022,-1.1281033948762342e-05,0.0,0.0004040212079416,0.0,0.0,159.92080688476562,0.0,0.0,0.0,0.6177206039428711,4.0,0.0,1.0
586680,293.1025085449219,297.1499938964844,293.1499938964844,0.1835742890834808,-3730.822509765625,304.1422119140625,0.8182216286659241,0.2600299119949341,0.2353413254022598,293.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.4547029733657837,0.050000000745058,0.049594011157751,293.0595397949219,297.1499938964844,293.1499938964844,0.1782443821430206,-2835.209228515625,304.13800048828125,0.8122678399085999,0.2543060183525085,0.1789029538631439,293.0301513671875,297.1499938964844,293.1499938964844,0.3920661211013794,-7170.74365234375,304.11102294921875,0.9990000128746032,0.5998081564903259,0.4534149169921875,293.06500244140625,297.1499938964844,293.1499938964844,0.0046470849774777,-1741.199462890625,297.14630126953125,0.4547029733657837,0.050000000745058,0.235252633690834,291.0249938964844,291.1499938964844,254.8801422119141,254.0437164306641,279.1230773925781,293.4422607421875,291.0216369628906,1.0,0.3062751293182373,0.62960284948349,0.62960284948349,1.0,1.0,-1.3831806182861328,0.5497793555259705,0.8334012031555176,0.2211854606866836,0.0,0.0,0.8248823881149292,68.14965057373047,80.0,-57.02845001220703,-17885.408203125,310.6217956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,309.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17623.013671875,18000.0,0.0,0.0,0.3981003165245056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0960919857025146,1.096103310585022,-1.1281033948762342e-05,0.0,0.0004040212079416,0.0,0.0,159.92080688476562,0.0,0.0,0.0,0.6177206039428711,4.0,0.0,1.0
586740,293.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.14227294921875,0.8138554692268372,0.0,0.2362816482782364,293.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.4498423039913177,0.0,0.0496861040592193,293.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13824462890625,0.8086943030357361,0.0,0.1802276670932769,293.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1048889160156,0.9990000128746032,0.0,0.4629516899585724,293.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.15985107421875,0.4498423039913177,0.0,0.2356894761323928,290.9880676269531,294.1499938964844,254.8500061035156,254.01715087890625,279.0838928222656,293.4075622558594,290.9850158691406,0.0,0.0,0.6289939284324646,0.6289939284324646,1.0,1.0,-1.397982478141785,0.5558831691741943,0.8420993685722351,0.2243524342775344,0.0,0.0,0.0,70.7321548461914,60.0,-52.07167434692383,-18087.32421875,323.3587341308594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,309.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17538.455078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1362935304641724,1.136305332183838,-1.180688923341222e-05,0.0,0.0,0.0,0.0,174.90716552734375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.14227294921875,0.8138554692268372,0.0,0.2362816482782364,293.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.4498423039913177,0.0,0.0496861040592193,293.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13824462890625,0.8086943030357361,0.0,0.1802276670932769,293.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1048889160156,0.9990000128746032,0.0,0.4629516899585724,293.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.15985107421875,0.4498423039913177,0.0,0.2356894761323928,290.9880676269531,294.1499938964844,254.8500061035156,254.01715087890625,279.0838928222656,293.4075622558594,290.9850158691406,0.0,0.0,0.6289939284324646,0.6289939284324646,1.0,1.0,-1.397982478141785,0.5558831691741943,0.8420993685722351,0.2243524342775344,0.0,0.0,0.0,70.7321548461914,60.0,-52.07167434692383,-18087.32421875,323.3587341308594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,309.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17538.455078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1362935304641724,1.136305332183838,-1.180688923341222e-05,0.0,0.0,0.0,0.0,174.90716552734375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457397460937,0.0,0.0,0.0009581791819073,293.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0002794083557091,292.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,0.0007324782200157,292.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743225097656,0.0,0.0,0.0021766009740531,292.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7499084472656,0.0,0.0,0.0013253929791972,291.0483093261719,294.1499938964844,254.8247985839844,253.99490356445312,273.4083251953125,279.1324768066406,291.0251159667969,0.0,0.0,0.131048634648323,0.131048634648323,1.0,1.0,-0.0065673771314322,0.0012933849357068,0.0052739921957254,-0.0455215461552143,0.0,0.0,0.0,-0.042042601853609,60.0,-334.72625732421875,-0.0,-2.940232207038207e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1390585573223673e-17,-1.1392025694670128e-17,1.4404755629597313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457397460937,0.0,0.0,0.0009581791819073,293.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0002794083557091,292.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,0.0007324782200157,292.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743225097656,0.0,0.0,0.0021766009740531,292.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7499084472656,0.0,0.0,0.0013253929791972,291.0483093261719,294.1499938964844,254.8247985839844,253.99490356445312,273.4083251953125,279.1324768066406,291.0251159667969,0.0,0.0,0.131048634648323,0.131048634648323,1.0,1.0,-0.0065673771314322,0.0012933849357068,0.0052739921957254,-0.0455215461552143,0.0,0.0,0.0,-0.042042601853609,60.0,-334.72625732421875,-0.0,-2.940232207038207e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1390585573223673e-17,-1.1392025694670128e-17,1.4404755629597313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145812988281,0.0,0.0,0.0001287205668631,293.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001138464867835,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407958984375,0.0,0.0,9.973640408134088e-05,291.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7439880371094,0.0,0.0,0.0001702748122625,292.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7234191894531,0.0,0.0,0.0005400387453846,291.0485534667969,294.1499938964844,254.81417846679688,253.98550415039065,273.0011901855469,271.33111572265625,291.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263263518922,1.7721697886941e-08,0.0012632458237931,-0.0452628992497921,0.0,0.0,0.0,-0.0144151402637362,60.0,-170.38079833984375,-0.0,-1.0879919187800625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.988205928312287e-21,-9.550954508931872e-21,5.627485301324862e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046630859375,0.0,0.0,0.0001037487527355,293.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.000108631196781,292.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,8.068265015026554e-05,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,0.0001102435489883,292.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049255371094,0.0,0.0,0.0005152996163815,291.04864501953125,294.1499938964844,254.8048095703125,253.9772186279297,272.82647705078125,265.9942626953125,291.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024103732779,1.7299917942636966e-08,0.0011023931438103,-0.0443346500396728,0.0,0.0,0.0,-0.0134121887385845,60.0,-80.05091094970703,-0.0,-8.285981323297167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.1944943179251946e-21,7.659029273722573e-21,-2.4645351577457705e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954467773437,0.0,0.0,0.0001027473117574,293.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001081801019608,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212951660156,0.0,0.0,7.991430902620777e-05,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339172363281,0.0,0.0,0.0001082233502529,292.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68682861328125,0.0,0.0,0.0005131598445586,291.0487365722656,294.1499938964844,254.7966461181641,253.97000122070312,272.6603088378906,262.4392395019531,291.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947514092549,1.6930137292092695e-08,0.0010947344126179,-0.0433746688067913,0.0,0.0,0.0,-0.0132063953205943,60.0,-46.32692337036133,-0.0,-8.171259935352283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9465554111448775e-21,7.547970582964526e-21,-2.601415373768041e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863220214844,0.0,0.0,0.0001024182347464,293.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0001078488276107,292.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120178222656,0.0,0.0,7.965862459968776e-05,291.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72930908203125,0.0,0.0,0.0001078524219337,292.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6689147949219,0.0,0.0,0.000511588412337,291.048828125,294.1499938964844,254.78965759277344,253.9638061523437,272.4963684082031,260.0565795898437,291.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913205333054,1.6542216485504472e-08,0.0010913040023297,-0.0423609986901283,0.0,0.0,0.0,-0.0130135109648108,60.0,-34.025020599365234,-0.0,-8.1201235957451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938466570262261e-21,7.542572098556624e-21,-2.604105528294364e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36834716796875,0.0,0.0,0.0001017511676764,293.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,0.0001071467922884,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936767578125,0.0,0.0,7.913979789009318e-05,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72021484375,0.0,0.0,0.0001071493607014,292.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.63360595703125,0.0,0.0,0.0005082582356408,291.0489807128906,294.1499938964844,254.7789764404297,253.95431518554688,272.174560546875,257.35357666015625,291.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894450187683,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.83458137512207,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93839790780907e-21,7.542638337629113e-21,-2.604240227871653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36834716796875,0.0,0.0,0.0001017511676764,293.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,0.0001071467922884,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936767578125,0.0,0.0,7.913979789009318e-05,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72021484375,0.0,0.0,0.0001071493607014,292.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.63360595703125,0.0,0.0,0.0005082582356408,291.0489807128906,294.1499938964844,254.7789764404297,253.95431518554688,272.174560546875,257.35357666015625,291.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894450187683,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.83458137512207,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93839790780907e-21,7.542638337629113e-21,-2.604240227871653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507385253906,0.0,0.0,0.0001010372507153,293.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0001063950403477,291.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.375732421875,0.0,0.0,7.858452590880916e-05,290.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,0.000106397557829,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989990234375,0.0,0.0,0.0005046922597102,291.0491027832031,294.1499938964844,254.7723999023437,253.94842529296875,271.8609313964844,256.0829467773437,290.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.863510131835938,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507385253906,0.0,0.0,0.0001010372507153,293.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0001063950403477,291.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.375732421875,0.0,0.0,7.858452590880916e-05,290.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,0.000106397557829,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989990234375,0.0,0.0,0.0005046922597102,291.0491027832031,294.1499938964844,254.7723999023437,253.94842529296875,271.8609313964844,256.0829467773437,290.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.863510131835938,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334655761719,0.0,0.0,0.000100291603303,293.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001056098844856,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,7.800458115525544e-05,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025451660156,0.0,0.0,0.0001056123510352,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650634765625,0.0,0.0,0.0005009678425267,291.0492248535156,294.1499938964844,254.76954650878903,253.94583129882807,271.5553894042969,255.46519470214844,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686598252505,1.3892529793224641e-08,0.0010686458554118,-0.0354331284761428,0.0,0.0,0.0,-0.0116999438032507,60.0,-26.56427955627441,-0.0,-7.786397304698768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334655761719,0.0,0.0,0.000100291603303,293.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001056098844856,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,7.800458115525544e-05,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025451660156,0.0,0.0,0.0001056123510352,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650634765625,0.0,0.0,0.0005009678425267,291.0492248535156,294.1499938964844,254.76954650878903,253.94583129882807,271.5553894042969,255.46519470214844,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686598252505,1.3892529793224641e-08,0.0010686458554118,-0.0354331284761428,0.0,0.0,0.0,-0.0116999438032507,60.0,-26.56427955627441,-0.0,-7.786397304698768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165283203125,0.0,0.0,9.953047992894426e-05,293.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001048084232024,291.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3408508300781,0.0,0.0,7.741259469185024e-05,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939697265625,0.0,0.0,0.0001048108388204,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5318603515625,0.0,0.0,0.0004971660091541,291.0492858886719,294.1499938964844,254.77003479003903,253.9461669921875,271.25787353515625,255.15411376953125,290.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.34479331970215,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165283203125,0.0,0.0,9.953047992894426e-05,293.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001048084232024,291.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3408508300781,0.0,0.0,7.741259469185024e-05,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939697265625,0.0,0.0,0.0001048108388204,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5318603515625,0.0,0.0,0.0004971660091541,291.0492858886719,294.1499938964844,254.77003479003903,253.9461669921875,271.25787353515625,255.15411376953125,290.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.34479331970215,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081970214844,0.0,0.0,9.914907423080876e-05,293.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.00010440681217,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323669433594,0.0,0.0,7.711595389991999e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,0.0001044091986841,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5154724121094,0.0,0.0,0.0004952609888277,291.0493469238281,294.1499938964844,254.7714233398437,253.9473419189453,271.112060546875,255.06056213378903,290.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.23816680908203,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999267578125,0.0,0.0,9.87695893854834e-05,293.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001040072165778,291.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3239440917969,0.0,0.0,7.682079740334302e-05,290.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,0.0001040095812641,292.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4992980957031,0.0,0.0,0.0004933654563501,291.0493469238281,294.1499938964844,254.7735137939453,253.9491424560547,270.9682006835937,254.99267578125,290.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995862081448653e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.1315975189209,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836608886719,0.0,0.0,9.802309068618342e-05,293.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.000103221151221,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.307373046875,0.0,0.0,7.62401832616888e-05,290.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772766113281,0.0,0.0,0.0001032234649755,292.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4673767089844,0.0,0.0,0.000489636673592,291.04937744140625,294.1499938964844,254.77960205078125,253.95440673828125,270.6861877441406,254.90689086914065,290.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.02803635597229,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.91903305053711,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836608886719,0.0,0.0,9.802309068618342e-05,293.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.000103221151221,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.307373046875,0.0,0.0,7.62401832616888e-05,290.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772766113281,0.0,0.0,0.0001032234649755,292.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4673767089844,0.0,0.0,0.000489636673592,291.04937744140625,294.1499938964844,254.77960205078125,253.95440673828125,270.6861877441406,254.90689086914065,290.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.02803635597229,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.91903305053711,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677001953125,0.0,0.0,9.730398596730085e-05,293.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0001024639423121,291.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29107666015625,0.0,0.0,7.568088039988652e-05,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6691589355469,0.0,0.0,0.0001024662124109,292.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43609619140625,0.0,0.0,0.0004860448243562,291.04937744140625,294.1499938964844,254.7879180908203,253.961654663086,270.4115905761719,254.8612823486328,290.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.70978355407715,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677001953125,0.0,0.0,9.730398596730085e-05,293.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0001024639423121,291.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29107666015625,0.0,0.0,7.568088039988652e-05,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6691589355469,0.0,0.0,0.0001024662124109,292.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43609619140625,0.0,0.0,0.0004860448243562,291.04937744140625,294.1499938964844,254.7879180908203,253.961654663086,270.4115905761719,254.8612823486328,290.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.70978355407715,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25201416015625,0.0,0.0,9.662872616900132e-05,293.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001017528920783,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2751159667969,0.0,0.0,7.515567995142192e-05,290.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611633300781,0.0,0.0,0.0001017551185213,292.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054260253906,0.0,0.0,0.0004826719232369,291.0493469238281,294.1499938964844,254.798095703125,253.9705352783203,270.14410400390625,254.8377990722656,290.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.50797843933105,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25201416015625,0.0,0.0,9.662872616900132e-05,293.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001017528920783,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2751159667969,0.0,0.0,7.515567995142192e-05,290.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611633300781,0.0,0.0,0.0001017551185213,292.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054260253906,0.0,0.0,0.0004826719232369,291.0493469238281,294.1499938964844,254.798095703125,253.9705352783203,270.14410400390625,254.8377990722656,290.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.50797843933105,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23663330078125,0.0,0.0,9.601173951523378e-05,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.000101103207271,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594299316406,0.0,0.0,7.467579416697845e-05,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533203125,0.0,0.0,0.0001011053900583,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753356933594,0.0,0.0,0.000479590089526,291.0492858886719,294.1499938964844,254.8097686767578,253.98074340820312,269.88348388671875,254.82704162597656,290.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.31810569763184,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23663330078125,0.0,0.0,9.601173951523378e-05,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.000101103207271,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594299316406,0.0,0.0,7.467579416697845e-05,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533203125,0.0,0.0,0.0001011053900583,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753356933594,0.0,0.0,0.000479590089526,291.0492858886719,294.1499938964844,254.8097686767578,253.98074340820312,269.88348388671875,254.82704162597656,290.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.31810569763184,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
