time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588300,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2290344238281,0.0,0.0,9.572823910275474e-05,293.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.000100804689282,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2516784667969,0.0,0.0,7.445529627148062e-05,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494140625,0.0,0.0,0.0001008068502414,292.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.0004781740426551,291.0492248535156,294.1499938964844,254.8160552978516,253.9862365722656,269.755615234375,254.82473754882807,290.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.22878646850586,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22149658203125,0.0,0.0,9.546247019898146e-05,293.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.0001005248341243,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,7.424858631566167e-05,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64556884765625,0.0,0.0,0.0001005269805318,292.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34576416015625,0.0,0.0,0.0004768465296365,291.0491638183594,294.1499938964844,254.8225555419922,253.991928100586,269.6293334960937,254.8238983154297,290.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.143667221069336,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,9.498567669652402e-05,293.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.000100022778497,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,7.387775258393958e-05,290.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,0.0001000248885247,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,0.0004744650213979,291.04901123046875,294.1499938964844,254.83609008789065,254.0037841796875,269.3813781738281,254.825439453125,290.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280621439065271e-09,0.0010121082887053,-0.0181258376687765,0.0,0.0,0.0,-0.0084221391007304,60.0,-24.986909866333008,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,9.498567669652402e-05,293.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.000100022778497,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,7.387775258393958e-05,290.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,0.0001000248885247,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,0.0004744650213979,291.04901123046875,294.1499938964844,254.83609008789065,254.0037841796875,269.3813781738281,254.825439453125,290.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280621439065271e-09,0.0010121082887053,-0.0181258376687765,0.0,0.0,0.0,-0.0084221391007304,60.0,-24.986909866333008,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,9.458207932766528e-05,293.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.95978043647483e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138671875,0.0,0.0,7.356384594459087e-05,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304016113281,0.0,0.0,9.959987073671071e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880554199219,0.0,0.0,0.0004724491154775,291.048828125,294.1499938964844,254.8500061035156,254.0159606933593,269.1391906738281,254.82997131347656,290.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.84883689880371,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,9.458207932766528e-05,293.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.95978043647483e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138671875,0.0,0.0,7.356384594459087e-05,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304016113281,0.0,0.0,9.959987073671071e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880554199219,0.0,0.0,0.0004724491154775,291.048828125,294.1499938964844,254.8500061035156,254.0159606933593,269.1391906738281,254.82997131347656,290.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.84883689880371,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1774597167969,0.0,0.0,9.4249211542774e-05,293.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.924730693455786e-05,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991271972656,0.0,0.0,7.330494554480538e-05,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,9.924934420268984e-05,292.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,0.000470786500955,291.048583984375,294.1499938964844,254.8639068603516,254.0281524658203,268.90252685546875,254.83645629882807,290.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.72957420349121,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1774597167969,0.0,0.0,9.4249211542774e-05,293.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.924730693455786e-05,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991271972656,0.0,0.0,7.330494554480538e-05,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,9.924934420268984e-05,292.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,0.000470786500955,291.048583984375,294.1499938964844,254.8639068603516,254.0281524658203,268.90252685546875,254.83645629882807,290.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.72957420349121,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631774902344,0.0,0.0,9.398229303769769e-05,293.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.896625124383718e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845703125,0.0,0.0,7.309734064619988e-05,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156005859375,0.0,0.0,9.896825940813868e-05,292.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23211669921875,0.0,0.0,0.0004694532835856,291.0482788085937,294.1499938964844,254.87744140625,254.0400238037109,268.6710510253906,254.8442230224609,290.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505317047238,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.62843513488769,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631774902344,0.0,0.0,9.398229303769769e-05,293.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.896625124383718e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845703125,0.0,0.0,7.309734064619988e-05,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156005859375,0.0,0.0,9.896825940813868e-05,292.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23211669921875,0.0,0.0,0.0004694532835856,291.0482788085937,294.1499938964844,254.87744140625,254.0400238037109,268.6710510253906,254.8442230224609,290.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505317047238,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.62843513488769,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560974121094,0.0,0.0,9.387164027430116e-05,293.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,9.884974133456126e-05,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773681640625,0.0,0.0,7.301128061953932e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119384765625,0.0,0.0,9.885173494694754e-05,292.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183532714844,0.0,0.0,0.0004689006018452,291.048095703125,294.1499938964844,254.8839569091797,254.0457458496093,268.55718994140625,254.84841918945312,290.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.584318161010746,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490478515625,0.0,0.0,9.377505193697289e-05,293.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,9.87480379990302e-05,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,7.293615635717288e-05,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082763671875,0.0,0.0,9.875001705950126e-05,292.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0004684181767515,291.04791259765625,294.1499938964844,254.8902282714844,254.0512542724609,268.4444885253906,254.852767944336,290.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.54425048828125,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351013183594,0.0,0.0,9.362047421745956e-05,292.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,9.858528210315852e-05,291.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559753417969,0.0,0.0,7.281592843355611e-05,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,9.858723205979912e-05,292.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.000467646139441,291.0475158691406,294.1499938964844,254.9019012451172,254.0615234375,268.2225952148437,254.8617553710937,290.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.47547721862793,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351013183594,0.0,0.0,9.362047421745956e-05,292.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,9.858528210315852e-05,291.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559753417969,0.0,0.0,7.281592843355611e-05,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,9.858723205979912e-05,292.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.000467646139441,291.0475158691406,294.1499938964844,254.9019012451172,254.0615234375,268.2225952148437,254.8617553710937,290.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.47547721862793,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,9.35109710553661e-05,292.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,9.84699945547618e-05,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14190673828125,0.0,0.0,7.273075607372448e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938720703125,0.0,0.0,9.847191540757194e-05,292.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0004670992493629,291.04705810546875,294.1499938964844,254.91207885742188,254.0704803466797,268.0050964355469,254.870849609375,290.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.42052459716797,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,9.35109710553661e-05,292.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,9.84699945547618e-05,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14190673828125,0.0,0.0,7.273075607372448e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938720703125,0.0,0.0,9.847191540757194e-05,292.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0004670992493629,291.04705810546875,294.1499938964844,254.91207885742188,254.0704803466797,268.0050964355469,254.870849609375,290.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.42052459716797,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076354980469,0.0,0.0,9.343311830889434e-05,292.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.838803089223802e-05,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,7.267020555445924e-05,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,9.838992264121772e-05,292.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0004667104512918,291.0465393066406,294.1499938964844,254.9203948974609,254.0778350830078,267.79180908203125,254.8797912597656,290.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345693665503859e-09,0.0009955614805221,-0.0130572626367211,0.0,0.0,0.0,-0.0074629057198762,60.0,-24.376972198486328,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076354980469,0.0,0.0,9.343311830889434e-05,292.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.838803089223802e-05,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,7.267020555445924e-05,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,9.838992264121772e-05,292.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0004667104512918,291.0465393066406,294.1499938964844,254.9203948974609,254.0778350830078,267.79180908203125,254.8797912597656,290.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345693665503859e-09,0.0009955614805221,-0.0130572626367211,0.0,0.0,0.0,-0.0074629057198762,60.0,-24.376972198486328,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940856933594,0.0,0.0,9.33733317651786e-05,292.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,9.832509385887532e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141967773437,0.0,0.0,7.2623704909347e-05,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796203613281,0.0,0.0,9.832696377998218e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0983581542969,0.0,0.0,0.000466411904199,291.0459289550781,294.1499938964844,254.92648315429688,254.08322143554688,267.58258056640625,254.88824462890625,290.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.34139060974121,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940856933594,0.0,0.0,9.33733317651786e-05,292.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,9.832509385887532e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141967773437,0.0,0.0,7.2623704909347e-05,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796203613281,0.0,0.0,9.832696377998218e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0983581542969,0.0,0.0,0.000466411904199,291.0459289550781,294.1499938964844,254.92648315429688,254.08322143554688,267.58258056640625,254.88824462890625,290.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.34139060974121,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873413085937,0.0,0.0,9.334787318948656e-05,292.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.82982965069823e-05,291.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073303222656,0.0,0.0,7.26039070286788e-05,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760803222656,0.0,0.0,9.830015187617391e-05,292.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,0.0004662847786676,291.0456237792969,294.1499938964844,254.92857360839844,254.0850982666016,267.4794311523437,254.8921813964844,290.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239385370003902e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.32579231262207,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806579589844,0.0,0.0,9.332477202406152e-05,292.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,9.827397298067808e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005249023437,0.0,0.0,7.258593541337177e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57257080078125,0.0,0.0,9.827582107391208e-05,292.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,0.0004661694401875,291.0452880859375,294.1499938964844,254.92996215820312,254.0863494873047,267.37725830078125,254.89588928222656,290.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-24.311399459838867,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673522949219,0.0,0.0,9.328519081464036e-05,292.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,9.823231812333688e-05,291.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08697509765625,0.0,0.0,7.255515083670616e-05,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,9.823414438869804e-05,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0004659718251787,291.0445556640625,294.1499938964844,254.93045043945312,254.0868682861328,267.1756591796875,254.9023895263672,290.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.285972595214844,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673522949219,0.0,0.0,9.328519081464036e-05,292.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,9.823231812333688e-05,291.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08697509765625,0.0,0.0,7.255515083670616e-05,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,9.823414438869804e-05,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0004659718251787,291.0445556640625,294.1499938964844,254.93045043945312,254.0868682861328,267.1756591796875,254.9023895263672,290.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.285972595214844,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541381835937,0.0,0.0,9.325512655777855e-05,292.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.82006749836728e-05,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735168457031,0.0,0.0,7.253176590893418e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585327148437,0.0,0.0,9.820247942116112e-05,292.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,0.000465821736725,291.04376220703125,294.1499938964844,254.92759704589844,254.08447265625,266.9776611328125,254.9073944091797,290.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.2651309967041,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541381835937,0.0,0.0,9.325512655777855e-05,292.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.82006749836728e-05,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735168457031,0.0,0.0,7.253176590893418e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585327148437,0.0,0.0,9.820247942116112e-05,292.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,0.000465821736725,291.04376220703125,294.1499938964844,254.92759704589844,254.08447265625,266.9776611328125,254.9073944091797,290.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.2651309967041,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0410461425781,0.0,0.0,9.32364782784134e-05,292.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.818105900194496e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602111816406,0.0,0.0,7.251726492540911e-05,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,9.818283433560282e-05,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,0.0004657286626752,291.0428771972656,294.1499938964844,254.9210205078125,254.07882690429688,266.7831420898437,254.9105529785156,290.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.249414443969727,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0410461425781,0.0,0.0,9.32364782784134e-05,292.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.818105900194496e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602111816406,0.0,0.0,7.251726492540911e-05,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,9.818283433560282e-05,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,0.0004657286626752,291.0428771972656,294.1499938964844,254.9210205078125,254.07882690429688,266.7831420898437,254.9105529785156,290.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.249414443969727,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.028076171875,0.0,0.0,9.323168342234568e-05,292.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.817603131523356e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469665527344,0.0,0.0,7.251353235915303e-05,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,9.817778482101858e-05,292.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718322753906,0.0,0.0,0.0004657047975342,291.0419311523437,294.1499938964844,254.91033935546875,254.0695953369141,266.5918884277344,254.9114990234375,290.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094328070498477e-09,0.0009934118716046,-0.0123987263068556,0.0,0.0,0.0,-0.007338291965425,60.0,-24.239620208740234,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.028076171875,0.0,0.0,9.323168342234568e-05,292.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.817603131523356e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469665527344,0.0,0.0,7.251353235915303e-05,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,9.817778482101858e-05,292.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718322753906,0.0,0.0,0.0004657047975342,291.0419311523437,294.1499938964844,254.91033935546875,254.0695953369141,266.5918884277344,254.9114990234375,290.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094328070498477e-09,0.0009934118716046,-0.0123987263068556,0.0,0.0,0.0,-0.007338291965425,60.0,-24.239620208740234,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,9.323525591753425e-05,292.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,9.81798002612777e-05,291.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404052734375,0.0,0.0,7.251631177496165e-05,290.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411682128906,0.0,0.0,9.818154649110512e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,0.00046572269639,291.0414428710937,294.1499938964844,254.90335083007807,254.06353759765625,266.4974670410156,254.9110412597656,290.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.23721694946289,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151672363281,0.0,0.0,9.32432449189946e-05,292.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,9.81882112682797e-05,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338439941406,0.0,0.0,7.252252544276416e-05,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376892089844,0.0,0.0,9.818995022214948e-05,292.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,0.0004657626268453,291.0409240722656,294.1499938964844,254.89520263671875,254.05645751953125,266.40380859375,254.909896850586,290.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.23662757873535,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023498535156,0.0,0.0,9.327362204203382e-05,292.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,9.822022548178212e-05,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,7.254615775309503e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307922363281,0.0,0.0,9.822194260777906e-05,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,0.0004659144615288,291.0398254394531,294.1499938964844,254.8751983642578,254.03909301757807,266.2186584472656,254.9052734375,290.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.241342544555664,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023498535156,0.0,0.0,9.327362204203382e-05,292.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,9.822022548178212e-05,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,7.254615775309503e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307922363281,0.0,0.0,9.822194260777906e-05,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,0.0004659144615288,291.0398254394531,294.1499938964844,254.8751983642578,254.03909301757807,266.2186584472656,254.9052734375,290.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.241342544555664,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896240234375,0.0,0.0,9.332456829724832e-05,292.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,9.827388566918672e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0078430175781,0.0,0.0,7.258577534230426e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238952636719,0.0,0.0,9.827558096731082e-05,292.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988342285156,0.0,0.0,0.00046616900363,291.03863525390625,294.1499938964844,254.8500061035156,254.01715087890625,266.03631591796875,254.8972320556641,290.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209860987065441e-09,0.000994399539195,-0.0127014052122831,0.0,0.0,0.0,-0.0073955655097961,60.0,-24.25452041625977,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896240234375,0.0,0.0,9.332456829724832e-05,292.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,9.827388566918672e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0078430175781,0.0,0.0,7.258577534230426e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238952636719,0.0,0.0,9.827558096731082e-05,292.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988342285156,0.0,0.0,0.00046616900363,291.03863525390625,294.1499938964844,254.8500061035156,254.01715087890625,266.03631591796875,254.8972320556641,290.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209860987065441e-09,0.000994399539195,-0.0127014052122831,0.0,0.0,0.0,-0.0073955655097961,60.0,-24.25452041625977,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769897460937,0.0,0.0,9.339264943264423e-05,292.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.83455975074321e-05,291.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,7.263872976182029e-05,290.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,9.834727097768337e-05,292.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749389648437,0.0,0.0,0.0004665091692004,291.037353515625,294.1499938964844,254.8212280273437,253.9920349121093,265.8565673828125,254.8853912353516,290.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.27604484558105,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769897460937,0.0,0.0,9.339264943264423e-05,292.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.83455975074321e-05,291.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,7.263872976182029e-05,290.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,9.834727097768337e-05,292.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749389648437,0.0,0.0,0.0004665091692004,291.037353515625,294.1499938964844,254.8212280273437,253.9920349121093,265.8565673828125,254.8853912353516,290.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.27604484558105,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643859863281,0.0,0.0,9.347071318188682e-05,292.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,9.842781582847238e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,7.269944762811065e-05,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101013183594,0.0,0.0,9.84294674708508e-05,292.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85125732421875,0.0,0.0,0.0004668991896323,291.0360107421875,294.1499938964844,254.79087829589844,253.9654235839844,265.6793518066406,254.86990356445312,290.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.30253791809082,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
