time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,291.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643859863281,0.0,0.0,9.347071318188682e-05,292.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,9.842781582847238e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,7.269944762811065e-05,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101013183594,0.0,0.0,9.84294674708508e-05,292.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85125732421875,0.0,0.0,0.0004668991896323,291.0360107421875,294.1499938964844,254.79087829589844,253.9654235839844,265.6793518066406,254.86990356445312,290.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.30253791809082,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581298828125,0.0,0.0,9.351363405585288e-05,292.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.84730213531293e-05,291.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757995605469,0.0,0.0,7.273282972164452e-05,290.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50665283203125,0.0,0.0,9.84746657195501e-05,292.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8394775390625,0.0,0.0,0.0004671136266551,291.0353088378906,294.1499938964844,254.775146484375,253.9515838623047,265.5916748046875,254.86085510253903,290.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.31729507446289,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518737792969,0.0,0.0,9.355911606689916e-05,292.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.852092625806108e-05,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,7.276820542756468e-05,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032043457031,0.0,0.0,9.852256334852429e-05,292.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277587890625,0.0,0.0,0.0004673408402595,291.0345764160156,294.1499938964844,254.75906372070312,253.9374084472656,265.50457763671875,254.8509826660156,290.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.332983016967773,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.939453125,0.0,0.0,9.365761798107997e-05,292.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.862466686172412e-05,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9567565917969,0.0,0.0,7.284481398528442e-05,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.496337890625,0.0,0.0,9.862628212431446e-05,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.804443359375,0.0,0.0,0.0004678329569287,291.03302001953125,294.1499938964844,254.7258758544922,253.9081115722656,265.3321228027344,254.82891845703125,290.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878712266683,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.3670654296875,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.939453125,0.0,0.0,9.365761798107997e-05,292.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.862466686172412e-05,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9567565917969,0.0,0.0,7.284481398528442e-05,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.496337890625,0.0,0.0,9.862628212431446e-05,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.804443359375,0.0,0.0,0.0004678329569287,291.03302001953125,294.1499938964844,254.7258758544922,253.9081115722656,265.3321228027344,254.82891845703125,290.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878712266683,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.3670654296875,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270324707031,0.0,0.0,9.376576053909956e-05,292.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,9.873856470221654e-05,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,7.292893133126199e-05,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,9.874016541289166e-05,292.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78131103515625,0.0,0.0,0.0004683732404373,291.0314025878906,294.1499938964844,254.69143676757807,253.87762451171875,265.16192626953125,254.8038787841797,290.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.40467834472656,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270324707031,0.0,0.0,9.376576053909956e-05,292.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,9.873856470221654e-05,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,7.292893133126199e-05,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,9.874016541289166e-05,292.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78131103515625,0.0,0.0,0.0004683732404373,291.0314025878906,294.1499938964844,254.69143676757807,253.87762451171875,265.16192626953125,254.8038787841797,290.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.40467834472656,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,9.388286707689986e-05,292.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.886189945973456e-05,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316101074219,0.0,0.0,7.302001176867634e-05,290.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825439453125,0.0,0.0,9.886347834253684e-05,292.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.75836181640625,0.0,0.0,0.0004689582856371,291.0296936035156,294.1499938964844,254.65586853027344,253.84605407714844,264.9939270019531,254.776107788086,290.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.44558334350586,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,9.388286707689986e-05,292.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.886189945973456e-05,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316101074219,0.0,0.0,7.302001176867634e-05,290.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825439453125,0.0,0.0,9.886347834253684e-05,292.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.75836181640625,0.0,0.0,0.0004689582856371,291.0296936035156,294.1499938964844,254.65586853027344,253.84605407714844,264.9939270019531,254.776107788086,290.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.44558334350586,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024353027344,0.0,0.0,9.400804992765188e-05,292.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.899373253574596e-05,291.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190979003906,0.0,0.0,7.311737863346934e-05,290.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47564697265625,0.0,0.0,9.8995296866633e-05,292.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7355651855469,0.0,0.0,0.000469583668746,291.02789306640625,294.1499938964844,254.6192779541016,253.81349182128903,264.8280334472656,254.7457733154297,290.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.48950958251953,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024353027344,0.0,0.0,9.400804992765188e-05,292.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.899373253574596e-05,291.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190979003906,0.0,0.0,7.311737863346934e-05,290.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47564697265625,0.0,0.0,9.8995296866633e-05,292.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7355651855469,0.0,0.0,0.000469583668746,291.02789306640625,294.1499938964844,254.6192779541016,253.81349182128903,264.8280334472656,254.7457733154297,290.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.48950958251953,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89630126953125,0.0,0.0,9.407334437128156e-05,292.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,9.90624976111576e-05,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128723144531,0.0,0.0,7.316815754165873e-05,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,9.906405466608704e-05,292.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242431640625,0.0,0.0,0.0004699098644778,291.0269470214844,294.1499938964844,254.60061645507807,253.796875,264.74591064453125,254.72970581054688,290.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.512523651123047,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,9.414023952558637e-05,292.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.913294343277812e-05,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066772460937,0.0,0.0,7.322018791455775e-05,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,9.913449321174994e-05,292.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71295166015625,0.0,0.0,0.0004702440055552,291.0259704589844,294.1499938964844,254.58175659179688,253.78005981445312,264.6642761230469,254.7130889892578,290.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.5361557006836,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,9.427816985407844e-05,292.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,9.927820792654528e-05,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,7.332746463362128e-05,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,9.927973587764428e-05,292.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69049072265625,0.0,0.0,0.0004709330678451,291.0239562988281,294.1499938964844,254.5434417724609,253.745849609375,264.5024719238281,254.67832946777344,290.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.58507537841797,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,9.427816985407844e-05,292.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,9.927820792654528e-05,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,7.332746463362128e-05,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,9.927973587764428e-05,292.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69049072265625,0.0,0.0,0.0004709330678451,291.0239562988281,294.1499938964844,254.5434417724609,253.745849609375,264.5024719238281,254.67832946777344,290.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.58507537841797,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658447265625,0.0,0.0,9.442049486096948e-05,292.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.942809992935508e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,7.343816105276346e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,9.942961332853884e-05,292.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681823730469,0.0,0.0,0.000471644103527,291.0218505859375,294.1499938964844,254.50442504882807,253.7109832763672,264.3426208496094,254.6416931152344,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.63592529296875,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658447265625,0.0,0.0,9.442049486096948e-05,292.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.942809992935508e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,7.343816105276346e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,9.942961332853884e-05,292.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681823730469,0.0,0.0,0.000471644103527,291.0218505859375,294.1499938964844,254.50442504882807,253.7109832763672,264.3426208496094,254.6416931152344,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.63592529296875,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537292480469,0.0,0.0,9.456575207877904e-05,292.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.958107693819328e-05,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,7.35511421225965e-05,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478454589844,0.0,0.0,9.95825685095042e-05,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460266113281,0.0,0.0,0.0004723697493318,291.0196533203125,294.1499938964844,254.4648284912109,253.6755523681641,264.1846923828125,254.60340881347656,290.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.68824577331543,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537292480469,0.0,0.0,9.456575207877904e-05,292.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.958107693819328e-05,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,7.35511421225965e-05,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478454589844,0.0,0.0,9.95825685095042e-05,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460266113281,0.0,0.0,0.0004723697493318,291.0196533203125,294.1499938964844,254.4648284912109,253.6755523681641,264.1846923828125,254.60340881347656,290.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.68824577331543,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416442871094,0.0,0.0,9.471242083236576e-05,292.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,9.97355382423848e-05,291.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573303222656,0.0,0.0,7.366522186202928e-05,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408569335937,0.0,0.0,9.973702253773808e-05,291.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6240234375,0.0,0.0,0.0004731024673674,291.017333984375,294.1499938964844,254.4247589111328,253.6396484375,264.02862548828125,254.563720703125,290.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.7415714263916,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416442871094,0.0,0.0,9.471242083236576e-05,292.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,9.97355382423848e-05,291.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573303222656,0.0,0.0,7.366522186202928e-05,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408569335937,0.0,0.0,9.973702253773808e-05,291.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6240234375,0.0,0.0,0.0004731024673674,291.017333984375,294.1499938964844,254.4247589111328,253.6396484375,264.02862548828125,254.563720703125,290.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.7415714263916,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83563232421875,0.0,0.0,9.478581341682002e-05,292.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.981283074012026e-05,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,7.372230174951255e-05,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373779296875,0.0,0.0,9.981430048355831e-05,291.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6130676269531,0.0,0.0,0.0004734690883196,291.0161437988281,294.1499938964844,254.4045867919922,253.6215667724609,263.9512939453125,254.5434112548828,290.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.768468856811523,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8296203613281,0.0,0.0,9.485898772254586e-05,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.988989768316968e-05,291.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450927734375,0.0,0.0,7.37792142899707e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,9.989136015065014e-05,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6021728515625,0.0,0.0,0.000473834661534,291.014892578125,294.1499938964844,254.38433837890625,253.6033935546875,263.8744201660156,254.52284240722656,290.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.79543685913086,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175964355469,0.0,0.0,9.500396845396608e-05,292.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0001000425763777,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328857421875,0.0,0.0,7.389197708107531e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42681884765625,0.0,0.0,0.0001000440242933,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804443359375,0.0,0.0,0.0004745589103549,291.01239013671875,294.1499938964844,254.3436584472656,253.56689453125,263.7220153808594,254.48106384277344,290.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.849353790283203,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175964355469,0.0,0.0,9.500396845396608e-05,292.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0001000425763777,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328857421875,0.0,0.0,7.389197708107531e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42681884765625,0.0,0.0,0.0001000440242933,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804443359375,0.0,0.0,0.0004745589103549,291.01239013671875,294.1499938964844,254.3436584472656,253.56689453125,263.7220153808594,254.48106384277344,290.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.849353790283203,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056030273437,0.0,0.0,9.51459296629764e-05,292.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0001001920827548,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,7.400238973787054e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,0.0001001935161184,291.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,0.0004752681124955,291.009765625,294.1499938964844,254.30284118652344,253.5302581787109,263.57135009765625,254.4385681152344,290.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.902877807617188,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056030273437,0.0,0.0,9.51459296629764e-05,292.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0001001920827548,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,7.400238973787054e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,0.0001001935161184,291.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,0.0004752681124955,291.009765625,294.1499938964844,254.30284118652344,253.5302581787109,263.57135009765625,254.4385681152344,290.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.902877807617188,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79364013671875,0.0,0.0,9.528356895316392e-05,292.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0001003370343823,291.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,7.410944090224802e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41265869140625,0.0,0.0,0.0001003384459181,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53741455078125,0.0,0.0,0.00047595569049,291.00701904296875,294.1499938964844,254.2620086669922,253.4935607910156,263.4224548339844,254.3955841064453,290.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.95556640625,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79364013671875,0.0,0.0,9.528356895316392e-05,292.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0001003370343823,291.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,7.410944090224802e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41265869140625,0.0,0.0,0.0001003384459181,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53741455078125,0.0,0.0,0.00047595569049,291.00701904296875,294.1499938964844,254.2620086669922,253.4935607910156,263.4224548339844,254.3955841064453,290.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.95556640625,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817077636719,0.0,0.0,9.541569306747988e-05,292.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0001004761797958,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964172363281,0.0,0.0,7.421220652759075e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,0.0001004775767796,291.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160827636719,0.0,0.0,0.000476615736261,291.004150390625,294.1499938964844,254.2212677001953,253.4569396972656,263.2752990722656,254.3523101806641,290.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.00700759887696,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817077636719,0.0,0.0,9.541569306747988e-05,292.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0001004761797958,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964172363281,0.0,0.0,7.421220652759075e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,0.0001004775767796,291.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160827636719,0.0,0.0,0.000476615736261,291.004150390625,294.1499938964844,254.2212677001953,253.4569396972656,263.2752990722656,254.3523101806641,290.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.00700759887696,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757568359375,0.0,0.0,9.547935042064636e-05,292.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,0.0001005432277452,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,7.426171941915527e-05,290.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019775390625,0.0,0.0,0.0001005446174531,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054626464844,0.0,0.0,0.0004769337829202,291.002685546875,294.1499938964844,254.20095825195312,253.43869018554688,263.202392578125,254.33062744140625,290.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.032127380371094,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698059082031,0.0,0.0,9.554126154398546e-05,292.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0001006084276014,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843322753906,0.0,0.0,7.430987170664594e-05,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983764648437,0.0,0.0,0.0001006098100333,291.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949035644531,0.0,0.0,0.0004772430402226,291.001220703125,294.1499938964844,254.1807098388672,253.4205017089844,263.1299133300781,254.30894470214844,290.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.056804656982425,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,9.565940126776697e-05,292.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0001007328464766,291.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77227783203125,0.0,0.0,7.440175977535546e-05,290.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.0001007342143566,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47381591796875,0.0,0.0,0.0004778332659043,290.9981384277344,294.1499938964844,254.1404571533203,253.3843231201172,262.9861755371094,254.2656707763672,290.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.10469627380371,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,9.565940126776697e-05,292.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0001007328464766,291.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77227783203125,0.0,0.0,7.440175977535546e-05,290.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.0001007342143566,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47381591796875,0.0,0.0,0.0004778332659043,290.9981384277344,294.1499938964844,254.1404571533203,253.3843231201172,262.9861755371094,254.2656707763672,290.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.10469627380371,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,9.57694064709358e-05,292.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001008486942737,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,7.448731776094064e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,0.0001008500476018,291.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.452880859375,0.0,0.0,0.000478382804431,290.9949645996094,294.1499938964844,254.10064697265625,253.34852600097656,262.8441162109375,254.22262573242188,290.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.150333404541016,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,9.57694064709358e-05,292.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001008486942737,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,7.448731776094064e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,0.0001008500476018,291.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.452880859375,0.0,0.0,0.000478382804431,290.9949645996094,294.1499938964844,254.10064697265625,253.34852600097656,262.8441162109375,254.22262573242188,290.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.150333404541016,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342224121094,0.0,0.0,9.587071690475568e-05,292.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.0001009553961921,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481994628906,0.0,0.0,7.456611638190225e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3767395019531,0.0,0.0,0.0001009567276923,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0004788889200426,290.9916687011719,294.1499938964844,254.06134033203125,253.313217163086,262.7037353515625,254.1800079345703,290.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.193449020385746,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342224121094,0.0,0.0,9.587071690475568e-05,292.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.0001009553961921,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481994628906,0.0,0.0,7.456611638190225e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3767395019531,0.0,0.0,0.0001009567276923,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0004788889200426,290.9916687011719,294.1499938964844,254.06134033203125,253.313217163086,262.7037353515625,254.1800079345703,290.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.193449020385746,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
