time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.722412109375,0.0,0.0,9.596293239155784e-05,292.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001010525229503,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362060546875,0.0,0.0,7.463784277206287e-05,290.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,0.0001010538398986,291.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114074707031,0.0,0.0,0.0004793496627826,290.98828125,294.1499938964844,254.022705078125,253.27850341796875,262.5650634765625,254.137924194336,290.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.233837127685547,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.722412109375,0.0,0.0,9.596293239155784e-05,292.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001010525229503,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362060546875,0.0,0.0,7.463784277206287e-05,290.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,0.0001010538398986,291.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114074707031,0.0,0.0,0.0004793496627826,290.98828125,294.1499938964844,254.022705078125,253.27850341796875,262.5650634765625,254.137924194336,290.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.233837127685547,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165222167969,0.0,0.0,9.600550401955844e-05,292.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0001010973501252,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.730224609375,0.0,0.0,7.46709483792074e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,0.0001010986670735,291.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010925292969,0.0,0.0,0.0004795623244717,290.9865417480469,294.1499938964844,254.003646850586,253.2613983154297,262.4964294433594,254.1171417236328,290.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102296017576,8.548900254368164e-09,0.0010229516774415,-0.021447392180562,0.0,0.0,0.0,-0.009050871245563,60.0,-25.25288772583008,-0.0,-7.134725166224598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,9.604579827282578e-05,292.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001011397907859,291.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,7.47022932046093e-05,290.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621520996094,0.0,0.0,0.0001011410931823,291.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908386230469,0.0,0.0,0.000479763635667,290.9847717285156,294.1499938964844,253.9848022460937,253.2444763183593,262.4281921386719,254.09654235839844,290.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.271278381347656,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,9.611914720153436e-05,292.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001012170469039,291.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122802734375,0.0,0.0,7.47593367123045e-05,290.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,0.0001012183347484,291.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37042236328125,0.0,0.0,0.0004801300819963,290.98114013671875,294.1499938964844,253.94776916503903,253.2112579345703,262.2929382324219,254.05593872070312,290.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.305795669555664,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,9.611914720153436e-05,292.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001012170469039,291.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122802734375,0.0,0.0,7.47593367123045e-05,290.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,0.0001012183347484,291.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37042236328125,0.0,0.0,0.0004801300819963,290.98114013671875,294.1499938964844,253.94776916503903,253.2112579345703,262.2929382324219,254.05593872070312,290.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.305795669555664,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,9.618290641810744e-05,292.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001012842039926,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,7.480892963940278e-05,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,0.0001012854772852,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.35009765625,0.0,0.0,0.0004804486525245,290.9773864746094,294.1499938964844,253.9117126464844,253.178955078125,262.1593933105469,254.0162353515625,290.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.33713150024414,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,9.618290641810744e-05,292.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001012842039926,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,7.480892963940278e-05,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,0.0001012854772852,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.35009765625,0.0,0.0,0.0004804486525245,290.9773864746094,294.1499938964844,253.9117126464844,253.178955078125,262.1593933105469,254.0162353515625,290.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.33713150024414,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,9.623706137062982e-05,292.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0001013412329484,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884460449219,0.0,0.0,7.485105015803128e-05,290.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34002685546875,0.0,0.0,0.0001013424916891,291.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299255371094,0.0,0.0,0.0004807192017324,290.9735412597656,294.1499938964844,253.8767547607422,253.1476593017578,262.0275573730469,253.97756958007807,290.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.36522483825684,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,9.623706137062982e-05,292.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0001013412329484,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884460449219,0.0,0.0,7.485105015803128e-05,290.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34002685546875,0.0,0.0,0.0001013424916891,291.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299255371094,0.0,0.0,0.0004807192017324,290.9735412597656,294.1499938964844,253.8767547607422,253.1476593017578,262.0275573730469,253.97756958007807,290.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.36522483825684,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,9.628159750718623e-05,292.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.0001013881483231,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,7.488569099223241e-05,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,0.0001013893925119,291.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3098449707031,0.0,0.0,0.00048094172962,290.9695739746094,294.1499938964844,253.84298706054688,253.11749267578125,261.8973999023437,253.9400329589844,290.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.38998794555664,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,9.628159750718623e-05,292.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.0001013881483231,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,7.488569099223241e-05,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,0.0001013893925119,291.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3098449707031,0.0,0.0,0.00048094172962,290.9695739746094,294.1499938964844,253.84298706054688,253.11749267578125,261.8973999023437,253.9400329589844,290.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.38998794555664,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,9.63002603384666e-05,292.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.0001014078079606,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706237792969,0.0,0.0,7.490020652767271e-05,290.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,0.0001014090448734,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,0.0004810349782928,290.9675598144531,294.1499938964844,253.8265838623047,253.1028594970703,261.8329772949219,253.9217224121093,290.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.40106201171875,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,9.63165148277767e-05,292.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.0001014249282889,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6646728515625,0.0,0.0,7.491284486604854e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,0.0001014261579257,291.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2898864746094,0.0,0.0,0.0004811162070836,290.96551513671875,294.1499938964844,253.8105316162109,253.0885467529297,261.7689819335937,253.9037322998047,290.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936136275394801e-09,0.0010262629948556,-0.0224614087492227,0.0,0.0,0.0,-0.0092428419739007,60.0,-25.41131019592285,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64019775390625,0.0,0.0,9.63417551247403e-05,292.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0001014515219139,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528015136719,0.0,0.0,7.493247539969161e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175354003906,0.0,0.0,0.0001014527297229,291.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2700500488281,0.0,0.0,0.0004812423430848,290.9613342285156,294.1499938964844,253.7794952392578,253.0609436035156,261.6422119140625,253.8687286376953,290.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.42921638488769,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64019775390625,0.0,0.0,9.63417551247403e-05,292.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0001014515219139,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528015136719,0.0,0.0,7.493247539969161e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175354003906,0.0,0.0,0.0001014527297229,291.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2700500488281,0.0,0.0,0.0004812423430848,290.9613342285156,294.1499938964844,253.7794952392578,253.0609436035156,261.6422119140625,253.8687286376953,290.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.42921638488769,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285095214844,0.0,0.0,9.635716560296714e-05,292.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001014677691273,291.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409606933594,0.0,0.0,7.494446617783979e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,0.0001014689623843,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503356933594,0.0,0.0,0.0004813193809241,290.95703125,294.1499938964844,253.75,253.03477478027344,261.5172119140625,253.83517456054688,290.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026704441756,8.986695831936231e-09,0.0010266954777762,-0.0225937999784946,0.0,0.0,0.0,-0.0092679066583514,60.0,-25.44345092773437,-0.0,-7.187045980572293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285095214844,0.0,0.0,9.635716560296714e-05,292.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001014677691273,291.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409606933594,0.0,0.0,7.494446617783979e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,0.0001014689623843,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503356933594,0.0,0.0,0.0004813193809241,290.95703125,294.1499938964844,253.75,253.03477478027344,261.5172119140625,253.83517456054688,290.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026704441756,8.986695831936231e-09,0.0010266954777762,-0.0225937999784946,0.0,0.0,0.0,-0.0092679066583514,60.0,-25.44345092773437,-0.0,-7.187045980572293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,9.635584137868136e-05,292.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.0001014663794194,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.629150390625,0.0,0.0,7.494343299185857e-05,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,0.0001014675581245,291.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2307434082031,0.0,0.0,0.0004813128325622,290.9526062011719,294.1499938964844,253.72149658203125,253.0095367431641,261.3939208984375,253.8030700683593,290.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266900062561,8.984995858440925e-09,0.001026680925861,-0.0225893463939428,0.0,0.0,0.0,-0.0092670638114213,60.0,-25.45340919494629,-0.0,-7.18684205480713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,9.635584137868136e-05,292.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.0001014663794194,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.629150390625,0.0,0.0,7.494343299185857e-05,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,0.0001014675581245,291.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2307434082031,0.0,0.0,0.0004813128325622,290.9526062011719,294.1499938964844,253.72149658203125,253.0095367431641,261.3939208984375,253.8030700683593,290.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266900062561,8.984995858440925e-09,0.001026680925861,-0.0225893463939428,0.0,0.0,0.0,-0.0092670638114213,60.0,-25.45340919494629,-0.0,-7.18684205480713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051940917969,0.0,0.0,9.633148147258908e-05,292.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0001014407462207,291.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,7.492448639823124e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29473876953125,0.0,0.0,0.0001014419103739,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2112731933594,0.0,0.0,0.0004811912076547,290.9480895996094,294.1499938964844,253.69338989257807,252.9846649169922,261.2723999023437,253.77224731445312,290.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.4575424194336,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051940917969,0.0,0.0,9.633148147258908e-05,292.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0001014407462207,291.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,7.492448639823124e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29473876953125,0.0,0.0,0.0001014419103739,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2112731933594,0.0,0.0,0.0004811912076547,290.9480895996094,294.1499938964844,253.69338989257807,252.9846649169922,261.2723999023437,253.77224731445312,290.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.4575424194336,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,9.631088323658332e-05,292.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.000101419063867,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114501953125,0.0,0.0,7.49084647395648e-05,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,0.0001014202207443,291.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015686035156,0.0,0.0,0.0004810883547179,290.94580078125,294.1499938964844,253.6794891357422,252.9723663330078,261.2123107910156,253.7572631835937,289.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425084888935,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.45720100402832,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59356689453125,0.0,0.0,9.62847116170451e-05,292.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0001013915025396,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055603027344,0.0,0.0,7.488811388611794e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,0.0001013926521409,291.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.19189453125,0.0,0.0,0.0004809576494153,290.9434509277344,294.1499938964844,253.6656951904297,252.96017456054688,261.1526794433594,253.7425231933593,289.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896287262416536e-09,0.0010259225964546,-0.0223570633679628,0.0,0.0,0.0,-0.0092230876907706,60.0,-25.455331802368164,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,9.621559001971036e-05,292.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0001013187284115,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937805175781,0.0,0.0,7.483435183530673e-05,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,0.0001013198634609,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17266845703125,0.0,0.0,0.0004806124197784,290.938720703125,294.1499938964844,253.6384429931641,252.93609619140625,261.03466796875,253.71372985839844,289.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.447059631347656,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,9.621559001971036e-05,292.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0001013187284115,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937805175781,0.0,0.0,7.483435183530673e-05,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,0.0001013198634609,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17266845703125,0.0,0.0,0.0004806124197784,290.938720703125,294.1499938964844,253.6384429931641,252.93609619140625,261.03466796875,253.71372985839844,289.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.447059631347656,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,9.612387657398358e-05,292.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0001012221619021,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,7.476301834685728e-05,290.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,0.0001012232823995,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.153564453125,0.0,0.0,0.0004801543545909,290.9338684082031,294.1499938964844,253.61163330078125,252.9124298095703,260.91845703125,253.685791015625,289.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695805853164984e-09,0.0010242083808407,-0.0218320880085229,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.43242454528809,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,9.612387657398358e-05,292.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0001012221619021,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,7.476301834685728e-05,290.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,0.0001012232823995,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.153564453125,0.0,0.0,0.0004801543545909,290.9338684082031,294.1499938964844,253.61163330078125,252.9124298095703,260.91845703125,253.685791015625,289.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695805853164984e-09,0.0010242083808407,-0.0218320880085229,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.43242454528809,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,9.600930934539063e-05,292.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001011015338008,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703430175781,0.0,0.0,7.467390969395638e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,0.0001011026324704,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.13458251953125,0.0,0.0,0.0004795821441803,290.92889404296875,294.1499938964844,253.58531188964844,252.88922119140625,260.80401611328125,253.65866088867188,289.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553020514057152e-09,0.0010229875333607,-0.0214581824839115,0.0,0.0,0.0,-0.0090529173612594,60.0,-25.411401748657227,-0.0,-7.135216151255008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,9.600930934539063e-05,292.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001011015338008,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703430175781,0.0,0.0,7.467390969395638e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,0.0001011026324704,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.13458251953125,0.0,0.0,0.0004795821441803,290.92889404296875,294.1499938964844,253.58531188964844,252.88922119140625,260.80401611328125,253.65866088867188,289.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553020514057152e-09,0.0010229875333607,-0.0214581824839115,0.0,0.0,0.0,-0.0090529173612594,60.0,-25.411401748657227,-0.0,-7.135216151255008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,9.58718519541435e-05,292.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,0.000100956793176,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586242675781,0.0,0.0,7.456699677277356e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25604248046875,0.0,0.0,0.0001009578845696,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11572265625,0.0,0.0,0.000478895555716,290.9238586425781,294.1499938964844,253.5594940185547,252.8664703369141,260.6913452148437,253.63232421875,289.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.38395881652832,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,9.58718519541435e-05,292.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,0.000100956793176,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586242675781,0.0,0.0,7.456699677277356e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25604248046875,0.0,0.0,0.0001009578845696,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11572265625,0.0,0.0,0.000478895555716,290.9238586425781,294.1499938964844,253.5594940185547,252.8664703369141,260.6913452148437,253.63232421875,289.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.38395881652832,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,9.579422476235776e-05,292.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,0.0001008750550681,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55279541015625,0.0,0.0,7.450662087649107e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,0.0001008761319098,291.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063537597656,0.0,0.0,0.0004785078053828,290.9212646484375,294.1499938964844,253.54676818847656,252.8552703857422,260.6357116699219,253.6194763183593,289.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207039304077,8.284971819705333e-09,0.0010206955485045,-0.0207562316209077,0.0,0.0,0.0,-0.0089200343936681,60.0,-25.36769676208496,-0.0,-7.103275123654387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,9.571192640578374e-05,292.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,0.0001007883984129,291.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,7.44426142773591e-05,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,0.0001007894679787,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09698486328125,0.0,0.0,0.0004780967719852,290.9186706542969,294.1499938964844,253.5341796875,252.8441925048828,260.5804748535156,253.6067810058593,289.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198269737884,8.1824156339394e-09,0.0010198187083005,-0.0204876568168401,0.0,0.0,0.0,-0.0088691934943199,60.0,-25.350107192993164,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,9.5530558610335e-05,292.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0001005974263534,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,7.430154801113531e-05,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403564453125,0.0,0.0,0.0001005984813673,291.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,0.0004771908570546,290.9134216308594,294.1499938964844,253.5094146728516,252.8224334716797,260.47137451171875,253.5820159912109,289.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178941302001,7.956405312370407e-09,0.0010178860975429,-0.0198957603424787,0.0,0.0,0.0,-0.0087571507319808,60.0,-25.31009864807129,-0.0,-7.06422014218333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,9.5530558610335e-05,292.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0001005974263534,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,7.430154801113531e-05,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403564453125,0.0,0.0,0.0001005984813673,291.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,0.0004771908570546,290.9134216308594,294.1499938964844,253.5094146728516,252.8224334716797,260.47137451171875,253.5820159912109,289.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178941302001,7.956405312370407e-09,0.0010178860975429,-0.0198957603424787,0.0,0.0,0.0,-0.0087571507319808,60.0,-25.31009864807129,-0.0,-7.06422014218333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,9.533012780593708e-05,292.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0001003863726509,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,7.414566061925143e-05,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.0001003874131129,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,0.0004761897434946,290.9080505371094,294.1499938964844,253.48521423339844,252.8011779785156,260.3638610839844,253.5579528808593,289.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.2646484375,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,9.533012780593708e-05,292.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0001003863726509,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,7.414566061925143e-05,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.0001003874131129,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,0.0004761897434946,290.9080505371094,294.1499938964844,253.48521423339844,252.8011779785156,260.3638610839844,253.5579528808593,289.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.2646484375,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,9.511322423350066e-05,292.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0001001579730655,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,7.397695299005136e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,0.0001001589989755,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04156494140625,0.0,0.0,0.0004751062951982,290.902587890625,294.1499938964844,253.46157836914065,252.78048706054688,260.2581787109375,253.53472900390625,289.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134467156603,7.436351090461811e-09,0.0010134393814951,-0.0185337178409099,0.0,0.0,0.0,-0.0084993373602628,60.0,-25.21357536315918,-0.0,-7.00262319242029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
