time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,9.511322423350066e-05,292.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0001001579730655,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,7.397695299005136e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,0.0001001589989755,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04156494140625,0.0,0.0,0.0004751062951982,290.902587890625,294.1499938964844,253.46157836914065,252.78048706054688,260.2581787109375,253.53472900390625,289.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134467156603,7.436351090461811e-09,0.0010134393814951,-0.0185337178409099,0.0,0.0,0.0,-0.0084993373602628,60.0,-25.21357536315918,-0.0,-7.00262319242029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898681640625,0.0,0.0,9.488431533100083e-05,292.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,9.9916935141664e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,7.37989175831899e-05,290.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,9.991794649977236e-05,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.0,0.0,0.0004739629221148,290.89703369140625,294.1499938964844,253.4385528564453,252.7603454589844,260.1541748046875,253.5122833251953,289.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.1511148114211665e-09,0.0010110002476722,-0.01778663136065,0.0,0.0,0.0,-0.0083579337224364,60.0,-25.15849494934082,-0.0,-6.96895341434356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898681640625,0.0,0.0,9.488431533100083e-05,292.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,9.9916935141664e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,7.37989175831899e-05,290.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,9.991794649977236e-05,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.0,0.0,0.0004739629221148,290.89703369140625,294.1499938964844,253.4385528564453,252.7603454589844,260.1541748046875,253.5122833251953,289.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.1511148114211665e-09,0.0010110002476722,-0.01778663136065,0.0,0.0,0.0,-0.0083579337224364,60.0,-25.15849494934082,-0.0,-6.96895341434356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841613769531,0.0,0.0,9.476664126850665e-05,292.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,9.979301830753684e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947814941406,0.0,0.0,7.370738603640348e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,9.97940223896876e-05,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143127441406,0.0,0.0,0.0004733751120511,290.89422607421875,294.1499938964844,253.42727661132807,252.75048828125,260.10284423828125,253.5013885498047,289.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097533231601,7.004475666150256e-09,0.0010097463382408,-0.0174025446176528,0.0,0.0,0.0,-0.0082852384075522,60.0,-25.129610061645508,-0.0,-6.951675857180818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784851074219,0.0,0.0,9.464805043535308e-05,292.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,9.966814832296222e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.489013671875,0.0,0.0,7.361515599768609e-05,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.966914512915535e-05,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052795410156,0.0,0.0,0.0004727827908936,290.8913879394531,294.1499938964844,253.4161376953125,252.74078369140625,260.0519714355469,253.4906768798828,289.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.8567085342863265e-09,0.001008482882753,-0.0170154944062232,0.0,0.0,0.0,-0.0082119842991232,60.0,-25.10018348693848,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46710205078125,0.0,0.0,9.441033762414008e-05,292.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,9.941783355316149e-05,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,7.343026663875207e-05,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.94188158074394e-05,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873046875,0.0,0.0,0.0004715954128187,290.8856506347656,294.1499938964844,253.3943786621093,252.7218170166016,259.951416015625,253.46983337402344,289.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.5604983667810765e-09,0.0010059499181807,-0.0162396039813756,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.040328979492188,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46710205078125,0.0,0.0,9.441033762414008e-05,292.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,9.941783355316149e-05,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,7.343026663875207e-05,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.94188158074394e-05,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873046875,0.0,0.0,0.0004715954128187,290.8856506347656,294.1499938964844,253.3943786621093,252.7218170166016,259.951416015625,253.46983337402344,289.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.5604983667810765e-09,0.0010059499181807,-0.0162396039813756,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.040328979492188,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,9.417736873729154e-05,292.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,9.917251736624166e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,7.324906619032845e-05,290.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.917348506860436e-05,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.969482421875,0.0,0.0,0.0004704317252617,290.8798217773437,294.1499938964844,253.373275756836,252.7034912109375,259.8525085449219,253.4497528076172,289.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.270196806212881e-09,0.001003467477858,-0.0154791614040732,0.0,0.0,0.0,-0.0079212253913283,60.0,-24.980348587036133,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,9.417736873729154e-05,292.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,9.917251736624166e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,7.324906619032845e-05,290.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.917348506860436e-05,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.969482421875,0.0,0.0,0.0004704317252617,290.8798217773437,294.1499938964844,253.373275756836,252.7034912109375,259.8525085449219,253.4497528076172,289.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.270196806212881e-09,0.001003467477858,-0.0154791614040732,0.0,0.0,0.0,-0.0079212253913283,60.0,-24.980348587036133,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444274902344,0.0,0.0,9.395545930601656e-05,292.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,9.893884998746216e-05,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,7.30764731997624e-05,290.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.893980313790962e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,0.0004693233058787,290.8739013671875,294.1499938964844,253.35284423828125,252.685791015625,259.7552185058594,253.430404663086,289.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.9936868801457885e-09,0.0010011030826717,-0.0147548206150531,0.0,0.0,0.0,-0.0077841468155384,60.0,-24.921894073486328,-0.0,-6.833161592112448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444274902344,0.0,0.0,9.395545930601656e-05,292.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,9.893884998746216e-05,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,7.30764731997624e-05,290.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.893980313790962e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,0.0004693233058787,290.8739013671875,294.1499938964844,253.35284423828125,252.685791015625,259.7552185058594,253.430404663086,289.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.9936868801457885e-09,0.0010011030826717,-0.0147548206150531,0.0,0.0,0.0,-0.0077841468155384,60.0,-24.921894073486328,-0.0,-6.833161592112448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331359863281,0.0,0.0,9.375067747896536e-05,292.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,9.87232124316506e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4431457519531,0.0,0.0,7.291719521163031e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.872415103018284e-05,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341735839844,0.0,0.0,0.0004683004226535,290.86785888671875,294.1499938964844,253.3331298828125,252.6687469482422,259.6595153808594,253.4117584228516,289.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.7385078910954235e-09,0.0009989208774641,-0.0140863386914134,0.0,0.0,0.0,-0.0076576429419219,60.0,-24.866605758666992,-0.0,-6.803402641253342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331359863281,0.0,0.0,9.375067747896536e-05,292.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,9.87232124316506e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4431457519531,0.0,0.0,7.291719521163031e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.872415103018284e-05,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341735839844,0.0,0.0,0.0004683004226535,290.86785888671875,294.1499938964844,253.3331298828125,252.6687469482422,259.6595153808594,253.4117584228516,289.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.7385078910954235e-09,0.0009989208774641,-0.0140863386914134,0.0,0.0,0.0,-0.0076576429419219,60.0,-24.866605758666992,-0.0,-6.803402641253342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4274597167969,0.0,0.0,9.365693404106425e-05,292.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,9.862449951469898e-05,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,7.284428284037858e-05,290.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.86254308372736e-05,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,0.0004678321711253,290.8648376464844,294.1499938964844,253.32354736328125,252.6604919433593,259.6122741699219,253.40269470214844,289.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979276219382,5.621695109425673e-09,0.0009979220340028,-0.0137803219258785,0.0,0.0,0.0,-0.0075997337698936,60.0,-24.840749740600582,-0.0,-6.789801432205422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218444824219,0.0,0.0,9.35685311560519e-05,292.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,9.853141818894072e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317321777344,0.0,0.0,7.277552504092455e-05,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,9.853234223555772e-05,291.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9166564941406,0.0,0.0,0.0004673906369134,290.8617553710937,294.1499938964844,253.3141326904297,252.65240478515625,259.5653991699219,253.39376831054688,289.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511538780922365e-09,0.0009969800012186,-0.0134917413815855,0.0,0.0,0.0,-0.0075451242737472,60.0,-24.816064834594727,-0.0,-6.77698821505146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,9.341308032162488e-05,292.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,9.836773824645206e-05,291.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,7.265462045324966e-05,290.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.836864774115384e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992614746094,0.0,0.0,0.0004666141758207,290.8555603027344,294.1499938964844,253.2958831787109,252.63674926757807,259.4726867675781,253.3762969970703,289.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.012984275817871,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.771255493164062,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,9.341308032162488e-05,292.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,9.836773824645206e-05,291.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,7.265462045324966e-05,290.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.836864774115384e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992614746094,0.0,0.0,0.0004666141758207,290.8555603027344,294.1499938964844,253.2958831787109,252.63674926757807,259.4726867675781,253.3762969970703,289.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.012984275817871,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.771255493164062,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,9.328815940534696e-05,292.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,9.823618893278764e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.408935546875,0.0,0.0,7.255745731526986e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.82370911515318e-05,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,0.0004659901896957,290.8492736816406,294.1499938964844,253.27838134765625,252.621810913086,259.38153076171875,253.359375,289.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.1621533714296675e-09,0.0009939922019839,-0.0125764179974794,0.0,0.0,0.0,-0.0073719173669815,60.0,-24.73386001586914,-0.0,-6.736427593523332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,9.328815940534696e-05,292.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,9.823618893278764e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.408935546875,0.0,0.0,7.255745731526986e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.82370911515318e-05,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,0.0004659901896957,290.8492736816406,294.1499938964844,253.27838134765625,252.621810913086,259.38153076171875,253.359375,289.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.1621533714296675e-09,0.0009939922019839,-0.0125764179974794,0.0,0.0,0.0,-0.0073719173669815,60.0,-24.73386001586914,-0.0,-6.736427593523332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,9.319432865595444e-05,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,9.813739598030224e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,7.24844794603996e-05,290.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.813828364713116e-05,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86474609375,0.0,0.0,0.0004655215598177,290.8428955078125,294.1499938964844,253.26168823242188,252.6076202392578,259.2916564941406,253.3428497314453,289.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225570654566e-09,0.0009929921943694,-0.0122700836509466,0.0,0.0,0.0,-0.0073139509186148,60.0,-24.70346069335937,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,9.319432865595444e-05,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,9.813739598030224e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,7.24844794603996e-05,290.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.813828364713116e-05,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86474609375,0.0,0.0,0.0004655215598177,290.8428955078125,294.1499938964844,253.26168823242188,252.6076202392578,259.2916564941406,253.3428497314453,289.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225570654566e-09,0.0009929921943694,-0.0122700836509466,0.0,0.0,0.0,-0.0073139509186148,60.0,-24.70346069335937,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3767395019531,0.0,0.0,9.313385089626536e-05,292.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.807372407522053e-05,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861694335937,0.0,0.0,7.24374403944239e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.807459719013424e-05,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475952148437,0.0,0.0,0.0004652194911614,290.8363952636719,294.1499938964844,253.24578857421875,252.5941925048828,259.20330810546875,253.32672119140625,289.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923524921759,4.969842759550147e-09,0.0009923474863171,-0.0120725873857736,0.0,0.0,0.0,-0.0072765797376632,60.0,-24.68189811706543,-0.0,-6.714153499842723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3767395019531,0.0,0.0,9.313385089626536e-05,292.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.807372407522053e-05,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861694335937,0.0,0.0,7.24374403944239e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.807459719013424e-05,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475952148437,0.0,0.0,0.0004652194911614,290.8363952636719,294.1499938964844,253.24578857421875,252.5941925048828,259.20330810546875,253.32672119140625,289.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923524921759,4.969842759550147e-09,0.0009923474863171,-0.0120725873857736,0.0,0.0,0.0,-0.0072765797376632,60.0,-24.68189811706543,-0.0,-6.714153499842723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,9.311419125879183e-05,292.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,9.805302397580816e-05,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804626464844,0.0,0.0,7.24221536074765e-05,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.805388981476426e-05,291.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83905029296875,0.0,0.0,0.0004651213239412,290.8331298828125,294.1499938964844,253.23814392089844,252.5877685546875,259.1595764160156,253.3187561035156,289.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921428281813,4.9453321437908934e-09,0.0009921378223225,-0.0120083726942539,0.0,0.0,0.0,-0.0072644287720322,60.0,-24.67371368408203,-0.0,-6.711317723784306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.365478515625,0.0,0.0,9.31031900108792e-05,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,9.80414406512864e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747863769531,0.0,0.0,7.241359708132222e-05,290.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.804230649024248e-05,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305358886719,0.0,0.0,0.0004650664050132,290.829833984375,294.1499938964844,253.230712890625,252.58154296875,259.1162109375,253.3108825683593,289.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920254815369,4.9316133399202045e-09,0.0009920204756781,-0.0119724310934543,0.0,0.0,0.0,-0.0072576273232698,60.0,-24.667585372924805,-0.0,-6.709730371312618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35418701171875,0.0,0.0,9.310231689596549e-05,292.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,9.8040523880627e-05,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,7.241291314130649e-05,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.804138244362548e-05,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135070800781,0.0,0.0,0.0004650620394386,290.8231201171875,294.1499938964844,253.2164764404297,252.56968688964844,259.0304260253906,253.2953338623047,289.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920157026499,4.930487573773234e-09,0.0009920108132064,-0.0119694806635379,0.0,0.0,0.0,-0.007257068529725,60.0,-24.6607608795166,-0.0,-6.709600341991975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35418701171875,0.0,0.0,9.310231689596549e-05,292.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,9.8040523880627e-05,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,7.241291314130649e-05,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.804138244362548e-05,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135070800781,0.0,0.0,0.0004650620394386,290.8231201171875,294.1499938964844,253.2164764404297,252.56968688964844,259.0304260253906,253.2953338623047,289.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920157026499,4.930487573773234e-09,0.0009920108132064,-0.0119694806635379,0.0,0.0,0.0,-0.007257068529725,60.0,-24.6607608795166,-0.0,-6.709600341991975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428649902344,0.0,0.0,9.31274116737768e-05,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,9.806696471059696e-05,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,7.243243453558534e-05,290.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.80678087216802e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965393066406,0.0,0.0,0.0004651874769479,290.8163452148437,294.1499938964844,253.2031097412109,252.55865478515625,258.9458923339844,253.280029296875,289.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.961728361507767e-09,0.0009922778699547,-0.0120513290166854,0.0,0.0,0.0,-0.0072725559584796,60.0,-24.66068649291992,-0.0,-6.713214872888784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428649902344,0.0,0.0,9.31274116737768e-05,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,9.806696471059696e-05,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,7.243243453558534e-05,290.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.80678087216802e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965393066406,0.0,0.0,0.0004651874769479,290.8163452148437,294.1499938964844,253.2031097412109,252.55865478515625,258.9458923339844,253.280029296875,289.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.961728361507767e-09,0.0009922778699547,-0.0120513290166854,0.0,0.0,0.0,-0.0072725559584796,60.0,-24.66068649291992,-0.0,-6.713214872888784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,9.317478543380275e-05,292.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,9.81168559519574e-05,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,7.246927998494357e-05,290.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.811769268708304e-05,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,0.0004654241201933,290.8094482421875,294.1499938964844,253.1906280517578,252.5484619140625,258.8625793457031,253.26502990722656,289.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020715398984521e-09,0.0009927821811288,-0.0122058689594268,0.0,0.0,0.0,-0.0073017980903387,60.0,-24.66647148132324,-0.0,-6.720042478036703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,9.317478543380275e-05,292.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,9.81168559519574e-05,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,7.246927998494357e-05,290.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.811769268708304e-05,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,0.0004654241201933,290.8094482421875,294.1499938964844,253.1906280517578,252.5484619140625,258.8625793457031,253.26502990722656,289.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020715398984521e-09,0.0009927821811288,-0.0122058689594268,0.0,0.0,0.0,-0.0073017980903387,60.0,-24.66647148132324,-0.0,-6.720042478036703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,9.324028360424565e-05,292.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,9.818583930609748e-05,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290710449219,0.0,0.0,7.252021896420047e-05,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.818666148930788e-05,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76275634765625,0.0,0.0,0.0004657513345591,290.8024597167969,294.1499938964844,253.17906188964844,252.53912353515625,258.7804870605469,253.25035095214844,289.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102292366387928e-09,0.0009934797417372,-0.0124195916578173,0.0,0.0,0.0,-0.0073422389104962,60.0,-24.67707633972168,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,9.324028360424565e-05,292.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,9.818583930609748e-05,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290710449219,0.0,0.0,7.252021896420047e-05,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.818666148930788e-05,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76275634765625,0.0,0.0,0.0004657513345591,290.8024597167969,294.1499938964844,253.17906188964844,252.53912353515625,258.7804870605469,253.25035095214844,289.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102292366387928e-09,0.0009934797417372,-0.0124195916578173,0.0,0.0,0.0,-0.0073422389104962,60.0,-24.67707633972168,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,9.327818406745791e-05,292.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,9.822575520956887e-05,291.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233337402344,0.0,0.0,7.254970114445314e-05,290.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.822657011682168e-05,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543334960937,0.0,0.0,0.0004659406840801,290.7989196777344,294.1499938964844,253.1736297607422,252.5347900390625,258.7398681640625,253.2431488037109,289.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.14949816121657e-09,0.000993883353658,-0.0125432638451457,0.0,0.0,0.0,-0.0073656407184898,60.0,-24.68379592895508,-0.0,-6.734961033316722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,9.33193150558509e-05,292.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,9.826907626120374e-05,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,7.25816935300827e-05,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,9.826989116845652e-05,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459411621094,0.0,0.0,0.0004661461862269,290.7953491210937,294.1499938964844,253.16842651367188,252.5306701660156,258.6995544433594,253.236083984375,289.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.200733177446182e-09,0.000994321424514,-0.0126774925738573,0.0,0.0,0.0,-0.007391040213406,60.0,-24.69133377075196,-0.0,-6.740900460044942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,9.340737597085536e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,9.83618083409965e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,7.265018211910501e-05,290.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.836261597229168e-05,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,0.0004665860615205,290.78814697265625,294.1499938964844,253.15872192382807,252.5231170654297,258.6197509765625,253.22227478027344,289.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310411665959691e-09,0.000995259382762,-0.0129648316651582,0.0,0.0,0.0,-0.0074454126879572,60.0,-24.70795249938965,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,9.340737597085536e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,9.83618083409965e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,7.265018211910501e-05,290.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.836261597229168e-05,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,0.0004665860615205,290.78814697265625,294.1499938964844,253.15872192382807,252.5231170654297,258.6197509765625,253.22227478027344,289.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310411665959691e-09,0.000995259382762,-0.0129648316651582,0.0,0.0,0.0,-0.0074454126879572,60.0,-24.70795249938965,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,9.349954052595422e-05,292.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,9.845886961556972e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,7.272186485351995e-05,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.845966269494966e-05,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.0004670464841183,290.7808532714844,294.1499938964844,253.1499938964844,252.5164794921875,258.54119873046875,253.2091217041016,289.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.425211835330401e-09,0.0009962409967556,-0.0132655845955014,0.0,0.0,0.0,-0.0075023239478468,60.0,-24.72574043273925,-0.0,-6.766955351622529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,9.349954052595422e-05,292.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,9.845886961556972e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,7.272186485351995e-05,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.845966269494966e-05,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.0004670464841183,290.7808532714844,294.1499938964844,253.1499938964844,252.5164794921875,258.54119873046875,253.2091217041016,289.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.425211835330401e-09,0.0009962409967556,-0.0132655845955014,0.0,0.0,0.0,-0.0075023239478468,60.0,-24.72574043273925,-0.0,-6.766955351622529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
