time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,9.359740215586498e-05,292.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327331542969,0.0,0.0,9.8561926279217e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.282958984375,0.0,0.0,7.279797864612192e-05,290.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.856271935859696e-05,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69561767578125,0.0,0.0,0.0004675353702623,290.7734375,294.1499938964844,253.14453125,252.51251220703125,258.4637451171875,253.1968231201172,289.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108106185305e-09,0.0009972832631319,-0.0135849248617887,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.743497848510746,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,9.359740215586498e-05,292.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327331542969,0.0,0.0,9.8561926279217e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.282958984375,0.0,0.0,7.279797864612192e-05,290.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.856271935859696e-05,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69561767578125,0.0,0.0,0.0004675353702623,290.7734375,294.1499938964844,253.14453125,252.51251220703125,258.4637451171875,253.1968231201172,289.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108106185305e-09,0.0009972832631319,-0.0135849248617887,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.743497848510746,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,9.370705083711071e-05,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,9.867740300251172e-05,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,7.288326014531776e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.867818152997644e-05,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,0.0004680831334553,290.7658996582031,294.1499938964844,253.14431762695312,252.5127410888672,258.3876342773437,253.18649291992188,289.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.6836961803696795e-09,0.0009984512580558,-0.0139427492395043,0.0,0.0,0.0,-0.0076304655522108,60.0,-24.76063346862793,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,9.370705083711071e-05,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,9.867740300251172e-05,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,7.288326014531776e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.867818152997644e-05,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,0.0004680831334553,290.7658996582031,294.1499938964844,253.14431762695312,252.5127410888672,258.3876342773437,253.18649291992188,289.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.6836961803696795e-09,0.0009984512580558,-0.0139427492395043,0.0,0.0,0.0,-0.0076304655522108,60.0,-24.76063346862793,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,9.376528760185464e-05,292.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,9.873873204924166e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,7.292856025742367e-05,290.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,9.873951057670638e-05,291.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67059326171875,0.0,0.0,0.0004683740553446,290.7621154785156,294.1499938964844,253.1460723876953,252.51434326171875,258.3500061035156,253.18209838867188,289.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.7562372646202675e-09,0.0009990715188905,-0.0141327856108546,0.0,0.0,0.0,-0.007666427642107,60.0,-24.76901054382324,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,9.382643474964424e-05,292.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,9.88031315500848e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,7.297612319234759e-05,290.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,9.88039028015919e-05,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622314453125,0.0,0.0,0.000468679529149,290.7582702636719,294.1499938964844,253.1490173339844,252.5168609619141,258.3127746582031,253.1785125732422,289.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997286833822,5.8324123308750594e-09,0.0009997228626161,-0.0143323391675949,0.0,0.0,0.0,-0.0077041904442012,60.0,-24.77719116210937,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2399597167969,0.0,0.0,9.395425877301022e-05,292.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,9.89377440419048e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,7.307553460123017e-05,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.893850074149668e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64556884765625,0.0,0.0,0.0004693180671893,290.7505187988281,294.1499938964844,253.15821838378903,252.5245819091797,258.2392578125,253.17355346679688,289.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010903934016,5.991638740709959e-09,0.0010010844562202,-0.0147494561970233,0.0,0.0,0.0,-0.0077831256203353,60.0,-24.79298210144043,-0.0,-6.832922139210498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2399597167969,0.0,0.0,9.395425877301022e-05,292.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,9.89377440419048e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,7.307553460123017e-05,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.893850074149668e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64556884765625,0.0,0.0,0.0004693180671893,290.7505187988281,294.1499938964844,253.15821838378903,252.5245819091797,258.2392578125,253.17355346679688,289.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010903934016,5.991638740709959e-09,0.0010010844562202,-0.0147494561970233,0.0,0.0,0.0,-0.0077831256203353,60.0,-24.79298210144043,-0.0,-6.832922139210498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.40877216635272e-05,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,9.9078293715138e-05,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,7.317934068851173e-05,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,9.907904313877224e-05,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289367675781,0.0,0.0,0.0004699847486335,290.74267578125,294.1499938964844,253.17156982421875,252.5355682373047,258.1671142578125,253.1720428466797,289.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025122901424,6.157893306379947e-09,0.0010025061201304,-0.0151849761605262,0.0,0.0,0.0,-0.0078655453398823,60.0,-24.8076286315918,-0.0,-6.852345535435235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.40877216635272e-05,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,9.9078293715138e-05,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,7.317934068851173e-05,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,9.907904313877224e-05,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289367675781,0.0,0.0,0.0004699847486335,290.74267578125,294.1499938964844,253.17156982421875,252.5355682373047,258.1671142578125,253.1720428466797,289.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025122901424,6.157893306379947e-09,0.0010025061201304,-0.0151849761605262,0.0,0.0,0.0,-0.0078655453398823,60.0,-24.8076286315918,-0.0,-6.852345535435235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.422324365004896e-05,292.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,9.92210116237402e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,7.32847474864684e-05,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,9.922175377141684e-05,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123046875,0.0,0.0,0.0004706617328338,290.7347412109375,294.1499938964844,253.1886749267578,252.54953002929688,258.0963439941406,253.1740875244141,289.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.82061195373535,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.422324365004896e-05,292.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,9.92210116237402e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,7.32847474864684e-05,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,9.922175377141684e-05,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123046875,0.0,0.0,0.0004706617328338,290.7347412109375,294.1499938964844,253.1886749267578,252.54953002929688,258.0963439941406,253.1740875244141,289.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.82061195373535,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.435666288482024e-05,292.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,9.936151764122768e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,7.338851719396189e-05,290.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.936225251294672e-05,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0004713282396551,290.7266845703125,294.1499938964844,253.2091827392578,252.566162109375,258.0271301269531,253.1802520751953,289.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.83098220825196,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.435666288482024e-05,292.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,9.936151764122768e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,7.338851719396189e-05,290.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.936225251294672e-05,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0004713282396551,290.7266845703125,294.1499938964844,253.2091827392578,252.566162109375,258.0271301269531,253.1802520751953,289.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.83098220825196,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.442115697311236e-05,292.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,9.942943142959848e-05,291.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.343867764575407e-05,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,9.94301590253599e-05,291.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58740234375,0.0,0.0,0.0004716503899544,290.7225952148437,294.1499938964844,253.2205810546875,252.57537841796875,257.9931335449219,253.1849060058593,289.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.83490753173828,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.448368655284868e-05,292.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,9.949528612196444e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.348731742240489e-05,290.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.949600644176826e-05,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791015625,0.0,0.0,0.0004719627904705,290.718505859375,294.1499938964844,253.23269653320312,252.58514404296875,257.95947265625,253.1904754638672,289.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.837974548339844,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.459996363148092e-05,292.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,9.961773321265356e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,7.357775029959157e-05,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,9.961845353245737e-05,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,0.0004725436156149,290.710205078125,294.1499938964844,253.25885009765625,252.60617065429688,257.89337158203125,253.2044219970703,289.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.84084701538086,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.459996363148092e-05,292.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,9.961773321265356e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,7.357775029959157e-05,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,9.961845353245737e-05,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,0.0004725436156149,290.710205078125,294.1499938964844,253.25885009765625,252.60617065429688,257.89337158203125,253.2044219970703,289.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.84084701538086,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.470148506807163e-05,292.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,9.972464613383636e-05,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,7.36567162675783e-05,290.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.972535917768256e-05,291.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54595947265625,0.0,0.0,0.0004730508080683,290.70184326171875,294.1499938964844,253.28726196289065,252.62893676757807,257.82891845703125,253.22203063964844,289.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454165447789e-09,0.0010090440046042,-0.0171877052634954,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.838552474975582,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.470148506807163e-05,292.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,9.972464613383636e-05,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,7.36567162675783e-05,290.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.972535917768256e-05,291.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54595947265625,0.0,0.0,0.0004730508080683,290.70184326171875,294.1499938964844,253.28726196289065,252.62893676757807,257.82891845703125,253.22203063964844,289.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454165447789e-09,0.0010090440046042,-0.0171877052634954,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.838552474975582,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.478536958340555e-05,292.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,9.981299081118776e-05,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,7.372195977950469e-05,290.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,9.981368930311874e-05,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294189453125,0.0,0.0,0.0004734698450192,290.6933288574219,294.1499938964844,253.3175506591797,252.65313720703125,257.7660522460937,253.2428436279297,289.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.83063316345215,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.478536958340555e-05,292.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,9.981299081118776e-05,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,7.372195977950469e-05,290.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,9.981368930311874e-05,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294189453125,0.0,0.0,0.0004734698450192,290.6933288574219,294.1499938964844,253.3175506591797,252.65313720703125,257.7660522460937,253.2428436279297,289.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.83063316345215,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.484984911978243e-05,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,9.988089732360096e-05,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.377210567938164e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.98815885395743e-05,291.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,0.0004737919662147,290.68475341796875,294.1499938964844,253.34933471679688,252.678451538086,257.70477294921875,253.2664489746093,289.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.816755294799805,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.484984911978243e-05,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,9.988089732360096e-05,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.377210567938164e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.98815885395743e-05,291.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,0.0004737919662147,290.68475341796875,294.1499938964844,253.34933471679688,252.678451538086,257.70477294921875,253.2664489746093,289.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.816755294799805,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.487436909694225e-05,292.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,9.990671969717368e-05,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,7.379117596428841e-05,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.990740363718942e-05,291.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.504638671875,0.0,0.0,0.0004739144642371,290.680419921875,294.1499938964844,253.36569213867188,252.69143676757807,257.6748046875,253.2792510986328,289.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.80733871459961,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.48946544667706e-05,292.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,9.992808918468654e-05,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.380695751635358e-05,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,9.992877312470227e-05,291.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49639892578125,0.0,0.0,0.0004740158037748,290.6760559082031,294.1499938964844,253.3822631835937,252.7045745849609,257.64520263671875,253.2925720214844,289.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163049708935887e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.7966423034668,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.49212335399352e-05,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,9.99560797936283e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,7.382762851193547e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,9.995675645768642e-05,291.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799194335937,0.0,0.0,0.0004741486045531,290.6672668457031,294.1499938964844,253.4159393310547,252.7312164306641,257.58721923828125,253.3206329345703,289.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.771011352539062,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.49212335399352e-05,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,9.99560797936283e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,7.382762851193547e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,9.995675645768642e-05,291.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799194335937,0.0,0.0,0.0004741486045531,290.6672668457031,294.1499938964844,253.4159393310547,252.7312164306641,257.58721923828125,253.3206329345703,289.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.771011352539062,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.49313907767646e-05,292.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,9.996678272727876e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,7.383552292594686e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.996745211537927e-05,291.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634704589844,0.0,0.0,0.0004741993616335,290.65838623046875,294.1499938964844,253.4499969482422,252.758056640625,257.5308837890625,253.35028076171875,289.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.740358352661133,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.49313907767646e-05,292.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,9.996678272727876e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,7.383552292594686e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.996745211537927e-05,291.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634704589844,0.0,0.0,0.0004741993616335,290.65838623046875,294.1499938964844,253.4499969482422,252.758056640625,257.5308837890625,253.35028076171875,289.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.740358352661133,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.493116522207856e-05,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,9.996654989663512e-05,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,7.383534830296412e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,9.9967212008778e-05,291.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,0.0004741982556879,290.6494140625,294.1499938964844,253.4840545654297,252.7848052978516,257.4762268066406,253.381088256836,289.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114971082657,7.208456498375426e-09,0.0010114898905158,-0.0179368238896131,0.0,0.0,0.0,-0.0083863576874136,60.0,-24.705934524536133,-0.0,-6.975716360102524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.493116522207856e-05,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,9.996654989663512e-05,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,7.383534830296412e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,9.9967212008778e-05,291.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,0.0004741982556879,290.6494140625,294.1499938964844,253.4840545654297,252.7848052978516,257.4762268066406,253.381088256836,289.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114971082657,7.208456498375426e-09,0.0010114898905158,-0.0179368238896131,0.0,0.0,0.0,-0.0083863576874136,60.0,-24.705934524536133,-0.0,-6.975716360102524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.4970382633619e-05,292.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,0.0001000078627839,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,7.386585639324039e-05,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0001000085103441,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,0.0004743942117784,290.64031982421875,294.1499938964844,253.51773071289065,252.8111572265625,257.42315673828125,253.41278076171875,289.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257301426477625e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.6755428314209,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.4970382633619e-05,292.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,0.0001000078627839,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,7.386585639324039e-05,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0001000085103441,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,0.0004743942117784,290.64031982421875,294.1499938964844,253.51773071289065,252.8111572265625,257.42315673828125,253.41278076171875,289.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257301426477625e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.6755428314209,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.499329462414607e-05,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,0.0001000319898594,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,7.388367521343753e-05,290.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,0.0001000326374196,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224853515625,0.0,0.0,0.0004745086771436,290.6357421875,294.1499938964844,253.5343170166016,252.82408142089844,257.39715576171875,253.42889404296875,289.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285834158210491e-09,0.0010121513623744,-0.0181394908577203,0.0,0.0,0.0,-0.0084247160702943,60.0,-24.66298484802246,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.50017201830633e-05,292.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0001000408592517,291.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,7.38902308512479e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,0.0001000415068119,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.414306640625,0.0,0.0,0.0004745507903862,290.63116455078125,294.1499938964844,253.5506591796875,252.8367919921875,257.3715515136719,253.445068359375,289.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122484527528,7.296317328098212e-09,0.0010122412350028,-0.0181669499725103,0.0,0.0,0.0,-0.0084299137815833,60.0,-24.64952850341797,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,9.49680688790977e-05,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.0001000054326141,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,7.386405195575207e-05,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,0.0001000060656224,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39794921875,0.0,0.0,0.0004743827157653,290.62188720703125,294.1499938964844,253.5824584960937,252.8614501953125,257.3215026855469,253.47726440429688,289.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254366440889726e-09,0.0010118826758116,-0.018057070672512,0.0,0.0,0.0,-0.0084091173484921,60.0,-24.61379814147949,-0.0,-6.98113211683449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,9.49680688790977e-05,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.0001000054326141,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,7.386405195575207e-05,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,0.0001000060656224,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39794921875,0.0,0.0,0.0004743827157653,290.62188720703125,294.1499938964844,253.5824584960937,252.8614501953125,257.3215026855469,253.47726440429688,289.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254366440889726e-09,0.0010118826758116,-0.018057070672512,0.0,0.0,0.0,-0.0084091173484921,60.0,-24.61379814147949,-0.0,-6.98113211683449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,9.488139767199756e-05,292.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,9.99141702777706e-05,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,7.379664020845667e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,9.991479601012544e-05,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38165283203125,0.0,0.0,0.0004739497962873,290.612548828125,294.1499938964844,253.6127471923828,252.88479614257807,257.27294921875,253.50875854492188,289.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.56490135192871,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
