time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600000,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,9.488139767199756e-05,292.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,9.99141702777706e-05,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,7.379664020845667e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,9.991479601012544e-05,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38165283203125,0.0,0.0,0.0004739497962873,290.612548828125,294.1499938964844,253.6127471923828,252.88479614257807,257.27294921875,253.50875854492188,289.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.56490135192871,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,9.477686398895456e-05,292.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,9.980409959098324e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,7.371533865807578e-05,290.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.980471804738043e-05,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,0.0004734276735689,290.6031188964844,294.1499938964844,253.6411590576172,252.90655517578125,257.2257385253906,253.53916931152344,289.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098368950452e-09,0.0010098454076796,-0.0174329876899719,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.508424758911133,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,9.477686398895456e-05,292.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,9.980409959098324e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,7.371533865807578e-05,290.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.980471804738043e-05,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,0.0004734276735689,290.6031188964844,294.1499938964844,253.6411590576172,252.90655517578125,257.2257385253906,253.53916931152344,289.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098368950452e-09,0.0010098454076796,-0.0174329876899719,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.508424758911133,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,9.467911149840802e-05,292.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,9.97011666186154e-05,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,7.363931217696518e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,9.970177779905498e-05,291.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,0.0004729394277092,290.5936279296875,294.1499938964844,253.66729736328125,252.9264373779297,257.1800231933594,253.56814575195312,289.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894283810510161e-09,0.0010088037233799,-0.0171139184385538,0.0,0.0,0.0,-0.008230609819293,60.0,-24.451759338378903,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,9.467911149840802e-05,292.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,9.97011666186154e-05,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,7.363931217696518e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,9.970177779905498e-05,291.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,0.0004729394277092,290.5936279296875,294.1499938964844,253.66729736328125,252.9264373779297,257.1800231933594,253.56814575195312,289.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894283810510161e-09,0.0010088037233799,-0.0171139184385538,0.0,0.0,0.0,-0.008230609819293,60.0,-24.451759338378903,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,9.463300375500694e-05,292.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,9.965261415345594e-05,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,7.360344898188487e-05,290.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,9.965322533389552e-05,291.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.341064453125,0.0,0.0,0.0004727090999949,290.5888366699219,294.1499938964844,253.67941284179688,252.93556213378903,257.1575927734375,253.5821228027344,289.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836821331290821e-09,0.0010083123343065,-0.0169634036719799,0.0,0.0,0.0,-0.0082021225243806,60.0,-24.424373626708984,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,9.45894280448556e-05,292.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,9.96067319647409e-05,291.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,7.3569557571318e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,9.960733586922288e-05,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,0.0004724914615508,290.58404541015625,294.1499938964844,253.69081115722656,252.94412231445312,257.1355285644531,253.5956268310547,289.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078548220917,6.782522543602454e-09,0.0010078479535877,-0.0168211758136749,0.0,0.0,0.0,-0.0081752045080065,60.0,-24.3980770111084,-0.0,-6.925564832727106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,9.450911602471024e-05,292.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,9.952217078534886e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,7.350709347520024e-05,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.952276741387324e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,0.0004720903234556,290.5743713378906,294.1499938964844,253.71131896972656,252.95933532714844,257.0921936035156,253.6214294433593,289.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069988202303,6.682441267003014e-09,0.001006992184557,-0.0165590234100818,0.0,0.0,0.0,-0.008125590160489,60.0,-24.348360061645508,-0.0,-6.913806771535749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,9.450911602471024e-05,292.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,9.952217078534886e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,7.350709347520024e-05,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.952276741387324e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,0.0004720903234556,290.5743713378906,294.1499938964844,253.71131896972656,252.95933532714844,257.0921936035156,253.6214294433593,289.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069988202303,6.682441267003014e-09,0.001006992184557,-0.0165590234100818,0.0,0.0,0.0,-0.008125590160489,60.0,-24.348360061645508,-0.0,-6.913806771535749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.443863382330164e-05,292.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,9.94479560176842e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,7.345226913457736e-05,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,9.944853809429333e-05,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,0.0004717382835224,290.56463623046875,294.1499938964844,253.7284240722656,252.97178649902344,257.0500183105469,253.6451416015625,289.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062475921586,6.594602197651511e-09,0.0010062410729005,-0.0163289364427328,0.0,0.0,0.0,-0.0080820443108677,60.0,-24.30352210998535,-0.0,-6.903495375354396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.443863382330164e-05,292.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,9.94479560176842e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,7.345226913457736e-05,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,9.944853809429333e-05,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,0.0004717382835224,290.56463623046875,294.1499938964844,253.7284240722656,252.97178649902344,257.0500183105469,253.6451416015625,289.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062475921586,6.594602197651511e-09,0.0010062410729005,-0.0163289364427328,0.0,0.0,0.0,-0.0080820443108677,60.0,-24.30352210998535,-0.0,-6.903495375354396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.437926928512752e-05,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,9.938544826582074e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,7.340609590755776e-05,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197326660156,0.0,0.0,9.938602306647226e-05,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,0.0004714417736977,290.5548400878906,294.1499938964844,253.7417755126953,252.9811553955078,257.0089111328125,253.6663513183593,289.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056148748844,6.520616935290491e-09,0.0010056083556264,-0.0161351356655359,0.0,0.0,0.0,-0.0080453660339117,60.0,-24.26410675048828,-0.0,-6.894816806379822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.437926928512752e-05,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,9.938544826582074e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,7.340609590755776e-05,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197326660156,0.0,0.0,9.938602306647226e-05,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,0.0004714417736977,290.5548400878906,294.1499938964844,253.7417755126953,252.9811553955078,257.0089111328125,253.6663513183593,289.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056148748844,6.520616935290491e-09,0.0010056083556264,-0.0161351356655359,0.0,0.0,0.0,-0.0080453660339117,60.0,-24.26410675048828,-0.0,-6.894816806379822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,9.433143713977188e-05,292.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.646484375,0.0,0.0,9.933507681125776e-05,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,7.336889393627644e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,9.933565161190928e-05,291.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,0.0004712028603535,290.544921875,294.1499938964844,253.75099182128903,252.9871826171875,256.96875,253.6850433349609,289.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051049757748,6.460999735224959e-09,0.0010050984565168,-0.0159789714962244,0.0,0.0,0.0,-0.0080158114433288,60.0,-24.229969024658203,-0.0,-6.88782719748815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,9.433143713977188e-05,292.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.646484375,0.0,0.0,9.933507681125776e-05,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,7.336889393627644e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,9.933565161190928e-05,291.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,0.0004712028603535,290.544921875,294.1499938964844,253.75099182128903,252.9871826171875,256.96875,253.6850433349609,289.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051049757748,6.460999735224959e-09,0.0010050984565168,-0.0159789714962244,0.0,0.0,0.0,-0.0080158114433288,60.0,-24.229969024658203,-0.0,-6.88782719748815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.431219950783998e-05,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,9.931482782121748e-05,291.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,7.335393456742167e-05,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,9.931539534591138e-05,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,0.0004711067595053,290.5399475097656,294.1499938964844,253.75392150878903,252.9888458251953,256.94903564453125,253.6931915283203,289.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048998519778,6.437021582428315e-09,0.0010048934491351,-0.0159161612391471,0.0,0.0,0.0,-0.0080039240419864,60.0,-24.215389251708984,-0.0,-6.88501700096822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.429618512513116e-05,292.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,9.92979694274254e-05,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,7.334147812798619e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,9.92985296761617e-05,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525634765625,0.0,0.0,0.000471026811283,290.5349426269531,294.1499938964844,253.75567626953125,252.98956298828125,256.92950439453125,253.70057678222656,288.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004729187116,6.417064213337653e-09,0.0010047227842733,-0.0158638823777437,0.0,0.0,0.0,-0.0079940306022763,60.0,-24.20231056213379,-0.0,-6.882678604824832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,9.4274764705915e-05,292.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,9.927541395882145e-05,291.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,7.332481618504971e-05,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,9.927597420755774e-05,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,0.0004709198256023,290.52490234375,294.1499938964844,253.75547790527344,252.9879913330078,256.89093017578125,253.7129821777344,288.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045006638392,6.390353579632801e-09,0.0010044942609965,-0.015793913975358,0.0,0.0,0.0,-0.0079807881265878,60.0,-24.18088150024414,-0.0,-6.879548664073809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,9.4274764705915e-05,292.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,9.927541395882145e-05,291.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,7.332481618504971e-05,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,9.927597420755774e-05,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,0.0004709198256023,290.52490234375,294.1499938964844,253.75547790527344,252.9879913330078,256.89093017578125,253.7129821777344,288.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045006638392,6.390353579632801e-09,0.0010044942609965,-0.015793913975358,0.0,0.0,0.0,-0.0079807881265878,60.0,-24.18088150024414,-0.0,-6.879548664073809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,9.42665064940229e-05,292.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,9.926672646543012e-05,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,7.331839151447639e-05,290.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,9.926727216225116e-05,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,0.0004708785854745,290.5147399902344,294.1499938964844,253.75,252.982177734375,256.8529663085937,253.72174072265625,288.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044125374406,6.380040940001663e-09,0.0010044061345979,-0.0157669000327587,0.0,0.0,0.0,-0.0079756760969758,60.0,-24.166488647460938,-0.0,-6.878340741423018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,9.42665064940229e-05,292.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,9.926672646543012e-05,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,7.331839151447639e-05,290.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,9.926727216225116e-05,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,0.0004708785854745,290.5147399902344,294.1499938964844,253.75,252.982177734375,256.8529663085937,253.72174072265625,288.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044125374406,6.380040940001663e-09,0.0010044061345979,-0.0157669000327587,0.0,0.0,0.0,-0.0079756760969758,60.0,-24.166488647460938,-0.0,-6.878340741423018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,9.425237658433616e-05,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,9.92518471321091e-05,290.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,7.330740481847897e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,9.925239282893016e-05,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,0.0004708080377895,290.5045471191406,294.1499938964844,253.74127197265625,252.97373962402344,256.8155212402344,253.7269744873047,288.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042618960142,6.362415039262714e-09,0.0010042554931715,-0.0157207287847995,0.0,0.0,0.0,-0.0079669384285807,60.0,-24.156339645385746,-0.0,-6.876276614775635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,9.425237658433616e-05,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,9.92518471321091e-05,290.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,7.330740481847897e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,9.925239282893016e-05,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,0.0004708080377895,290.5045471191406,294.1499938964844,253.74127197265625,252.97373962402344,256.8155212402344,253.7269744873047,288.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042618960142,6.362415039262714e-09,0.0010042554931715,-0.0157207287847995,0.0,0.0,0.0,-0.0079669384285807,60.0,-24.156339645385746,-0.0,-6.876276614775635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,9.41823745961301e-05,292.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,9.917814168147744e-05,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,7.325295882765204e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,9.917868010234088e-05,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0004704584134742,290.4942321777344,294.1499938964844,253.7315826416016,252.9644775390625,256.7786560058594,253.7286834716797,288.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.2751857043963355e-09,0.0010035097366198,-0.0154922297224402,0.0,0.0,0.0,-0.0079236961901187,60.0,-24.13925170898437,-0.0,-6.86606469457729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,9.41823745961301e-05,292.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,9.917814168147744e-05,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,7.325295882765204e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,9.917868010234088e-05,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0004704584134742,290.4942321777344,294.1499938964844,253.7315826416016,252.9644775390625,256.7786560058594,253.7286834716797,288.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.2751857043963355e-09,0.0010035097366198,-0.0154922297224402,0.0,0.0,0.0,-0.0079236961901187,60.0,-24.13925170898437,-0.0,-6.86606469457729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,9.412130020791663e-05,292.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,9.911382949212566e-05,290.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,7.320546137634665e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,9.91143606370315e-05,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0004701533471234,290.48907470703125,294.1499938964844,253.72637939453125,252.9595489501953,256.7604064941406,253.7284698486328,288.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028652613982,6.19908258059354e-09,0.0010028590913861,-0.0152928745374083,0.0,0.0,0.0,-0.0078859692439436,60.0,-24.125221252441406,-0.0,-6.857161594098218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,9.404938464285806e-05,292.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956726074219,0.0,0.0,9.903810132527724e-05,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,7.31495238142088e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,9.903863247018307e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.000469794118544,290.48388671875,294.1499938964844,253.720932006836,252.9544372558593,256.7422790527344,253.7276763916016,288.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109472039383945e-09,0.0010020929621532,-0.0150581328198313,0.0,0.0,0.0,-0.0078415451571345,60.0,-24.107954025268555,-0.0,-6.84668535200217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.392248466610909e-05,292.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,9.890447836369276e-05,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,7.305082544917241e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,9.890499495668335e-05,291.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0004691602662205,290.47344970703125,294.1499938964844,253.70936584472656,252.943603515625,256.7064208984375,253.7245635986328,288.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007466189563,5.9513474148786835e-09,0.0010007406817749,-0.014643907546997,0.0,0.0,0.0,-0.0077631552703678,60.0,-24.07090759277344,-0.0,-6.8282190568425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.392248466610909e-05,292.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,9.890447836369276e-05,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,7.305082544917241e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,9.890499495668335e-05,291.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0004691602662205,290.47344970703125,294.1499938964844,253.70936584472656,252.943603515625,256.7064208984375,253.7245635986328,288.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007466189563,5.9513474148786835e-09,0.0010007406817749,-0.014643907546997,0.0,0.0,0.0,-0.0077631552703678,60.0,-24.07090759277344,-0.0,-6.8282190568425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.383772703586146e-05,292.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,9.88152314675972e-05,290.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,7.298489799723029e-05,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,9.881574078463018e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004687368927989,290.46295166015625,294.1499938964844,253.69688415527344,252.9320373535156,256.6710510253906,253.7195587158203,288.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672293052077,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.04157829284668,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.383772703586146e-05,292.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,9.88152314675972e-05,290.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,7.298489799723029e-05,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,9.881574078463018e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004687368927989,290.46295166015625,294.1499938964844,253.69688415527344,252.9320373535156,256.6710510253906,253.7195587158203,288.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672293052077,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.04157829284668,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,9.375328954774886e-05,292.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693359375,0.0,0.0,9.872631926555188e-05,290.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,7.291922520380467e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,9.872682130662724e-05,291.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004683151491917,290.4523620605469,294.1499938964844,253.6835174560547,252.91970825195312,256.6360778808594,253.7129821777344,288.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740510289342637e-09,0.0009989376412704,-0.0140915848314762,0.0,0.0,0.0,-0.0076586338691413,60.0,-24.015743255615234,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,9.375328954774886e-05,292.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693359375,0.0,0.0,9.872631926555188e-05,290.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,7.291922520380467e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,9.872682130662724e-05,291.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004683151491917,290.4523620605469,294.1499938964844,253.6835174560547,252.91970825195312,256.6360778808594,253.7129821777344,288.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740510289342637e-09,0.0009989376412704,-0.0140915848314762,0.0,0.0,0.0,-0.0076586338691413,60.0,-24.015743255615234,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,9.36678989091888e-05,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,9.863639570539816e-05,290.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,7.28528102627024e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,9.863689774647356e-05,291.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0004678886034525,290.4417419433594,294.1499938964844,253.66929626464844,252.9066772460937,256.6014709472656,253.70526123046875,288.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-23.991113662719727,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,9.36678989091888e-05,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,9.863639570539816e-05,290.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,7.28528102627024e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,9.863689774647356e-05,291.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0004678886034525,290.4417419433594,294.1499938964844,253.66929626464844,252.9066772460937,256.6014709472656,253.70526123046875,288.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-23.991113662719727,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,9.362440323457122e-05,292.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,9.85906008281745e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,7.281897705979645e-05,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,9.859109559329228e-05,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.000467671372462,290.4364013671875,294.1499938964844,253.661865234375,252.89990234375,256.5843200683594,253.7008819580078,288.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-23.97901153564453,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,9.358028910355642e-05,292.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,9.854415111476555e-05,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,7.278467091964558e-05,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,9.854464587988332e-05,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0004674510273616,290.4310302734375,294.1499938964844,253.6542205810547,252.8929443359375,256.5672607421875,253.6962127685547,288.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-23.96693420410156,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,9.348899766337126e-05,292.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,9.844802116276696e-05,290.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,7.271366484928876e-05,290.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68267822265625,0.0,0.0,9.844850865192711e-05,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,0.000466995028546,290.4202880859375,294.1499938964844,253.6383209228516,252.87852478027344,256.5334167480469,253.68606567382807,288.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.942630767822266,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,9.348899766337126e-05,292.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,9.844802116276696e-05,290.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,7.271366484928876e-05,290.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68267822265625,0.0,0.0,9.844850865192711e-05,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,0.000466995028546,290.4202880859375,294.1499938964844,253.6383209228516,252.87852478027344,256.5334167480469,253.68606567382807,288.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.942630767822266,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
