time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602340,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,9.339240205008537e-05,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,9.834631055127828e-05,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,7.263854058692232e-05,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,9.834679076448084e-05,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0004665125452447,290.4094543457031,294.1499938964844,253.62161254882807,252.86343383789065,256.4999084472656,253.6750030517578,288.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.0129134925082325,0.0,0.0,0.0,-0.0074357008561491,60.0,-23.91779136657715,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,9.339240205008537e-05,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,9.834631055127828e-05,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,7.263854058692232e-05,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,9.834679076448084e-05,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0004665125452447,290.4094543457031,294.1499938964844,253.62161254882807,252.86343383789065,256.4999084472656,253.6750030517578,288.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.0129134925082325,0.0,0.0,0.0,-0.0074357008561491,60.0,-23.91779136657715,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,9.328882151748984e-05,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,9.823723667068408e-05,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,7.255797390826046e-05,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,9.8237709607929e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0004659951373469,290.3985595703125,294.1499938964844,253.6041259765625,252.8477020263672,256.4667053222656,253.6630706787109,288.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161742588910556e-09,0.0009939887095242,-0.0125753423199057,0.0,0.0,0.0,-0.0073717138729989,60.0,-23.891929626464844,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,9.328882151748984e-05,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,9.823723667068408e-05,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,7.255797390826046e-05,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,9.8237709607929e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0004659951373469,290.3985595703125,294.1499938964844,253.6041259765625,252.8477020263672,256.4667053222656,253.6630706787109,288.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161742588910556e-09,0.0009939887095242,-0.0125753423199057,0.0,0.0,0.0,-0.0073717138729989,60.0,-23.891929626464844,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789611816406,0.0,0.0,9.317748481407762e-05,292.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,9.811999916564672e-05,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,7.247138273669407e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,9.812046482693404e-05,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,0.0004654390504583,290.3876037597656,294.1499938964844,253.5858612060547,252.83132934570312,256.433837890625,253.6503295898437,288.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.86471176147461,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789611816406,0.0,0.0,9.317748481407762e-05,292.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,9.811999916564672e-05,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,7.247138273669407e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,9.812046482693404e-05,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,0.0004654390504583,290.3876037597656,294.1499938964844,253.5858612060547,252.83132934570312,256.433837890625,253.6503295898437,288.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.86471176147461,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,9.311891335528344e-05,292.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,9.80583208729513e-05,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,7.242582069011405e-05,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,9.80587865342386e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0004651464405469,290.3821105957031,294.1499938964844,253.5764617919922,252.8229217529297,256.4175109863281,253.64370727539065,288.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.850570678710938,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,9.305852290708572e-05,292.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50555419921875,0.0,0.0,9.799472900340334e-05,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713928222656,0.0,0.0,7.23788543837145e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,9.799519466469064e-05,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,0.0004648448084481,290.3765869140625,294.1499938964844,253.56686401367188,252.81434631347656,256.4012451171875,253.63693237304688,288.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.83609771728516,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,9.293305629398674e-05,292.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,9.7862612165045e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587890625,0.0,0.0,7.228126924019307e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,9.786307055037469e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0004642181156668,290.36553955078125,294.1499938964844,253.54714965820312,252.7967834472656,256.368896484375,253.62301635742188,288.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.80625915527344,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,9.293305629398674e-05,292.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,9.7862612165045e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587890625,0.0,0.0,7.228126924019307e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,9.786307055037469e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0004642181156668,290.36553955078125,294.1499938964844,253.54714965820312,252.7967834472656,256.368896484375,253.62301635742188,288.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.80625915527344,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74127197265625,0.0,0.0,9.2803813458886e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,9.77265226538293e-05,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,7.218074460979551e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,9.772696648724376e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0004635725344996,290.3544311523437,294.1499938964844,253.5267333984375,252.7786407470703,256.3368225097656,253.6085968017578,288.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.775524139404297,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74127197265625,0.0,0.0,9.2803813458886e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,9.77265226538293e-05,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,7.218074460979551e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,9.772696648724376e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0004635725344996,290.3544311523437,294.1499938964844,253.5267333984375,252.7786407470703,256.3368225097656,253.6085968017578,288.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.775524139404297,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,9.267475979868324e-05,292.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,9.75906223175116e-05,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,7.208037277450785e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,9.759106615092604e-05,291.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0004629279137589,290.34326171875,294.1499938964844,253.505615234375,252.7599334716797,256.3049621582031,253.5936889648437,288.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.744752883911133,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,9.267475979868324e-05,292.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,9.75906223175116e-05,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,7.208037277450785e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,9.759106615092604e-05,291.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0004629279137589,290.34326171875,294.1499938964844,253.505615234375,252.7599334716797,256.3049621582031,253.5936889648437,288.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.744752883911133,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160949707031,0.0,0.0,9.255048644263296e-05,292.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,9.74597642198205e-05,290.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,7.198371167760342e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,9.746020077727736e-05,291.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.000462307158159,290.33203125,294.1499938964844,253.48385620117188,252.74069213867188,256.2733459472656,253.578353881836,288.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.71503639221192,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160949707031,0.0,0.0,9.255048644263296e-05,292.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,9.74597642198205e-05,290.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,7.198371167760342e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,9.746020077727736e-05,291.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.000462307158159,290.33203125,294.1499938964844,253.48385620117188,252.74069213867188,256.2733459472656,253.578353881836,288.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.71503639221192,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,9.249199501937257e-05,292.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,9.739817323861644e-05,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,7.193821511464193e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892944335937,0.0,0.0,9.739860252011567e-05,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0004620149848051,290.326416015625,294.1499938964844,253.4727325439453,252.7308654785156,256.2575988769531,253.5705108642578,288.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168886125199833e-09,0.0009854985401034,-0.0099740866571664,0.0,0.0,0.0,-0.0068795112892985,60.0,-23.701011657714844,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,9.243613749276848e-05,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582214355469,0.0,0.0,9.733935439726338e-05,290.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,7.189477764768526e-05,290.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,9.733979095472024e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0004617359954863,290.3207702636719,294.1499938964844,253.46144104003903,252.72091674804688,256.2419128417969,253.5625915527344,288.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992911287673905e-09,0.0009849034249782,-0.0097917411476373,0.0,0.0,0.0,-0.0068450095131993,60.0,-23.687583923339844,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,9.233644232153893e-05,292.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,9.723436960484833e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,7.181723049143329e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57257080078125,0.0,0.0,9.723479888634756e-05,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217529296875,0.0,0.0,0.0004612379998434,290.3094482421875,294.1499938964844,253.4384155273437,252.70065307617188,256.210693359375,253.54640197753903,288.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.66360664367676,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,9.233644232153893e-05,292.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,9.723436960484833e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,7.181723049143329e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57257080078125,0.0,0.0,9.723479888634756e-05,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217529296875,0.0,0.0,0.0004612379998434,290.3094482421875,294.1499938964844,253.4384155273437,252.70065307617188,256.210693359375,253.54640197753903,288.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.66360664367676,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,9.225607209373266e-05,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,9.714974294183776e-05,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,7.175472273956984e-05,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56134033203125,0.0,0.0,9.715016494737938e-05,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0004608365707099,290.2980651855469,294.1499938964844,253.414794921875,252.67990112304688,256.1796264648437,253.5296936035156,288.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829887421801,3.874919496382745e-09,0.0009829847840592,-0.0092038614675402,0.0,0.0,0.0,-0.0067337793298065,60.0,-23.64449691772461,-0.0,-6.5880399802154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,9.225607209373266e-05,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,9.714974294183776e-05,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,7.175472273956984e-05,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56134033203125,0.0,0.0,9.715016494737938e-05,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0004608365707099,290.2980651855469,294.1499938964844,253.414794921875,252.67990112304688,256.1796264648437,253.5296936035156,288.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829887421801,3.874919496382745e-09,0.0009829847840592,-0.0092038614675402,0.0,0.0,0.0,-0.0067337793298065,60.0,-23.64449691772461,-0.0,-6.5880399802154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,9.21978207770735e-05,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,9.70884066191502e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,7.170941535150632e-05,290.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55010986328125,0.0,0.0,9.70888213487342e-05,291.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.000460545590613,290.28662109375,294.1499938964844,253.3905792236328,252.6586761474609,256.1487121582031,253.51242065429688,288.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802327341873024e-09,0.0009823638247326,-0.0090136593207716,0.0,0.0,0.0,-0.0066977911628782,60.0,-23.63093376159668,-0.0,-6.57972094586512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,9.21978207770735e-05,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,9.70884066191502e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,7.170941535150632e-05,290.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55010986328125,0.0,0.0,9.70888213487342e-05,291.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.000460545590613,290.28662109375,294.1499938964844,253.3905792236328,252.6586761474609,256.1487121582031,253.51242065429688,288.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802327341873024e-09,0.0009823638247326,-0.0090136593207716,0.0,0.0,0.0,-0.0066977911628782,60.0,-23.63093376159668,-0.0,-6.57972094586512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,9.216374746756628e-05,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,9.705253614811228e-05,290.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,7.168291631387547e-05,290.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,9.705294360173866e-05,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,0.0004603754496201,290.2751159667969,294.1499938964844,253.3658142089844,252.63699340820312,256.117919921875,253.4944610595703,288.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820044506341,3.759869748876099e-09,0.0009820007253438,-0.008902414701879,0.0,0.0,0.0,-0.0066767428070306,60.0,-23.62363052368164,-0.0,-6.574857991381577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,9.216374746756628e-05,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,9.705253614811228e-05,290.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,7.168291631387547e-05,290.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,9.705294360173866e-05,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,0.0004603754496201,290.2751159667969,294.1499938964844,253.3658142089844,252.63699340820312,256.117919921875,253.4944610595703,288.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820044506341,3.759869748876099e-09,0.0009820007253438,-0.008902414701879,0.0,0.0,0.0,-0.0066767428070306,60.0,-23.62363052368164,-0.0,-6.574857991381577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.0,9.215542377205566e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,9.704376861918718e-05,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,7.167644071159884e-05,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331420898437,0.0,0.0,9.704417607281356e-05,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0004603338602464,290.2693176269531,294.1499938964844,253.3532257080078,252.62599182128903,256.1025695800781,253.4851989746093,288.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819156257435,3.7494900517742735e-09,0.0009819119004532,-0.0088752182200551,0.0,0.0,0.0,-0.0066715967841446,60.0,-23.6224308013916,-0.0,-6.573669253384652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,9.215383761329576e-05,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.409423828125,0.0,0.0,9.704210242489351e-05,290.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445007324219,0.0,0.0,7.167521107476205e-05,290.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,9.704250260256232e-05,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,0.0004603259440045,290.2635498046875,294.1499938964844,253.34051513671875,252.6148834228516,256.0872497558594,253.47569274902344,288.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818986291065,3.7475054170954544e-09,0.0009818949038162,-0.0088700177147984,0.0,0.0,0.0,-0.0066706128418445,60.0,-23.622896194458008,-0.0,-6.573441879709209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273193359375,0.0,0.0,9.216875332640484e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,9.705781121738256e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316833496094,0.0,0.0,7.168680895119905e-05,290.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160827636719,0.0,0.0,9.705821139505132e-05,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0004604004498105,290.2518920898437,294.1499938964844,253.314682006836,252.5923614501953,256.056640625,253.4559936523437,288.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820574196055,3.766072342870075e-09,0.0009820535778999,-0.008918666280806,0.0,0.0,0.0,-0.0066798166371881,60.0,-23.6287899017334,-0.0,-6.57556853411734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273193359375,0.0,0.0,9.216875332640484e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,9.705781121738256e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316833496094,0.0,0.0,7.168680895119905e-05,290.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160827636719,0.0,0.0,9.705821139505132e-05,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0004604004498105,290.2518920898437,294.1499938964844,253.314682006836,252.5923614501953,256.056640625,253.4559936523437,288.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820574196055,3.766072342870075e-09,0.0009820535778999,-0.008918666280806,0.0,0.0,0.0,-0.0066798166371881,60.0,-23.6287899017334,-0.0,-6.57556853411734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,9.220658103004098e-05,291.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38946533203125,0.0,0.0,9.70976470853202e-05,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,7.171623292379081e-05,290.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.504638671875,0.0,0.0,9.709804726298898e-05,291.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0004605894500855,290.2402038574219,294.1499938964844,253.28836059570312,252.56944274902344,256.0260925292969,253.4352569580078,288.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982460216619,3.8131902080351665e-09,0.0009824564913287,-0.009042122401297,0.0,0.0,0.0,-0.0067031746730208,60.0,-23.640945434570312,-0.0,-6.580965816738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,9.220658103004098e-05,291.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38946533203125,0.0,0.0,9.70976470853202e-05,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,7.171623292379081e-05,290.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.504638671875,0.0,0.0,9.709804726298898e-05,291.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0004605894500855,290.2402038574219,294.1499938964844,253.28836059570312,252.56944274902344,256.0260925292969,253.4352569580078,288.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982460216619,3.8131902080351665e-09,0.0009824564913287,-0.009042122401297,0.0,0.0,0.0,-0.0067031746730208,60.0,-23.640945434570312,-0.0,-6.580965816738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,9.226481051882728e-05,291.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,9.715896885609254e-05,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,7.176151848398149e-05,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,9.715936175780372e-05,291.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135986328125,0.0,0.0,0.0004608803137671,290.2284240722656,294.1499938964844,253.2615661621093,252.546142578125,255.99562072753903,253.41323852539065,288.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830804774537,3.885721966412348e-09,0.0009830766357481,-0.0092321652919054,0.0,0.0,0.0,-0.0067391316406428,60.0,-23.6594467163086,-0.0,-6.58927845620383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,9.226481051882728e-05,291.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,9.715896885609254e-05,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,7.176151848398149e-05,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,9.715936175780372e-05,291.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135986328125,0.0,0.0,0.0004608803137671,290.2284240722656,294.1499938964844,253.2615661621093,252.546142578125,255.99562072753903,253.41323852539065,288.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830804774537,3.885721966412348e-09,0.0009830766357481,-0.0092321652919054,0.0,0.0,0.0,-0.0067391316406428,60.0,-23.6594467163086,-0.0,-6.58927845620383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888366699219,0.0,0.0,9.233959281118588e-05,291.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692321777344,0.0,0.0,9.723772382130846e-05,290.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,7.181968248914927e-05,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,9.723810944706202e-05,291.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,0.0004612538905348,290.21661376953125,294.1499938964844,253.2343139648437,252.52247619628903,255.9651794433593,253.39002990722656,288.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983877107501,3.978874119070497e-09,0.00098387314938,-0.0094762369990348,0.0,0.0,0.0,-0.0067853112705051,60.0,-23.68270874023437,-0.0,-6.59996217677872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888366699219,0.0,0.0,9.233959281118588e-05,291.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692321777344,0.0,0.0,9.723772382130846e-05,290.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,7.181968248914927e-05,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,9.723810944706202e-05,291.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,0.0004612538905348,290.21661376953125,294.1499938964844,253.2343139648437,252.52247619628903,255.9651794433593,253.39002990722656,288.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983877107501,3.978874119070497e-09,0.00098387314938,-0.0094762369990348,0.0,0.0,0.0,-0.0067853112705051,60.0,-23.68270874023437,-0.0,-6.59996217677872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823669433594,0.0,0.0,9.238230995833874e-05,291.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641052246094,0.0,0.0,9.728271106723696e-05,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,7.185291178757325e-05,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757995605469,0.0,0.0,9.728309669299053e-05,291.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0004614673089236,290.2106628417969,294.1499938964844,253.22052001953125,252.5105133056641,255.9499664306641,253.3779144287109,288.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843322914093,4.032095546335768e-09,0.0009843282168731,-0.0096156829968094,0.0,0.0,0.0,-0.0068116951733827,60.0,-23.696081161499023,-0.0,-6.606070712678047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.575927734375,0.0,0.0,9.242795204045252e-05,291.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589782714844,0.0,0.0,9.733077604323626e-05,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,7.188840390881523e-05,290.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,9.73311543930322e-05,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,0.0004616952792275,290.2046813964844,294.1499938964844,253.2066192626953,252.4984741210937,255.93475341796875,253.365463256836,288.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848184417933,4.0889482910699834e-09,0.000984814367257,-0.0097646433860063,0.0,0.0,0.0,-0.0068398797884583,60.0,-23.71038246154785,-0.0,-6.612598468791475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,9.252615564037114e-05,291.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,9.743419650476426e-05,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,7.196479418780655e-05,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,9.74345748545602e-05,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0004621858824975,290.19268798828125,294.1499938964844,253.17849731445312,252.47413635253903,255.9043426513672,253.3396453857422,288.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858647827059,4.211290871580786e-09,0.0009858604753389,-0.0100851906463503,0.0,0.0,0.0,-0.0069005298428237,60.0,-23.74123764038086,-0.0,-6.62665655681849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
