time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604680,290.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,9.252615564037114e-05,291.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,9.743419650476426e-05,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,7.196479418780655e-05,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,9.74345748545602e-05,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0004621858824975,290.19268798828125,294.1499938964844,253.17849731445312,252.47413635253903,255.9043426513672,253.3396453857422,288.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858647827059,4.211290871580786e-09,0.0009858604753389,-0.0100851906463503,0.0,0.0,0.0,-0.0069005298428237,60.0,-23.74123764038086,-0.0,-6.62665655681849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499572753906,0.0,0.0,9.26297070691362e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382873535156,0.0,0.0,9.754324128152804e-05,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,7.204533176263794e-05,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466247558594,0.0,0.0,9.754361235536636e-05,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0004627031448762,290.1806335449219,294.1499938964844,253.1499938964844,252.4495086669922,255.8739318847656,253.31260681152344,288.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869679342955,4.340287240722773e-09,0.0009869636269286,-0.0104231694713234,0.0,0.0,0.0,-0.0069644791074097,60.0,-23.774438858032227,-0.0,-6.641495531312104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499572753906,0.0,0.0,9.26297070691362e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382873535156,0.0,0.0,9.754324128152804e-05,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,7.204533176263794e-05,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466247558594,0.0,0.0,9.754361235536636e-05,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0004627031448762,290.1806335449219,294.1499938964844,253.1499938964844,252.4495086669922,255.8739318847656,253.31260681152344,288.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869679342955,4.340287240722773e-09,0.0009869636269286,-0.0104231694713234,0.0,0.0,0.0,-0.0069644791074097,60.0,-23.774438858032227,-0.0,-6.641495531312104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368957519531,0.0,0.0,9.273996693082154e-05,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,9.765935101313516e-05,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,7.213108619907871e-05,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,9.765972208697347e-05,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0004632539057638,290.16851806640625,294.1499938964844,253.11959838867188,252.4232635498047,255.843490600586,253.2841796875,288.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881425648927,4.477643589240188e-09,0.0009881381411105,-0.0107830474153161,0.0,0.0,0.0,-0.0070325727574527,60.0,-23.810182571411133,-0.0,-6.65731434423833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368957519531,0.0,0.0,9.273996693082154e-05,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,9.765935101313516e-05,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,7.213108619907871e-05,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,9.765972208697347e-05,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0004632539057638,290.16851806640625,294.1499938964844,253.11959838867188,252.4232635498047,255.843490600586,253.2841796875,288.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881425648927,4.477643589240188e-09,0.0009881381411105,-0.0107830474153161,0.0,0.0,0.0,-0.0070325727574527,60.0,-23.810182571411133,-0.0,-6.65731434423833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238037109375,0.0,0.0,9.285796841140836e-05,291.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,9.77836170932278e-05,290.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277404785156,0.0,0.0,7.222286512842402e-05,290.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,9.778398089110853e-05,291.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0004638433747459,290.1562805175781,294.1499938964844,253.08599853515625,252.394287109375,255.81298828125,253.2541046142578,288.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624649996287644e-09,0.0009893951937556,-0.0111682033166289,0.0,0.0,0.0,-0.0071054496802389,60.0,-23.84946060180664,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238037109375,0.0,0.0,9.285796841140836e-05,291.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,9.77836170932278e-05,290.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277404785156,0.0,0.0,7.222286512842402e-05,290.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,9.778398089110853e-05,291.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0004638433747459,290.1562805175781,294.1499938964844,253.08599853515625,252.394287109375,255.81298828125,253.2541046142578,288.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624649996287644e-09,0.0009893951937556,-0.0111682033166289,0.0,0.0,0.0,-0.0071054496802389,60.0,-23.84946060180664,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,9.291925380239265e-05,291.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,9.78481548372656e-05,290.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,7.227052992675453e-05,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,9.784851863514632e-05,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0004641495179384,290.1501770019531,294.1499938964844,253.0680694580078,252.3788604736328,255.7976837158203,253.2383575439453,288.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700992040085339e-09,0.0009900479344651,-0.0113682178780436,0.0,0.0,0.0,-0.0071432958357036,60.0,-23.870500564575195,-0.0,-6.68307720275152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106506347656,0.0,0.0,9.29818706936203e-05,291.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30670166015625,0.0,0.0,9.791409684112296e-05,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145568847656,0.0,0.0,7.231923518702388e-05,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,9.791445336304604e-05,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0004644622968044,290.1440124511719,294.1499938964844,253.04946899414065,252.3628387451172,255.7823486328125,253.2220458984375,288.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.7790016388660206e-09,0.0009907151106745,-0.0115725994110107,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.892467498779297,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,9.310953464591876e-05,291.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,9.804853470996022e-05,290.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,7.241853018058464e-05,290.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,9.804889123188332e-05,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0004651000199373,290.13165283203125,294.1499938964844,253.0103302001953,252.32913208007807,255.7515106201172,253.187728881836,288.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.93864250183105,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,9.310953464591876e-05,291.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,9.804853470996022e-05,290.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,7.241853018058464e-05,290.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,9.804889123188332e-05,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0004651000199373,290.13165283203125,294.1499938964844,253.0103302001953,252.32913208007807,255.7515106201172,253.187728881836,288.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.93864250183105,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,9.323854465037584e-05,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,9.818439139053226e-05,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880065917969,0.0,0.0,7.251886563608423e-05,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,9.818474063649774e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,0.0004657444660551,290.11920166015625,294.1499938964844,252.9688873291016,252.2934417724609,255.7204742431641,253.15109252929688,288.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-23.987184524536133,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,9.323854465037584e-05,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,9.818439139053226e-05,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880065917969,0.0,0.0,7.251886563608423e-05,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,9.818474063649774e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,0.0004657444660551,290.11920166015625,294.1499938964844,252.9688873291016,252.2934417724609,255.7204742431641,253.15109252929688,288.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-23.987184524536133,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709167480469,0.0,0.0,9.33668707148172e-05,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744140625,0.0,0.0,9.831952775130048e-05,290.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,7.26186772226356e-05,290.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,9.831987699726596e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.0004663855070248,290.106689453125,294.1499938964844,252.9254150390625,252.25601196289065,255.689193725586,253.1123809814453,288.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.03728103637696,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709167480469,0.0,0.0,9.33668707148172e-05,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744140625,0.0,0.0,9.831952775130048e-05,290.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,7.26186772226356e-05,290.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,9.831987699726596e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.0004663855070248,290.106689453125,294.1499938964844,252.9254150390625,252.25601196289065,255.689193725586,253.1123809814453,288.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.03728103637696,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,9.349209722131492e-05,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26348876953125,0.0,0.0,9.845139720709994e-05,290.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613037109375,0.0,0.0,7.271607319125906e-05,290.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,9.845174645306544e-05,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426086425781,0.0,0.0,0.0004670110647566,290.0941162109375,294.1499938964844,252.8802185058593,252.2170867919922,255.6576538085937,253.0713653564453,288.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.088329315185547,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,9.349209722131492e-05,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26348876953125,0.0,0.0,9.845139720709994e-05,290.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613037109375,0.0,0.0,7.271607319125906e-05,290.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,9.845174645306544e-05,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426086425781,0.0,0.0,0.0004670110647566,290.0941162109375,294.1499938964844,252.8802185058593,252.2170867919922,255.6576538085937,253.0713653564453,288.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.088329315185547,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,9.355291695101188e-05,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,9.85154474619776e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,7.276338146766648e-05,290.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,9.851578943198548e-05,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.634765625,0.0,0.0,0.0004673148505389,290.0877990722656,294.1499938964844,252.8570709228516,252.1971435546875,255.64178466796875,253.05007934570312,288.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.11395835876465,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.361231786897406e-05,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,9.857799886958674e-05,290.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478759765625,0.0,0.0,7.280957652255893e-05,290.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506164550781,0.0,0.0,9.85783408395946e-05,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269226074219,0.0,0.0,0.0004676115931943,290.0814819335937,294.1499938964844,252.83360290527344,252.1769256591797,255.6258239746093,253.0282287597656,288.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.139535903930664,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307861328125,0.0,0.0,9.372609201818705e-05,291.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414855957031,0.0,0.0,9.86978120636195e-05,290.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,7.289807399502024e-05,290.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383483886719,0.0,0.0,9.869814675766976e-05,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,0.0004681799327954,290.0687561035156,294.1499938964844,252.78585815429688,252.13577270507807,255.5936889648437,252.983154296875,288.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.19023323059082,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307861328125,0.0,0.0,9.372609201818705e-05,291.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414855957031,0.0,0.0,9.86978120636195e-05,290.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,7.289807399502024e-05,290.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383483886719,0.0,0.0,9.869814675766976e-05,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,0.0004681799327954,290.0687561035156,294.1499938964844,252.78585815429688,252.13577270507807,255.5936889648437,252.983154296875,288.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.19023323059082,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,9.383202996104956e-05,291.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,9.880937432171776e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,7.298046693904325e-05,290.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260192871094,0.0,0.0,9.880970901576802e-05,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.0004687091277446,290.05596923828125,294.1499938964844,252.73727416992188,252.0938873291016,255.56121826171875,252.936279296875,288.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.239809036254883,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,9.383202996104956e-05,291.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,9.880937432171776e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,7.298046693904325e-05,290.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260192871094,0.0,0.0,9.880970901576802e-05,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.0004687091277446,290.05596923828125,294.1499938964844,252.73727416992188,252.0938873291016,255.56121826171875,252.936279296875,288.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.239809036254883,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037780761719,0.0,0.0,9.392929496243596e-05,291.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,9.891179797705264e-05,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,7.305611507035792e-05,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136291503906,0.0,0.0,9.891213267110288e-05,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,0.0004691949870903,290.0430908203125,294.1499938964844,252.68817138671875,252.051513671875,255.52842712402344,252.8879852294922,288.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.287803649902344,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037780761719,0.0,0.0,9.392929496243596e-05,291.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,9.891179797705264e-05,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,7.305611507035792e-05,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136291503906,0.0,0.0,9.891213267110288e-05,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,0.0004691949870903,290.0430908203125,294.1499938964844,252.68817138671875,252.051513671875,255.52842712402344,252.8879852294922,288.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.287803649902344,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902282714844,0.0,0.0,9.401737042935564e-05,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,9.900455188471824e-05,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,7.312462548725307e-05,290.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,9.900487930281088e-05,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,0.0004696349787991,290.0301818847656,294.1499938964844,252.6388397216797,252.0089111328125,255.4953155517578,252.83856201171875,288.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.333812713623047,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902282714844,0.0,0.0,9.401737042935564e-05,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,9.900455188471824e-05,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,7.312462548725307e-05,290.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,9.900487930281088e-05,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,0.0004696349787991,290.0301818847656,294.1499938964844,252.6388397216797,252.0089111328125,255.4953155517578,252.83856201171875,288.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.333812713623047,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834228515625,0.0,0.0,9.405783930560574e-05,291.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,9.904716716846453e-05,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,7.315609400393441e-05,290.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,9.904749458655716e-05,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55615234375,0.0,0.0,0.0004698371049016,290.023681640625,294.1499938964844,252.6141662597656,251.98760986328125,255.47862243652344,252.81350708007807,288.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021834168583,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.35592460632324,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766174316406,0.0,0.0,9.409805352333932e-05,291.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,9.908952051773667e-05,290.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,7.318737334571779e-05,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886962890625,0.0,0.0,9.90898406598717e-05,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,0.0004700380086433,290.0171813964844,294.1499938964844,252.5895538330078,251.96633911132807,255.4618682861328,252.7882843017578,288.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169516897358562e-09,0.0010026056552305,-0.0152154248207807,0.0,0.0,0.0,-0.007871308363974,60.0,-24.37768173217773,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36297607421875,0.0,0.0,9.419239358976483e-05,291.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,9.918886644300072e-05,290.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,7.326075137825683e-05,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2761535644531,0.0,0.0,9.918918658513576e-05,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0004705092869699,290.0041198730469,294.1499938964844,252.5406494140625,251.924057006836,255.42811584472656,252.7374267578125,288.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.42230796813965,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36297607421875,0.0,0.0,9.419239358976483e-05,291.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,9.918886644300072e-05,290.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,7.326075137825683e-05,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2761535644531,0.0,0.0,9.918918658513576e-05,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0004705092869699,290.0041198730469,294.1499938964844,252.5406494140625,251.924057006836,255.42811584472656,252.7374267578125,288.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.42230796813965,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,9.426565520698205e-05,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17364501953125,0.0,0.0,9.926602069754152e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526306152344,0.0,0.0,7.33177294023335e-05,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,9.926633356371894e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51666259765625,0.0,0.0,0.0004708752676378,289.9909973144531,294.1499938964844,252.4923858642578,251.8823089599609,255.39407348632807,252.68624877929688,288.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309436172458e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.466062545776367,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,9.426565520698205e-05,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17364501953125,0.0,0.0,9.926602069754152e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526306152344,0.0,0.0,7.33177294023335e-05,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,9.926633356371894e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51666259765625,0.0,0.0,0.0004708752676378,289.9909973144531,294.1499938964844,252.4923858642578,251.8823089599609,255.39407348632807,252.68624877929688,288.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309436172458e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.466062545776367,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355407714844,0.0,0.0,9.42702972679399e-05,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.162109375,0.0,0.0,9.927091014105828e-05,290.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,7.332133827731013e-05,290.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,9.927121573127806e-05,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,0.0004708984342869,289.9778137207031,294.1499938964844,252.44509887695312,251.8413543701172,255.3597869873047,252.63560485839844,288.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.3840777109192e-09,0.0010044407099485,-0.015777476131916,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.49682807922364,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355407714844,0.0,0.0,9.42702972679399e-05,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.162109375,0.0,0.0,9.927091014105828e-05,290.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,7.332133827731013e-05,290.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,9.927121573127806e-05,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,0.0004708984342869,289.9778137207031,294.1499938964844,252.44509887695312,251.8413543701172,255.3597869873047,252.63560485839844,288.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.3840777109192e-09,0.0010044407099485,-0.015777476131916,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.49682807922364,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,9.421532013220713e-05,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,9.921302262227982e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250732421875,0.0,0.0,7.327858475036919e-05,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,9.921332821249962e-05,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48504638671875,0.0,0.0,0.0004706238396465,289.964599609375,294.1499938964844,252.3990478515625,251.80145263671875,255.3252868652344,252.58624267578125,288.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.51123809814453,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,9.421532013220713e-05,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,9.921302262227982e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250732421875,0.0,0.0,7.327858475036919e-05,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,9.921332821249962e-05,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48504638671875,0.0,0.0,0.0004706238396465,289.964599609375,294.1499938964844,252.3990478515625,251.80145263671875,255.3252868652344,252.58624267578125,288.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.51123809814453,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149108886719,0.0,0.0,9.416984539711848e-05,291.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,9.916513226926328e-05,290.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31817626953125,0.0,0.0,7.324321632040665e-05,290.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,9.916543785948306e-05,291.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,0.0004703967133536,289.9579467773437,294.1499938964844,252.3765869140625,251.7819976806641,255.30796813964844,252.56222534179688,288.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495975002646,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.51263999938965,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,9.41229227464646e-05,291.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388854980469,0.0,0.0,9.911572124110536e-05,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,7.320671284105629e-05,290.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254638671875,0.0,0.0,9.911602683132514e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46923828125,0.0,0.0,0.0004701623111031,289.9513244628906,294.1499938964844,252.35455322265625,251.76287841796875,255.2906188964844,252.53860473632807,288.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200439717218842e-09,0.001002870616503,-0.0152964293956756,0.0,0.0,0.0,-0.0078866407275199,60.0,-24.511762619018555,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
