time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607020,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,9.405038872500882e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272277832031,0.0,0.0,9.903934551402926e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974548339844,0.0,0.0,7.315030234167352e-05,290.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21270751953125,0.0,0.0,9.903964382829145e-05,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534606933594,0.0,0.0,0.0004697999975178,289.9380187988281,294.1499938964844,252.3119201660156,251.72589111328125,255.2558441162109,252.49267578125,288.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.509462356567383,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,9.405038872500882e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272277832031,0.0,0.0,9.903934551402926e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974548339844,0.0,0.0,7.315030234167352e-05,290.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21270751953125,0.0,0.0,9.903964382829145e-05,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534606933594,0.0,0.0,0.0004697999975178,289.9380187988281,294.1499938964844,252.3119201660156,251.72589111328125,255.2558441162109,252.49267578125,288.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.509462356567383,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28045654296875,0.0,0.0,9.397932444699109e-05,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,9.89645122899674e-05,290.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,7.309502689167857e-05,290.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,9.896481060422956e-05,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0004694450472015,289.9246826171875,294.1499938964844,252.2714233398437,251.69073486328125,255.22097778320312,252.44825744628903,288.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277124390006,0.0,0.0,0.0,-0.0077979383058846,60.0,-24.507537841796875,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28045654296875,0.0,0.0,9.397932444699109e-05,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,9.89645122899674e-05,290.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,7.309502689167857e-05,290.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,9.896481060422956e-05,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0004694450472015,289.9246826171875,294.1499938964844,252.2714233398437,251.69073486328125,255.22097778320312,252.44825744628903,288.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277124390006,0.0,0.0,0.0,-0.0077979383058846,60.0,-24.507537841796875,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,9.390511695528404e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037292480469,0.0,0.0,9.888637578114869e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2697448730469,0.0,0.0,7.303731399588287e-05,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871032714844,0.0,0.0,9.888666681945324e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,0.0004690744099207,289.9112854003906,294.1499938964844,252.23336791992188,251.65768432617188,255.18606567382807,252.4056701660156,288.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.503646850585938,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,9.390511695528404e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037292480469,0.0,0.0,9.888637578114869e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2697448730469,0.0,0.0,7.303731399588287e-05,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871032714844,0.0,0.0,9.888666681945324e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,0.0004690744099207,289.9112854003906,294.1499938964844,252.23336791992188,251.65768432617188,255.18606567382807,252.4056701660156,288.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.503646850585938,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,9.382869757246226e-05,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,9.88059036899358e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.255859375,0.0,0.0,7.29778766981326e-05,290.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,9.880619472824036e-05,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,0.0004686926840804,289.8978576660156,294.1499938964844,252.19805908203125,251.6269989013672,255.15115356445312,252.3651428222656,288.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.49727249145508,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,9.382869757246226e-05,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,9.88059036899358e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.255859375,0.0,0.0,7.29778766981326e-05,290.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,9.880619472824036e-05,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,0.0004686926840804,289.8978576660156,294.1499938964844,252.19805908203125,251.6269989013672,255.15115356445312,252.3651428222656,288.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.49727249145508,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458801269531,0.0,0.0,9.37899822019972e-05,291.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,9.876513649942352e-05,290.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489318847656,0.0,0.0,7.294776878552511e-05,290.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678161621094,0.0,0.0,9.87654275377281e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,0.000468499289127,289.8911437988281,294.1499938964844,252.1815185546875,251.6126251220703,255.1337280273437,252.34573364257807,288.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.49312973022461,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23895263671875,0.0,0.0,9.37511504162103e-05,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,9.872424561763182e-05,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,7.291756628546864e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,9.872452937997878e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,0.0004683053412009,289.8843994140625,294.1499938964844,252.1657867431641,251.59893798828125,255.11631774902344,252.3268585205078,288.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.48845291137696,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250671386719,0.0,0.0,9.36736905714497e-05,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,9.864268213277684e-05,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,7.285731408046558e-05,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,9.864295861916617e-05,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746337890625,0.0,0.0,0.0004679184057749,289.87091064453125,294.1499938964844,252.1368560791016,251.57376098632807,255.08157348632807,252.29071044921875,288.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.47746658325196,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250671386719,0.0,0.0,9.36736905714497e-05,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,9.864268213277684e-05,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,7.285731408046558e-05,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,9.864295861916617e-05,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746337890625,0.0,0.0,0.0004679184057749,289.87091064453125,294.1499938964844,252.1368560791016,251.57376098632807,255.08157348632807,252.29071044921875,288.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.47746658325196,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.211181640625,0.0,0.0,9.359760588267818e-05,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561828613281,0.0,0.0,9.856256656348704e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2141418457031,0.0,0.0,7.279813871718943e-05,290.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,9.85628430498764e-05,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,0.0004675383679568,289.8573608398437,294.1499938964844,252.111557006836,251.5517425537109,255.04702758789065,252.2572631835937,288.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.007562150247395,60.0,-24.46407127380371,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.211181640625,0.0,0.0,9.359760588267818e-05,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561828613281,0.0,0.0,9.856256656348704e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2141418457031,0.0,0.0,7.279813871718943e-05,290.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,9.85628430498764e-05,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,0.0004675383679568,289.8573608398437,294.1499938964844,252.111557006836,251.5517425537109,255.04702758789065,252.2572631835937,288.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.007562150247395,60.0,-24.46407127380371,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.197265625,0.0,0.0,9.35237476369366e-05,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,9.848478657659145e-05,290.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,7.274069503182545e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225280761719,0.0,0.0,9.848505578702316e-05,291.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0004671694186981,289.84381103515625,294.1499938964844,252.09019470214844,251.5331420898437,255.0126800537109,252.2261657714844,287.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851148473632e-09,0.000996486400254,-0.013340612873435,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.44879913330078,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.197265625,0.0,0.0,9.35237476369366e-05,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,9.848478657659145e-05,290.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,7.274069503182545e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225280761719,0.0,0.0,9.848505578702316e-05,291.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0004671694186981,289.84381103515625,294.1499938964844,252.09019470214844,251.5331420898437,255.0126800537109,252.2261657714844,287.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851148473632e-09,0.000996486400254,-0.013340612873435,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.44879913330078,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,9.345345461042598e-05,291.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321655273437,0.0,0.0,9.841077553573996e-05,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,7.268602348631248e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,9.841103747021408e-05,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32745361328125,0.0,0.0,0.0004668183391913,289.8302001953125,294.1499938964844,252.07305908203125,251.51821899414065,254.9786529541016,252.1981506347656,287.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366269650863842e-09,0.0009957375004887,-0.0131111675873398,0.0,0.0,0.0,-0.0074731060303747,60.0,-24.431304931640625,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,9.345345461042598e-05,291.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321655273437,0.0,0.0,9.841077553573996e-05,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,7.268602348631248e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,9.841103747021408e-05,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32745361328125,0.0,0.0,0.0004668183391913,289.8302001953125,294.1499938964844,252.07305908203125,251.51821899414065,254.9786529541016,252.1981506347656,287.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366269650863842e-09,0.0009957375004887,-0.0131111675873398,0.0,0.0,0.0,-0.0074731060303747,60.0,-24.431304931640625,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763916015625,0.0,0.0,9.341987606603652e-05,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0261535644531,0.0,0.0,9.837541438173504e-05,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,7.265990279847756e-05,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,9.837568359216677e-05,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,0.0004666506138164,289.8233947753906,294.1499938964844,252.066162109375,251.51222229003903,254.9617919921875,252.185287475586,287.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.3244288977793985e-09,0.0009953796397894,-0.0130015537142753,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.42182922363281,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,9.338757809018716e-05,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,9.834139927988872e-05,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,7.26347861927934e-05,290.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965270996094,0.0,0.0,9.834166849032044e-05,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117370605469,0.0,0.0,0.0004664892621804,289.81658935546875,294.1499938964844,252.06044006347656,251.5072479248047,254.94500732421875,252.1731109619141,287.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.41193389892578,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,9.332703484687954e-05,291.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,9.827764733927324e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,7.25876961951144e-05,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,9.827790927374735e-05,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,0.0004661868442781,289.80291748046875,294.1499938964844,252.0526580810547,251.50045776367188,254.9117584228516,252.1511383056641,287.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.39069938659668,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,9.332703484687954e-05,291.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,9.827764733927324e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,7.25876961951144e-05,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,9.827790927374735e-05,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,0.0004661868442781,289.80291748046875,294.1499938964844,252.0526580810547,251.50045776367188,254.9117584228516,252.1511383056641,287.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.39069938659668,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414794921875,0.0,0.0,9.327271982328966e-05,291.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,9.822045831242576e-05,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,7.254545198520645e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07037353515625,0.0,0.0,9.822071297094226e-05,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803039550781,0.0,0.0,0.0004659155383706,289.7892150878906,294.1499938964844,252.0500030517578,251.4981384277344,254.8790740966797,252.13282775878903,287.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063574853888e-09,0.0009938116418197,-0.0125211663544178,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.367475509643555,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414794921875,0.0,0.0,9.327271982328966e-05,291.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,9.822045831242576e-05,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,7.254545198520645e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07037353515625,0.0,0.0,9.822071297094226e-05,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803039550781,0.0,0.0,0.0004659155383706,289.7892150878906,294.1499938964844,252.0500030517578,251.4981384277344,254.8790740966797,252.13282775878903,287.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063574853888e-09,0.0009938116418197,-0.0125211663544178,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.367475509643555,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,9.323066478827968e-05,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.983642578125,0.0,0.0,9.817617683438584e-05,290.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302185058594,0.0,0.0,7.251273927977309e-05,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572509765625,0.0,0.0,9.817643149290234e-05,291.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645874023437,0.0,0.0,0.0004657054960262,289.77545166015625,294.1499938964844,252.0500030517578,251.4981384277344,254.8469390869141,252.1177215576172,287.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088662824448421e-09,0.000993363559246,-0.012383883818984,0.0,0.0,0.0,-0.0073354840278625,60.0,-24.343843460083008,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,9.323066478827968e-05,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.983642578125,0.0,0.0,9.817617683438584e-05,290.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302185058594,0.0,0.0,7.251273927977309e-05,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572509765625,0.0,0.0,9.817643149290234e-05,291.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645874023437,0.0,0.0,0.0004657054960262,289.77545166015625,294.1499938964844,252.0500030517578,251.4981384277344,254.8469390869141,252.1177215576172,287.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088662824448421e-09,0.000993363559246,-0.012383883818984,0.0,0.0,0.0,-0.0073354840278625,60.0,-24.343843460083008,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,9.320470417151228e-05,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,9.814884106162935e-05,290.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161804199219,0.0,0.0,7.249254849739373e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440979003906,0.0,0.0,9.814908844418824e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,0.0004655758384615,289.7616882324219,294.1499938964844,252.0500030517578,251.4981384277344,254.81539916992188,252.10562133789065,287.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056307372797164e-09,0.000993086840026,-0.0122991157695651,0.0,0.0,0.0,-0.0073194433934986,60.0,-24.32330894470215,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,9.320470417151228e-05,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,9.814884106162935e-05,290.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161804199219,0.0,0.0,7.249254849739373e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440979003906,0.0,0.0,9.814908844418824e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,0.0004655758384615,289.7616882324219,294.1499938964844,252.0500030517578,251.4981384277344,254.81539916992188,252.10562133789065,287.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056307372797164e-09,0.000993086840026,-0.0122991157695651,0.0,0.0,0.0,-0.0073194433934986,60.0,-24.32330894470215,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,9.319796663476154e-05,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652404785156,0.0,0.0,9.814173972699793e-05,290.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.109130859375,0.0,0.0,7.248730980791152e-05,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,9.81419943855144e-05,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24102783203125,0.0,0.0,0.0004655421653296,289.7547912597656,294.1499938964844,252.0500030517578,251.4981384277344,254.79986572265625,252.1004943847656,287.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905649036011e-09,0.0009930148953571,-0.0122771048918366,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.31459045410156,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,9.31950708036311e-05,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,9.813869110075756e-05,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,7.248505426105112e-05,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,9.813894575927408e-05,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331848144531,0.0,0.0,0.0004655277007259,289.74786376953125,294.1499938964844,252.0500030517578,251.4981384277344,254.78445434570312,252.0958404541016,287.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.30683708190918,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853576660156,0.0,0.0,9.320030949311332e-05,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,9.814421355258672e-05,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879821777344,0.0,0.0,7.248912879731506e-05,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,9.814446093514562e-05,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,0.0004655538941733,289.7340087890625,294.1499938964844,252.0500030517578,251.4981384277344,254.7540435791016,252.0877380371093,287.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050813101092899e-09,0.0009930396918207,-0.0122847221791744,0.0,0.0,0.0,-0.0073167192749679,60.0,-24.29417991638184,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853576660156,0.0,0.0,9.320030949311332e-05,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,9.814421355258672e-05,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879821777344,0.0,0.0,7.248912879731506e-05,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,9.814446093514562e-05,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,0.0004655538941733,289.7340087890625,294.1499938964844,252.0500030517578,251.4981384277344,254.7540435791016,252.0877380371093,287.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050813101092899e-09,0.0009930396918207,-0.0122847221791744,0.0,0.0,0.0,-0.0073167192749679,60.0,-24.29417991638184,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,9.321988181909546e-05,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,9.816482634050772e-05,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,7.250435010064393e-05,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044250488281,0.0,0.0,9.816506644710898e-05,291.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0004656516830436,289.7200927734375,294.1499938964844,252.0500030517578,251.4981384277344,254.72412109375,252.08094787597656,287.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075188269643149e-09,0.0009932480752468,-0.0123485820367932,0.0,0.0,0.0,-0.0073288031853735,60.0,-24.285165786743164,-0.0,-6.726350676444781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,9.321988181909546e-05,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,9.816482634050772e-05,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,7.250435010064393e-05,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044250488281,0.0,0.0,9.816506644710898e-05,291.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0004656516830436,289.7200927734375,294.1499938964844,252.0500030517578,251.4981384277344,254.72412109375,252.08094787597656,287.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075188269643149e-09,0.0009932480752468,-0.0123485820367932,0.0,0.0,0.0,-0.0073288031853735,60.0,-24.285165786743164,-0.0,-6.726350676444781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,9.32518669287674e-05,291.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92193603515625,0.0,0.0,9.81985140242614e-05,290.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596923828125,0.0,0.0,7.252922659972683e-05,290.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,9.819875413086264e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,0.0004658114630728,289.7061462402344,294.1499938964844,252.0500030517578,251.4981384277344,254.6947326660156,252.0753936767578,287.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935938287526,5.115030177194057e-09,0.0009935888228937,-0.0124529628083109,0.0,0.0,0.0,-0.0073485542088747,60.0,-24.27992057800293,-0.0,-6.73096636205628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,9.32518669287674e-05,291.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92193603515625,0.0,0.0,9.81985140242614e-05,290.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596923828125,0.0,0.0,7.252922659972683e-05,290.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,9.819875413086264e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,0.0004658114630728,289.7061462402344,294.1499938964844,252.0500030517578,251.4981384277344,254.6947326660156,252.0753936767578,287.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935938287526,5.115030177194057e-09,0.0009935888228937,-0.0124529628083109,0.0,0.0,0.0,-0.0073485542088747,60.0,-24.27992057800293,-0.0,-6.73096636205628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04296875,0.0,0.0,9.329581371275708e-05,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.909423828125,0.0,0.0,9.82447891146876e-05,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,7.256340904859826e-05,290.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,9.824502922128886e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.000466030993266,289.692138671875,294.1499938964844,252.0500030517578,251.4981384277344,254.6658172607422,252.0707244873047,287.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994062051177,5.169771277735435e-09,0.0009940568124875,-0.0125963762402534,0.0,0.0,0.0,-0.0073756915517151,60.0,-24.27765274047852,-0.0,-6.737310798143882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04296875,0.0,0.0,9.329581371275708e-05,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.909423828125,0.0,0.0,9.82447891146876e-05,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,7.256340904859826e-05,290.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,9.824502922128886e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.000466030993266,289.692138671875,294.1499938964844,252.0500030517578,251.4981384277344,254.6658172607422,252.0707244873047,287.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994062051177,5.169771277735435e-09,0.0009940568124875,-0.0125963762402534,0.0,0.0,0.0,-0.0073756915517151,60.0,-24.27765274047852,-0.0,-6.737310798143882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0358581542969,0.0,0.0,9.332157060271128e-05,291.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,9.827191388467328e-05,290.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,7.258344703586772e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,9.827215399127454e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,0.0004661596613004,289.68511962890625,294.1499938964844,252.0500030517578,251.4981384277344,254.6515655517578,252.0687255859375,287.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943363256752,5.201860275860781e-09,0.000994331203401,-0.0126804448664188,0.0,0.0,0.0,-0.0073915990069508,60.0,-24.277732849121094,-0.0,-6.74103119990832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
