time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287780761719,0.0,0.0,9.335001959698276e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,9.830187627812847e-05,290.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312805175781,0.0,0.0,7.260557322297245e-05,290.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643859863281,0.0,0.0,9.830210910877212e-05,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15447998046875,0.0,0.0,0.0004663017753046,289.6781005859375,294.1499938964844,252.0500030517578,251.4981384277344,254.637435913086,252.06692504882807,287.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946394711732,5.237301703431285e-09,0.0009946342324838,-0.0127732958644628,0.0,0.0,0.0,-0.0074091693386435,60.0,-24.278514862060547,-0.0,-6.745141689634694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,9.34130948735401e-05,291.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,9.836829849518836e-05,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170288085937,0.0,0.0,7.265462772920728e-05,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,9.8368531325832e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,0.0004666168533731,289.6640014648437,294.1499938964844,252.0500030517578,251.4981384277344,254.6094970703125,252.0637359619141,287.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315873963240847e-09,0.000995306065306,-0.0129791414365172,0.0,0.0,0.0,-0.0074481209740042,60.0,-24.28170585632324,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,9.34130948735401e-05,291.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,9.836829849518836e-05,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170288085937,0.0,0.0,7.265462772920728e-05,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,9.8368531325832e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,0.0004666168533731,289.6640014648437,294.1499938964844,252.0500030517578,251.4981384277344,254.6094970703125,252.0637359619141,287.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315873963240847e-09,0.000995306065306,-0.0129791414365172,0.0,0.0,0.0,-0.0074481209740042,60.0,-24.28170585632324,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,9.348366438644008e-05,291.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,9.844261512625962e-05,290.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027160644531,0.0,0.0,7.270951755344868e-05,290.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,9.844284068094566e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0004669693880714,289.6498718261719,294.1499938964844,252.0500030517578,251.4981384277344,254.58203125,252.06109619140625,287.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-24.287094116210938,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,9.348366438644008e-05,291.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,9.844261512625962e-05,290.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027160644531,0.0,0.0,7.270951755344868e-05,290.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,9.844284068094566e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0004669693880714,289.6498718261719,294.1499938964844,252.0500030517578,251.4981384277344,254.58203125,252.06109619140625,287.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-24.287094116210938,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,9.355982911074534e-05,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589172363281,0.0,0.0,9.852281800704076e-05,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,7.276875840034336e-05,290.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239501953125,0.0,0.0,9.852305083768442e-05,291.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,0.0004673498333431,289.6356811523437,294.1499938964844,252.0500030517578,251.4981384277344,254.55503845214844,252.05894470214844,287.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.2942008972168,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,9.355982911074534e-05,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589172363281,0.0,0.0,9.852281800704076e-05,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,7.276875840034336e-05,290.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239501953125,0.0,0.0,9.852305083768442e-05,291.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,0.0004673498333431,289.6356811523437,294.1499938964844,252.0500030517578,251.4981384277344,254.55503845214844,252.05894470214844,287.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.2942008972168,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716186523437,0.0,0.0,9.363971912534907e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,9.860694990493356e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,7.283088780241087e-05,290.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,9.8607168183662e-05,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,0.0004677489050664,289.6214294433594,294.1499938964844,252.0500030517578,251.4981384277344,254.52853393554688,252.0572052001953,287.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.30253028869629,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716186523437,0.0,0.0,9.363971912534907e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,9.860694990493356e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,7.283088780241087e-05,290.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,9.8607168183662e-05,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,0.0004677489050664,289.6214294433594,294.1499938964844,252.0500030517578,251.4981384277344,254.52853393554688,252.0572052001953,287.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.30253028869629,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644470214844,0.0,0.0,9.368043538415805e-05,291.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,9.864983439911156e-05,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668273925781,0.0,0.0,7.286256004590541e-05,290.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,9.865005267784e-05,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,0.0004679523117374,289.6142883300781,294.1499938964844,252.0500030517578,251.4981384277344,254.5154571533203,252.05645751953125,287.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.306989669799805,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9572448730469,0.0,0.0,9.372137719765306e-05,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,9.8692937172018e-05,290.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595947265625,0.0,0.0,7.289439963642508e-05,290.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,9.869316272670404e-05,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,0.000468156824354,289.60711669921875,294.1499938964844,252.0500030517578,251.4981384277344,254.5024871826172,252.0557861328125,287.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385112479329,60.0,-24.31155586242676,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428100585937,0.0,0.0,9.38029188546352e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204345703125,0.0,0.0,9.87788152997382e-05,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,7.295783143490553e-05,290.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,9.877903357846662e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0004685641615651,289.5927734375,294.1499938964844,252.0500030517578,251.4981384277344,254.4768829345703,252.0546112060547,287.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.320772171020508,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428100585937,0.0,0.0,9.38029188546352e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204345703125,0.0,0.0,9.87788152997382e-05,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,7.295783143490553e-05,290.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,9.877903357846662e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0004685641615651,289.5927734375,294.1499938964844,252.0500030517578,251.4981384277344,254.4768829345703,252.0546112060547,287.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.320772171020508,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283752441406,0.0,0.0,9.388280886923894e-05,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074951171875,0.0,0.0,9.88629399216734e-05,290.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.0,0.0,7.301996083697304e-05,290.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8693542480469,0.0,0.0,9.88631582004018e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0435791015625,0.0,0.0,0.0004689632332883,289.578369140625,294.1499938964844,252.0500030517578,251.4981384277344,254.45166015625,252.0536499023437,287.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.32980155944824,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283752441406,0.0,0.0,9.388280886923894e-05,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074951171875,0.0,0.0,9.88629399216734e-05,290.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.0,0.0,7.301996083697304e-05,290.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8693542480469,0.0,0.0,9.88631582004018e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0435791015625,0.0,0.0,0.0004689632332883,289.578369140625,294.1499938964844,252.0500030517578,251.4981384277344,254.45166015625,252.0536499023437,287.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.32980155944824,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,9.395910456078128e-05,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,9.89432883216068e-05,290.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161376953125,0.0,0.0,7.307930354727432e-05,290.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,9.894350660033524e-05,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,0.000469344377052,289.5639038085937,294.1499938964844,252.0500030517578,251.4981384277344,254.4268798828125,252.05288696289065,287.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.338098526000977,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,9.395910456078128e-05,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,9.89432883216068e-05,290.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161376953125,0.0,0.0,7.307930354727432e-05,290.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,9.894350660033524e-05,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,0.000469344377052,289.5639038085937,294.1499938964844,252.0500030517578,251.4981384277344,254.4268798828125,252.05288696289065,287.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.338098526000977,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,9.403100557392464e-05,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78143310546875,0.0,0.0,9.901900921249762e-05,290.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015808105469,0.0,0.0,7.313522655749694e-05,290.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,9.901922021526845e-05,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,0.0004697035474237,289.5494079589844,294.1499938964844,252.0500030517578,251.4981384277344,254.4025421142578,252.05227661132807,287.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662640487044e-09,0.0010018886532634,-0.0149957621470093,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.34540557861328,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,9.403100557392464e-05,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78143310546875,0.0,0.0,9.901900921249762e-05,290.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015808105469,0.0,0.0,7.313522655749694e-05,290.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,9.901922021526845e-05,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,0.0004697035474237,289.5494079589844,294.1499938964844,252.0500030517578,251.4981384277344,254.4025421142578,252.05227661132807,287.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662640487044e-09,0.0010018886532634,-0.0149957621470093,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.34540557861328,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920593261719,0.0,0.0,9.406503522768617e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,9.905483602778986e-05,290.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,7.316169649129733e-05,290.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348388671875,0.0,0.0,9.905504703056069e-05,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,0.0004698735137935,289.5421447753906,294.1499938964844,252.0500030517578,251.4981384277344,254.3905334472656,252.05203247070312,287.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.348588943481445,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.884765625,0.0,0.0,9.409794438397512e-05,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,9.908949868986384e-05,290.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,7.318729331018403e-05,290.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279113769531,0.0,0.0,9.908970241667704e-05,291.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,0.0004700379213318,289.5348815917969,294.1499938964844,252.0500030517578,251.4981384277344,254.3786163330078,252.0518035888672,287.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.1690497155098e-09,0.0010026016971096,-0.0152142019942402,0.0,0.0,0.0,-0.0078710773959755,60.0,-24.351463317871094,-0.0,-6.853649381355353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701477050781,0.0,0.0,9.418156696483491e-05,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75518798828125,0.0,0.0,9.917755232891068e-05,290.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,7.32523258193396e-05,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,9.917776333168148e-05,291.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.979736328125,0.0,0.0,0.0004704556195065,289.520263671875,294.1499938964844,252.0500030517578,251.4981384277344,254.3551025390625,252.0514068603516,287.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273222830088798e-09,0.0010034923907369,-0.0154870878905057,0.0,0.0,0.0,-0.0079227201640605,60.0,-24.35928535461425,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701477050781,0.0,0.0,9.418156696483491e-05,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75518798828125,0.0,0.0,9.917755232891068e-05,290.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,7.32523258193396e-05,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,9.917776333168148e-05,291.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.979736328125,0.0,0.0,0.0004704556195065,289.520263671875,294.1499938964844,252.0500030517578,251.4981384277344,254.3551025390625,252.0514068603516,287.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273222830088798e-09,0.0010034923907369,-0.0154870878905057,0.0,0.0,0.0,-0.0079227201640605,60.0,-24.35928535461425,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554992675781,0.0,0.0,9.42530605243519e-05,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,9.925284393830224e-05,290.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,7.330793596338481e-05,290.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000793457031,0.0,0.0,9.925304766511545e-05,291.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,0.00047081275261,289.5056457519531,294.1499938964844,252.0500030517578,251.4981384277344,254.3319702148437,252.0511016845703,287.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042604990303,6.362290694283956e-09,0.0010042540961876,-0.0157204046845436,0.0,0.0,0.0,-0.0079668750986456,60.0,-24.367311477661133,-0.0,-6.87626240392092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554992675781,0.0,0.0,9.42530605243519e-05,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,9.925284393830224e-05,290.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,7.330793596338481e-05,290.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000793457031,0.0,0.0,9.925304766511545e-05,291.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,0.00047081275261,289.5056457519531,294.1499938964844,252.0500030517578,251.4981384277344,254.3319702148437,252.0511016845703,287.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042604990303,6.362290694283956e-09,0.0010042540961876,-0.0157204046845436,0.0,0.0,0.0,-0.0079668750986456,60.0,-24.367311477661133,-0.0,-6.87626240392092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408203125,0.0,0.0,9.42756378208287e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,9.92766217677854e-05,290.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84295654296875,0.0,0.0,7.332549284910783e-05,290.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860717773437,0.0,0.0,9.927681821864098e-05,291.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476928710937,0.0,0.0,0.000470925529953,289.4909362792969,294.1499938964844,252.0500030517578,251.4981384277344,254.30926513671875,252.0508575439453,287.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904095348732434e-09,0.0010044947266578,-0.0157940611243248,0.0,0.0,0.0,-0.0079808160662651,60.0,-24.36677360534668,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408203125,0.0,0.0,9.42756378208287e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,9.92766217677854e-05,290.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84295654296875,0.0,0.0,7.332549284910783e-05,290.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860717773437,0.0,0.0,9.927681821864098e-05,291.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476928710937,0.0,0.0,0.000470925529953,289.4909362792969,294.1499938964844,252.0500030517578,251.4981384277344,254.30926513671875,252.0508575439453,287.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904095348732434e-09,0.0010044947266578,-0.0157940611243248,0.0,0.0,0.0,-0.0079808160662651,60.0,-24.36677360534668,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,9.425491589354353e-05,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,9.925480117090046e-05,290.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,7.330937660299242e-05,290.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,9.925499762175603e-05,291.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,0.0004708220367319,289.4762268066406,294.1499938964844,252.0500030517578,251.4981384277344,254.2869567871093,252.05067443847656,287.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364584859142042e-09,0.0010042740032076,-0.015726413577795,0.0,0.0,0.0,-0.0079680141061544,60.0,-24.355504989624023,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,9.425491589354353e-05,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,9.925480117090046e-05,290.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,7.330937660299242e-05,290.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,9.925499762175603e-05,291.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,0.0004708220367319,289.4762268066406,294.1499938964844,252.0500030517578,251.4981384277344,254.2869567871093,252.05067443847656,287.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364584859142042e-09,0.0010042740032076,-0.015726413577795,0.0,0.0,0.0,-0.0079680141061544,60.0,-24.355504989624023,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,9.422846778761595e-05,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.708740234375,0.0,0.0,9.922695608111098e-05,290.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82086181640625,0.0,0.0,7.328880747081712e-05,290.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,9.922715253196655e-05,291.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,0.0004706899635493,289.4688415527344,294.1499938964844,252.0500030517578,251.4981384277344,254.2759552001953,252.05059814453125,287.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331637436574056e-09,0.0010039923945441,-0.0156401060521602,0.0,0.0,0.0,-0.0079516805708408,60.0,-24.34586524963379,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114013671875,0.0,0.0,9.419395064469428e-05,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,9.919060539687052e-05,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135070800781,0.0,0.0,7.326195918722078e-05,290.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580261230469,0.0,0.0,9.91908018477261e-05,291.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,0.0004705175233539,289.46148681640625,294.1499938964844,252.0500030517578,251.4981384277344,254.2650451660156,252.050521850586,287.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886233997971885e-09,0.0010036246385425,-0.0155274309217929,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.33383750915528,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79669189453125,0.0,0.0,9.4120972789824e-05,291.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,9.911376400850712e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987365722656,0.0,0.0,7.320519944187254e-05,290.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74395751953125,0.0,0.0,9.91139531834051e-05,291.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,0.0004701529978774,289.4467163085937,294.1499938964844,252.0500030517578,251.4981384277344,254.2434997558593,252.05039978027344,287.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.197697022258808e-09,0.001002847100608,-0.0152892442420125,0.0,0.0,0.0,-0.007885280996561,60.0,-24.30531120300293,-0.0,-6.856999590354462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79669189453125,0.0,0.0,9.4120972789824e-05,291.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,9.911376400850712e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987365722656,0.0,0.0,7.320519944187254e-05,290.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74395751953125,0.0,0.0,9.91139531834051e-05,291.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,0.0004701529978774,289.4467163085937,294.1499938964844,252.0500030517578,251.4981384277344,254.2434997558593,252.05039978027344,287.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.197697022258808e-09,0.001002847100608,-0.0152892442420125,0.0,0.0,0.0,-0.007885280996561,60.0,-24.30531120300293,-0.0,-6.856999590354462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,9.406595199834555e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,9.905581828206778e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,7.316240225918591e-05,290.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,9.905600745696574e-05,291.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835754394531,0.0,0.0,0.0004698781704064,289.4319152832031,294.1499938964844,252.0500030517578,251.4981384277344,254.22238159179688,252.05032348632807,287.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.277433395385746,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,9.406595199834555e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,9.905581828206778e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,7.316240225918591e-05,290.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,9.905600745696574e-05,291.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835754394531,0.0,0.0,0.0004698781704064,289.4319152832031,294.1499938964844,252.0500030517578,251.4981384277344,254.22238159179688,252.05032348632807,287.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.277433395385746,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671813964844,0.0,0.0,9.401756688021123e-05,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618347167969,0.0,0.0,9.900487930281088e-05,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,7.312477828236297e-05,290.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,9.900506120175125e-05,291.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0004696364921983,289.4170837402344,294.1499938964844,252.0500030517578,251.4981384277344,254.20167541503903,252.0502471923828,287.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517282843589,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.252086639404297,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671813964844,0.0,0.0,9.401756688021123e-05,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618347167969,0.0,0.0,9.900487930281088e-05,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,7.312477828236297e-05,290.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,9.900506120175125e-05,291.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0004696364921983,289.4170837402344,294.1499938964844,252.0500030517578,251.4981384277344,254.20167541503903,252.0502471923828,287.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517282843589,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.252086639404297,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,9.397134272148831e-05,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,9.895619587041438e-05,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75439453125,0.0,0.0,7.308882049983367e-05,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015991210937,0.0,0.0,9.895638504531236e-05,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515319824219,0.0,0.0,0.0004694055824074,289.4022521972656,294.1499938964844,252.0500030517578,251.4981384277344,254.1813201904297,252.0502014160156,287.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001258729957,6.011249720216938e-09,0.0010012526763603,-0.0148008298128843,0.0,0.0,0.0,-0.0077928504906594,60.0,-24.22775077819824,-0.0,-6.83521221844785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,9.397134272148831e-05,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,9.895619587041438e-05,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75439453125,0.0,0.0,7.308882049983367e-05,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015991210937,0.0,0.0,9.895638504531236e-05,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515319824219,0.0,0.0,0.0004694055824074,289.4022521972656,294.1499938964844,252.0500030517578,251.4981384277344,254.1813201904297,252.0502014160156,287.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001258729957,6.011249720216938e-09,0.0010012526763603,-0.0148008298128843,0.0,0.0,0.0,-0.0077928504906594,60.0,-24.22775077819824,-0.0,-6.83521221844785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
