time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611700,290.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,9.3949944130145e-05,291.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,9.893366222968324e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,7.307218038477004e-05,290.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69451904296875,0.0,0.0,9.893385140458122e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,0.000469298713142,289.39483642578125,294.1499938964844,252.0500030517578,251.4981384277344,254.17127990722656,252.0501708984375,287.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.9845883804143796e-09,0.0010010247351601,-0.0147309862077236,0.0,0.0,0.0,-0.0077796331606805,60.0,-24.215978622436523,-0.0,-6.832099330722485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,9.392984793521464e-05,291.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348876953125,0.0,0.0,9.89125037449412e-05,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73956298828125,0.0,0.0,7.305654435185716e-05,290.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,9.891268564388156e-05,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83551025390625,0.0,0.0,0.0004691983049269,289.38739013671875,294.1499938964844,252.0500030517578,251.4981384277344,254.16134643554688,252.05015563964844,287.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959543525335675e-09,0.001000810530968,-0.0146653782576322,0.0,0.0,0.0,-0.007767217233777,60.0,-24.204498291015625,-0.0,-6.829176157907568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,9.389475599164145e-05,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,9.887554915621875e-05,290.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247314453125,0.0,0.0,7.302925223484635e-05,290.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,9.887573105515912e-05,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0004690230416599,289.3724975585937,294.1499938964844,252.0500030517578,251.4981384277344,254.1416931152344,252.0501251220703,287.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004425421357,5.915819834001468e-09,0.0010004366049543,-0.014550837688148,0.0,0.0,0.0,-0.0077455416321754,60.0,-24.182594299316406,-0.0,-6.824073750522075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,9.389475599164145e-05,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,9.887554915621875e-05,290.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247314453125,0.0,0.0,7.302925223484635e-05,290.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,9.887573105515912e-05,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0004690230416599,289.3724975585937,294.1499938964844,252.0500030517578,251.4981384277344,254.1416931152344,252.0501251220703,287.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004425421357,5.915819834001468e-09,0.0010004366049543,-0.014550837688148,0.0,0.0,0.0,-0.0077455416321754,60.0,-24.182594299316406,-0.0,-6.824073750522075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,9.386658348375931e-05,291.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077575683594,0.0,0.0,9.884588507702574e-05,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,7.300734432647005e-05,290.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590270996094,0.0,0.0,9.88460669759661e-05,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.803466796875,0.0,0.0,0.0004688823246397,289.3575744628906,294.1499938964844,252.0500030517578,251.4981384277344,254.1224365234375,252.0500946044922,287.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.880710141070722e-09,0.0010001363698393,-0.0144588630646467,0.0,0.0,0.0,-0.0077281361445784,60.0,-24.162517547607425,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,9.386658348375931e-05,291.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077575683594,0.0,0.0,9.884588507702574e-05,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,7.300734432647005e-05,290.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590270996094,0.0,0.0,9.88460669759661e-05,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.803466796875,0.0,0.0,0.0004688823246397,289.3575744628906,294.1499938964844,252.0500030517578,251.4981384277344,254.1224365234375,252.0500946044922,287.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.880710141070722e-09,0.0010001363698393,-0.0144588630646467,0.0,0.0,0.0,-0.0077281361445784,60.0,-24.162517547607425,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,9.38426237553358e-05,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,9.882065933197735e-05,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,7.298870332306251e-05,290.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,9.882083395496012e-05,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78741455078125,0.0,0.0,0.0004687626496888,289.3426208496094,294.1499938964844,252.0500030517578,251.4981384277344,254.103515625,252.05007934570312,287.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854023492502e-09,0.0009998810710385,-0.0143806505948305,0.0,0.0,0.0,-0.0077133351005613,60.0,-24.1438102722168,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,9.38426237553358e-05,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,9.882065933197735e-05,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,7.298870332306251e-05,290.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,9.882083395496012e-05,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78741455078125,0.0,0.0,0.0004687626496888,289.3426208496094,294.1499938964844,252.0500030517578,251.4981384277344,254.103515625,252.05007934570312,287.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854023492502e-09,0.0009998810710385,-0.0143806505948305,0.0,0.0,0.0,-0.0077133351005613,60.0,-24.1438102722168,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67822265625,0.0,0.0,9.381814015796408e-05,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,9.879488061415032e-05,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801147460937,0.0,0.0,7.296966214198619e-05,290.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305236816406,0.0,0.0,9.879505523713306e-05,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,0.0004686403553932,289.32763671875,294.1499938964844,252.0500030517578,251.4981384277344,254.0849456787109,252.0500640869141,287.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820346871132642e-09,0.0009996201843023,-0.014300731010735,0.0,0.0,0.0,-0.0076982113532722,60.0,-24.125532150268555,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67822265625,0.0,0.0,9.381814015796408e-05,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,9.879488061415032e-05,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801147460937,0.0,0.0,7.296966214198619e-05,290.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305236816406,0.0,0.0,9.879505523713306e-05,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,0.0004686403553932,289.32763671875,294.1499938964844,252.0500030517578,251.4981384277344,254.0849456787109,252.0500640869141,287.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820346871132642e-09,0.0009996201843023,-0.014300731010735,0.0,0.0,0.0,-0.0076982113532722,60.0,-24.125532150268555,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708068847656,0.0,0.0,9.380569827044384e-05,291.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,9.878177661448716e-05,290.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,7.295998511835933e-05,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,9.878195123746993e-05,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,0.0004685782187152,289.32012939453125,294.1499938964844,252.0500030517578,251.4981384277344,254.0758056640625,252.0500640869141,287.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804841496370727e-09,0.0009994875872507,-0.0142601123079657,0.0,0.0,0.0,-0.0076905246824026,60.0,-24.11639404296875,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,9.379311086377128e-05,291.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668334960937,0.0,0.0,9.876852709567174e-05,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651916503906,0.0,0.0,7.295019895536825e-05,290.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,9.876869444269688e-05,291.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553405761719,0.0,0.0,0.0004685153544414,289.3126220703125,294.1499938964844,252.0500030517578,251.4981384277344,254.06675720214844,252.050048828125,287.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158485924872e-09,0.0009993534768,-0.0142190279439091,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.10723304748535,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484375,0.0,0.0,9.376759408041836e-05,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,9.874165698420256e-05,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,7.293035014299676e-05,290.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018981933594,0.0,0.0,9.874182433122768e-05,291.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,0.0004683879087679,289.2975769042969,294.1499938964844,252.0500030517578,251.4981384277344,254.04885864257807,252.050033569336,287.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.08884620666504,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484375,0.0,0.0,9.376759408041836e-05,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,9.874165698420256e-05,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,7.293035014299676e-05,290.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018981933594,0.0,0.0,9.874182433122768e-05,291.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,0.0004683879087679,289.2975769042969,294.1499938964844,252.0500030517578,251.4981384277344,254.04885864257807,252.050033569336,287.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.08884620666504,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335144042969,0.0,0.0,9.374167711939664e-05,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,9.871435759123416e-05,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,7.291018846444786e-05,290.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875549316406,0.0,0.0,9.871452493825927e-05,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,0.0004682584258262,289.28253173828125,294.1499938964844,252.0500030517578,251.4981384277344,254.03128051757807,252.050033569336,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.070358276367188,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335144042969,0.0,0.0,9.374167711939664e-05,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,9.871435759123416e-05,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,7.291018846444786e-05,290.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875549316406,0.0,0.0,9.871452493825927e-05,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,0.0004682584258262,289.28253173828125,294.1499938964844,252.0500030517578,251.4981384277344,254.03128051757807,252.050033569336,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.070358276367188,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,9.37154472921975e-05,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52557373046875,0.0,0.0,9.868673805613072e-05,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203308105469,0.0,0.0,7.288978667929769e-05,290.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,9.868690540315583e-05,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071838378906,0.0,0.0,0.0004681274003814,289.2674560546875,294.1499938964844,252.0500030517578,251.4981384277344,254.01402282714844,252.050033569336,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.05179214477539,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,9.37154472921975e-05,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52557373046875,0.0,0.0,9.868673805613072e-05,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203308105469,0.0,0.0,7.288978667929769e-05,290.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,9.868690540315583e-05,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071838378906,0.0,0.0,0.0004681274003814,289.2674560546875,294.1499938964844,252.0500030517578,251.4981384277344,254.01402282714844,252.050033569336,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.05179214477539,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036071777344,0.0,0.0,9.368898463435472e-05,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,9.8658878414426e-05,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,7.286921027116477e-05,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,9.865904576145113e-05,291.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911315917969,0.0,0.0,0.0004679952398873,289.2523193359375,294.1499938964844,252.0500030517578,251.4981384277344,253.99710083007807,252.05001831054688,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.03316879272461,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036071777344,0.0,0.0,9.368898463435472e-05,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,9.8658878414426e-05,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,7.286921027116477e-05,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,9.865904576145113e-05,291.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911315917969,0.0,0.0,0.0004679952398873,289.2523193359375,294.1499938964844,252.0500030517578,251.4981384277344,253.99710083007807,252.05001831054688,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.03316879272461,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960998535156,0.0,0.0,9.36756987357512e-05,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,9.864488674793392e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,7.285887841135263e-05,290.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,9.864505409495904e-05,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68310546875,0.0,0.0,0.0004679288831539,289.2447814941406,294.1499938964844,252.0500030517578,251.4981384277344,253.9887542724609,252.05001831054688,287.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.02384185791016,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.588623046875,0.0,0.0,9.366239828523248e-05,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979248046875,0.0,0.0,9.863088052952662e-05,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,7.284853199962527e-05,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443420410156,0.0,0.0,9.863104787655176e-05,291.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,0.000467862439109,289.2371826171875,294.1499938964844,252.0500030517578,251.4981384277344,253.98048400878903,252.05001831054688,287.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923108413815,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.014509201049805,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,9.363581193611026e-05,291.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,9.860288992058486e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,7.282785372808576e-05,290.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298767089844,0.0,0.0,9.860304999165236e-05,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65899658203125,0.0,0.0,0.0004677296674344,289.2220458984375,294.1499938964844,252.0500030517578,251.4981384277344,253.9641571044922,252.05001831054688,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-23.995849609375,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,9.363581193611026e-05,291.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,9.860288992058486e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,7.282785372808576e-05,290.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298767089844,0.0,0.0,9.860304999165236e-05,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65899658203125,0.0,0.0,0.0004677296674344,289.2220458984375,294.1499938964844,252.0500030517578,251.4981384277344,253.9641571044922,252.05001831054688,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-23.995849609375,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,9.360929834656416e-05,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,9.857497207121924e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602722167969,0.0,0.0,7.280723366420716e-05,290.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.515380859375,0.0,0.0,9.857512486632912e-05,291.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,0.000467597215902,289.20684814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.9481201171875,252.05001831054688,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-23.97720718383789,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,9.360929834656416e-05,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,9.857497207121924e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602722167969,0.0,0.0,7.280723366420716e-05,290.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.515380859375,0.0,0.0,9.857512486632912e-05,291.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,0.000467597215902,289.20684814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.9481201171875,252.05001831054688,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-23.97720718383789,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,9.358298848383129e-05,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,9.854726522462444e-05,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,7.278676639543846e-05,290.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008850097656,0.0,0.0,9.854741801973432e-05,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268310546875,0.0,0.0,0.0004674658121075,289.191650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.932357788086,252.0500030517578,287.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.958614349365234,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,9.358298848383129e-05,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,9.854726522462444e-05,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,7.278676639543846e-05,290.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008850097656,0.0,0.0,9.854741801973432e-05,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268310546875,0.0,0.0,0.0004674658121075,289.191650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.932357788086,252.0500030517578,287.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.958614349365234,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,9.35569914872758e-05,291.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44219970703125,0.0,0.0,9.851989307207988e-05,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,7.276655378518626e-05,290.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,9.852004586718976e-05,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,0.0004673359799198,289.1764221191406,294.1499938964844,252.0500030517578,251.4981384277344,253.91688537597656,252.0500030517578,287.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.94009590148925,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,9.35569914872758e-05,291.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44219970703125,0.0,0.0,9.851989307207988e-05,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,7.276655378518626e-05,290.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,9.852004586718976e-05,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,0.0004673359799198,289.1764221191406,294.1499938964844,252.0500030517578,251.4981384277344,253.91688537597656,252.0500030517578,287.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.94009590148925,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209655761719,0.0,0.0,9.35441566980444e-05,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352111816406,0.0,0.0,9.850637434283271e-05,290.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226135253906,0.0,0.0,7.275656389538199e-05,290.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,9.85065271379426e-05,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60272216796875,0.0,0.0,0.0004672718350775,289.1687927246094,294.1499938964844,252.0500030517578,251.4981384277344,253.9092559814453,252.0500030517578,287.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063065052032,0.0,0.0,0.0,-0.007528955116868,60.0,-23.930879592895508,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,9.353143104817718e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281921386719,0.0,0.0,9.8492979304865e-05,290.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150756835937,0.0,0.0,7.27466685930267e-05,290.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718017578125,0.0,0.0,9.84931320999749e-05,291.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946655273437,0.0,0.0,0.0004672082723118,289.1611633300781,294.1499938964844,252.0500030517578,251.4981384277344,253.9017028808593,252.0500030517578,287.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.4630748813622185e-09,0.0009965650970116,-0.0133647769689559,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.92169189453125,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49835205078125,0.0,0.0,9.350637992611156e-05,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,9.846659668255596e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999694824219,0.0,0.0,7.272718357853591e-05,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,9.846674947766588e-05,291.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785827636719,0.0,0.0,0.0004670831549447,289.1458740234375,294.1499938964844,252.0500030517578,251.4981384277344,253.8867645263672,252.0500030517578,287.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318571862665985e-09,0.0009962981566786,-0.0132829938083887,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.90340805053711,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49835205078125,0.0,0.0,9.350637992611156e-05,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,9.846659668255596e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999694824219,0.0,0.0,7.272718357853591e-05,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,9.846674947766588e-05,291.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785827636719,0.0,0.0,0.0004670831549447,289.1458740234375,294.1499938964844,252.0500030517578,251.4981384277344,253.8867645263672,252.0500030517578,287.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318571862665985e-09,0.0009962981566786,-0.0132829938083887,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.90340805053711,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832458496094,0.0,0.0,9.348203457193448e-05,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,9.84409634838812e-05,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848327636719,0.0,0.0,7.270825153682381e-05,290.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4426574707031,0.0,0.0,9.84411162789911e-05,291.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625,0.0,0.0,0.000466961559141,289.1305847167969,294.1499938964844,252.0500030517578,251.4981384277344,253.87210083007807,252.0500030517578,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035268470644,0.0,0.0,0.0,-0.0074905827641487,60.0,-23.885303497314453,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832458496094,0.0,0.0,9.348203457193448e-05,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,9.84409634838812e-05,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848327636719,0.0,0.0,7.270825153682381e-05,290.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4426574707031,0.0,0.0,9.84411162789911e-05,291.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625,0.0,0.0,0.000466961559141,289.1305847167969,294.1499938964844,252.0500030517578,251.4981384277344,253.87210083007807,252.0500030517578,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035268470644,0.0,0.0,0.0,-0.0074905827641487,60.0,-23.885303497314453,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,9.34584386413917e-05,291.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,9.841612336458638e-05,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696960449219,0.0,0.0,7.268990157172084e-05,290.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,9.841626888373868e-05,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,0.0004668436886277,289.1152648925781,294.1499938964844,252.0500030517578,251.4981384277344,253.8576812744141,252.0500030517578,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121414382036e-09,0.0009957873262465,-0.0131264980882406,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.86738395690918,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,9.34584386413917e-05,291.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,9.841612336458638e-05,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696960449219,0.0,0.0,7.268990157172084e-05,290.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,9.841626888373868e-05,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,0.0004668436886277,289.1152648925781,294.1499938964844,252.0500030517578,251.4981384277344,253.8576812744141,252.0500030517578,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121414382036e-09,0.0009957873262465,-0.0131264980882406,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.86738395690918,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,9.343578130938111e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37188720703125,0.0,0.0,9.839225822361186e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,7.267227192642167e-05,290.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41339111328125,0.0,0.0,9.839240374276416e-05,291.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,0.000466730503831,289.09991455078125,294.1499938964844,252.0500030517578,251.4981384277344,253.8435211181641,252.0500030517578,287.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.34388266970609e-09,0.000995545880869,-0.0130525194108486,0.0,0.0,0.0,-0.007462007459253,60.0,-23.84969711303711,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
