time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614040,290.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,9.343578130938111e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37188720703125,0.0,0.0,9.839225822361186e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,7.267227192642167e-05,290.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41339111328125,0.0,0.0,9.839240374276416e-05,291.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,0.000466730503831,289.09991455078125,294.1499938964844,252.0500030517578,251.4981384277344,253.8435211181641,252.0500030517578,287.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.34388266970609e-09,0.000995545880869,-0.0130525194108486,0.0,0.0,0.0,-0.007462007459253,60.0,-23.84969711303711,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454040527344,0.0,0.0,9.342481644125657e-05,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,9.838071127887817e-05,290.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44696044921875,0.0,0.0,7.266374450409785e-05,290.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40606689453125,0.0,0.0,9.838085679803044e-05,291.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5222473144531,0.0,0.0,0.0004666757595259,289.0922546386719,294.1499938964844,252.0500030517578,251.4981384277344,253.8365478515625,252.0500030517578,287.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995434471406,5.330220709254263e-09,0.0009954291163012,-0.0130167277529835,0.0,0.0,0.0,-0.0074552348814904,60.0,-23.840953826904297,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378356933594,0.0,0.0,9.34140625759028e-05,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,9.836938988883048e-05,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,7.265538442879915e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987121582031,0.0,0.0,9.836953540798277e-05,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141906738281,0.0,0.0,0.0004666220338549,289.0845642089844,294.1499938964844,252.0500030517578,251.4981384277344,253.82960510253903,252.0500030517578,287.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316819429168618e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485908262431,60.0,-23.832252502441406,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42266845703125,0.0,0.0,9.339358803117648e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,9.834783122641966e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,7.26394573575817e-05,290.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,9.834796946961431e-05,291.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980773925781,0.0,0.0,0.0004665197629947,289.0691833496094,294.1499938964844,252.0500030517578,251.4981384277344,253.8159027099609,252.0500030517578,287.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291305171795102e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.81509017944336,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42266845703125,0.0,0.0,9.339358803117648e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,9.834783122641966e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,7.26394573575817e-05,290.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,9.834796946961431e-05,291.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980773925781,0.0,0.0,0.0004665197629947,289.0691833496094,294.1499938964844,252.0500030517578,251.4981384277344,253.8159027099609,252.0500030517578,287.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291305171795102e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.81509017944336,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.407470703125,0.0,0.0,9.337423398392276e-05,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.329345703125,0.0,0.0,9.832745854509994e-05,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,7.262440340127796e-05,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36932373046875,0.0,0.0,9.83275967882946e-05,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4819641113281,0.0,0.0,0.0004664231091737,289.05377197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.80245971679688,252.0500030517578,287.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193348146293e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.79825210571289,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.407470703125,0.0,0.0,9.337423398392276e-05,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.329345703125,0.0,0.0,9.832745854509994e-05,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,7.262440340127796e-05,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36932373046875,0.0,0.0,9.83275967882946e-05,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4819641113281,0.0,0.0,0.0004664231091737,289.05377197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.80245971679688,252.0500030517578,287.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193348146293e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.79825210571289,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,9.335633512819186e-05,291.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150939941406,0.0,0.0,9.83086065389216e-05,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,7.261048449436203e-05,290.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545837402344,0.0,0.0,9.830874478211626e-05,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,0.0004663337022066,289.0383605957031,294.1499938964844,252.0500030517578,251.4981384277344,253.78927612304688,252.0500030517578,287.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886303046313e-09,0.0009946993086487,-0.0127931665629148,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.78177261352539,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,9.335633512819186e-05,291.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150939941406,0.0,0.0,9.83086065389216e-05,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,7.261048449436203e-05,290.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545837402344,0.0,0.0,9.830874478211626e-05,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,0.0004663337022066,289.0383605957031,294.1499938964844,252.0500030517578,251.4981384277344,253.78927612304688,252.0500030517578,287.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886303046313e-09,0.0009946993086487,-0.0127931665629148,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.78177261352539,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,9.333980415249243e-05,291.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30084228515625,0.0,0.0,9.829120244830848e-05,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,7.259762787725776e-05,290.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33984375,0.0,0.0,9.829133341554552e-05,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,0.0004662511346396,289.0229187011719,294.1499938964844,252.0500030517578,251.4981384277344,253.7762908935547,252.0500030517578,287.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287669136629e-09,0.0009945231722667,-0.0127392010763287,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.7656307220459,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,9.333980415249243e-05,291.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30084228515625,0.0,0.0,9.829120244830848e-05,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,7.259762787725776e-05,290.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33984375,0.0,0.0,9.829133341554552e-05,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,0.0004662511346396,289.0229187011719,294.1499938964844,252.0500030517578,251.4981384277344,253.7762908935547,252.0500030517578,287.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287669136629e-09,0.0009945231722667,-0.0127392010763287,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.7656307220459,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36944580078125,0.0,0.0,9.333213529316708e-05,291.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.293701171875,0.0,0.0,9.828312613535672e-05,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708801269531,0.0,0.0,7.259166159201413e-05,290.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324584960937,0.0,0.0,9.828325710259378e-05,291.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,0.0004662128339987,289.0151672363281,294.1499938964844,252.0500030517578,251.4981384277344,253.7698974609375,252.0500030517578,287.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214726872537767e-09,0.0009944414487108,-0.0127141531556844,0.0,0.0,0.0,-0.0073979790322482,60.0,-23.75771713256836,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,9.332488116342574e-05,291.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865295410156,0.0,0.0,9.827547910390422e-05,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632507324219,0.0,0.0,7.258601544890553e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,9.827561734709887e-05,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,0.0004661765706259,289.0074462890625,294.1499938964844,252.0500030517578,251.4981384277344,253.76356506347656,252.0500030517578,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.2056834398683804e-09,0.0009943641489371,-0.0126904603093862,0.0,0.0,0.0,-0.007393495645374,60.0,-23.74990463256836,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465881347656,0.0,0.0,9.331171895610169e-05,291.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.272216796875,0.0,0.0,9.82616256806068e-05,290.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,7.257577817654237e-05,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102722167969,0.0,0.0,9.826175664784388e-05,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174499511719,0.0,0.0,0.0004661108541768,288.991943359375,294.1499938964844,252.0500030517578,251.4981384277344,253.7510681152344,252.0500030517578,286.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189284113527037e-09,0.0009942238684743,-0.0126474974676966,0.0,0.0,0.0,-0.0073853661306202,60.0,-23.7346134185791,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465881347656,0.0,0.0,9.331171895610169e-05,291.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.272216796875,0.0,0.0,9.82616256806068e-05,290.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,7.257577817654237e-05,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102722167969,0.0,0.0,9.826175664784388e-05,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174499511719,0.0,0.0,0.0004661108541768,288.991943359375,294.1499938964844,252.0500030517578,251.4981384277344,253.7510681152344,252.0500030517578,286.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189284113527037e-09,0.0009942238684743,-0.0126474974676966,0.0,0.0,0.0,-0.0073853661306202,60.0,-23.7346134185791,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.331298828125,0.0,0.0,9.330015745945276e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578430175781,0.0,0.0,9.824945300351828e-05,290.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33270263671875,0.0,0.0,7.256679236888885e-05,290.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2954406738281,0.0,0.0,9.824958397075534e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0004660531121771,288.9764404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.73876953125,252.0500030517578,286.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174876527291872e-09,0.0009941007010638,-0.0126097509637475,0.0,0.0,0.0,-0.0073782233521342,60.0,-23.7197322845459,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.331298828125,0.0,0.0,9.330015745945276e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578430175781,0.0,0.0,9.824945300351828e-05,290.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33270263671875,0.0,0.0,7.256679236888885e-05,290.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2954406738281,0.0,0.0,9.824958397075534e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0004660531121771,288.9764404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.73876953125,252.0500030517578,286.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174876527291872e-09,0.0009941007010638,-0.0126097509637475,0.0,0.0,0.0,-0.0073782233521342,60.0,-23.7197322845459,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160095214844,0.0,0.0,9.329067688668148e-05,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24346923828125,0.0,0.0,9.823947038967162e-05,290.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,7.255941454786807e-05,290.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,9.823959408095106e-05,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851623535156,0.0,0.0,0.0004660057311411,288.9609069824219,294.1499938964844,252.0500030517578,251.4981384277344,253.7266998291016,252.0500030517578,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940047748386,5.163055760704083e-09,0.0009939995361492,-0.0125787835568189,0.0,0.0,0.0,-0.0073723634704947,60.0,-23.705366134643555,-0.0,-6.736532043305489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160095214844,0.0,0.0,9.329067688668148e-05,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24346923828125,0.0,0.0,9.823947038967162e-05,290.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,7.255941454786807e-05,290.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,9.823959408095106e-05,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851623535156,0.0,0.0,0.0004660057311411,288.9609069824219,294.1499938964844,252.0500030517578,251.4981384277344,253.7266998291016,252.0500030517578,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940047748386,5.163055760704083e-09,0.0009939995361492,-0.0125787835568189,0.0,0.0,0.0,-0.0073723634704947,60.0,-23.705366134643555,-0.0,-6.736532043305489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007202148437,0.0,0.0,9.328295709565282e-05,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22906494140625,0.0,0.0,9.823134314501658e-05,290.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30206298828125,0.0,0.0,7.255341188283637e-05,290.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,9.823147411225364e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689880371094,0.0,0.0,0.0004659672267735,288.9453430175781,294.1499938964844,252.0500030517578,251.4981384277344,253.71484375,252.0500030517578,286.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153440785221619e-09,0.0009939173469319,-0.0125535931438207,0.0,0.0,0.0,-0.0073675964958965,60.0,-23.691455841064453,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007202148437,0.0,0.0,9.328295709565282e-05,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22906494140625,0.0,0.0,9.823134314501658e-05,290.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30206298828125,0.0,0.0,7.255341188283637e-05,290.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,9.823147411225364e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689880371094,0.0,0.0,0.0004659672267735,288.9453430175781,294.1499938964844,252.0500030517578,251.4981384277344,253.71484375,252.0500030517578,286.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153440785221619e-09,0.0009939173469319,-0.0125535931438207,0.0,0.0,0.0,-0.0073675964958965,60.0,-23.691455841064453,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,9.327988664153963e-05,291.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,9.822810534387828e-05,290.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944030761719,0.0,0.0,7.25510180927813e-05,290.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582702636719,0.0,0.0,9.822823631111532e-05,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609313964844,0.0,0.0,0.000465951859951,288.93756103515625,294.1499938964844,252.0500030517578,251.4981384277344,253.708984375,252.0500030517578,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149605630805354e-09,0.0009938845178112,-0.0125435451045632,0.0,0.0,0.0,-0.0073656952008605,60.0,-23.68470001220703,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2853698730469,0.0,0.0,9.327739098807795e-05,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146301269531,0.0,0.0,9.822547872317956e-05,290.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.0,7.254908268805593e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508239746094,0.0,0.0,9.82256096904166e-05,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,0.0004659394035115,288.9297790527344,294.1499938964844,252.0500030517578,251.4981384277344,253.70318603515625,252.0500030517578,286.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.1464970063364035e-09,0.0009938579751178,-0.0125354016199707,0.0,0.0,0.0,-0.0073641543276607,60.0,-23.67808723449707,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2700500488281,0.0,0.0,9.327400039182976e-05,291.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001342773437,0.0,0.0,9.82219135039486e-05,290.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713928222656,0.0,0.0,7.25464487913996e-05,290.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359313964844,0.0,0.0,9.822203719522804e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.336669921875,0.0,0.0,0.000465922494186,288.9141845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.6917266845703,252.0500030517578,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.1422728297723105e-09,0.000993821886368,-0.0125243347138166,0.0,0.0,0.0,-0.0073620602488517,60.0,-23.665239334106445,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2700500488281,0.0,0.0,9.327400039182976e-05,291.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001342773437,0.0,0.0,9.82219135039486e-05,290.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713928222656,0.0,0.0,7.25464487913996e-05,290.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359313964844,0.0,0.0,9.822203719522804e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.336669921875,0.0,0.0,0.000465922494186,288.9141845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.6917266845703,252.0500030517578,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.1422728297723105e-09,0.000993821886368,-0.0125243347138166,0.0,0.0,0.0,-0.0073620602488517,60.0,-23.665239334106445,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25469970703125,0.0,0.0,9.327281441073863e-05,291.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856384277344,0.0,0.0,9.822066931519656e-05,290.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560119628906,0.0,0.0,7.25455247447826e-05,290.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209777832031,0.0,0.0,9.82207857305184e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,0.0004659165570046,288.8985595703125,294.1499938964844,252.0500030517578,251.4981384277344,253.6804656982422,252.0500030517578,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.140787795454571e-09,0.0009938090806826,-0.0125204436480999,0.0,0.0,0.0,-0.0073613240383565,60.0,-23.65296173095703,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25469970703125,0.0,0.0,9.327281441073863e-05,291.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856384277344,0.0,0.0,9.822066931519656e-05,290.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560119628906,0.0,0.0,7.25455247447826e-05,290.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209777832031,0.0,0.0,9.82207857305184e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,0.0004659165570046,288.8985595703125,294.1499938964844,252.0500030517578,251.4981384277344,253.6804656982422,252.0500030517578,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.140787795454571e-09,0.0009938090806826,-0.0125204436480999,0.0,0.0,0.0,-0.0073613240383565,60.0,-23.65296173095703,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23931884765625,0.0,0.0,9.327373845735563e-05,291.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1711120605469,0.0,0.0,9.822164429351687e-05,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406005859375,0.0,0.0,7.25462450645864e-05,290.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060241699219,0.0,0.0,9.82217607088387e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,0.0004659211845137,288.8829345703125,294.1499938964844,252.0500030517578,251.4979705810547,253.66940307617188,252.0500030517578,286.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.1419353219728245e-09,0.000993818975985,-0.0125234499573707,0.0,0.0,0.0,-0.0073618926107883,60.0,-23.641263961791992,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23931884765625,0.0,0.0,9.327373845735563e-05,291.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1711120605469,0.0,0.0,9.822164429351687e-05,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406005859375,0.0,0.0,7.25462450645864e-05,290.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060241699219,0.0,0.0,9.82217607088387e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,0.0004659211845137,288.8829345703125,294.1499938964844,252.0500030517578,251.4979705810547,253.66940307617188,252.0500030517578,286.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.1419353219728245e-09,0.000993818975985,-0.0125234499573707,0.0,0.0,0.0,-0.0073618926107883,60.0,-23.641263961791992,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239074707031,0.0,0.0,9.327626321464776e-05,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565856933594,0.0,0.0,9.822430001804604e-05,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251892089844,0.0,0.0,7.254820229718462e-05,290.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910400390625,0.0,0.0,9.822441643336788e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,0.0004659337864723,288.8672790527344,294.1499938964844,252.0500030517578,251.4974670410156,253.6585235595703,252.0500030517578,286.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145074144508044e-09,0.000993845751509,-0.0125316735357046,0.0,0.0,0.0,-0.0073634488508105,60.0,-23.630002975463867,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239074707031,0.0,0.0,9.327626321464776e-05,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565856933594,0.0,0.0,9.822430001804604e-05,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251892089844,0.0,0.0,7.254820229718462e-05,290.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910400390625,0.0,0.0,9.822441643336788e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,0.0004659337864723,288.8672790527344,294.1499938964844,252.0500030517578,251.4974670410156,253.6585235595703,252.0500030517578,286.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145074144508044e-09,0.000993845751509,-0.0125316735357046,0.0,0.0,0.0,-0.0073634488508105,60.0,-23.630002975463867,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162170410156,0.0,0.0,9.327824955107644e-05,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492919921875,0.0,0.0,9.822639549383894e-05,290.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174987792969,0.0,0.0,7.254975207615644e-05,290.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835327148437,0.0,0.0,9.822651190916076e-05,291.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799987792969,0.0,0.0,0.0004659437399823,288.85943603515625,294.1499938964844,252.0500030517578,251.49708557128903,253.6531677246093,252.0500030517578,286.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147552162299007e-09,0.0009938669390976,-0.0125381657853722,0.0,0.0,0.0,-0.0073646772652864,60.0,-23.624570846557617,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20849609375,0.0,0.0,9.328055602964014e-05,291.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419982910156,0.0,0.0,9.822882566368207e-05,290.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20977783203125,0.0,0.0,7.255154923768714e-05,290.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.176025390625,0.0,0.0,9.82289420790039e-05,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719116210937,0.0,0.0,0.0004659552359953,288.8515930175781,294.1499938964844,252.0500030517578,251.49664306640625,253.6478576660156,252.0500030517578,286.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456852838397,0.0,0.0,0.0,-0.0073661003261804,60.0,-23.61922645568848,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1992492675781,0.0,0.0,9.328398300567642e-05,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332397460937,0.0,0.0,9.82324272627011e-05,290.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,7.255420496221632e-05,290.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670227050781,0.0,0.0,9.823254367802292e-05,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621765136719,0.0,0.0,0.0004659723490476,288.8421630859375,294.1499938964844,252.0500030517578,251.4960174560547,253.6415405273437,252.0500030517578,286.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154684235009199e-09,0.0009939279407262,-0.0125568499788641,0.0,0.0,0.0,-0.0073682130314409,60.0,-23.61296844482422,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930847167969,0.0,0.0,9.32865877985023e-05,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273803710937,0.0,0.0,9.823517757467926e-05,290.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943359375,0.0,0.0,7.255623495439067e-05,290.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609802246094,0.0,0.0,9.823529399000108e-05,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25567626953125,0.0,0.0,0.0004659853875637,288.8358764648437,294.1499938964844,252.0500030517578,251.4955444335937,253.6373748779297,252.0500030517578,286.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157930527133203e-09,0.0009939556475728,-0.0125653557479381,0.0,0.0,0.0,-0.0073698223568499,60.0,-23.60888290405273,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776123046875,0.0,0.0,9.329414024250582e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127319335937,0.0,0.0,9.824313019635156e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,7.256210665218532e-05,290.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,9.824324661167338e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394714355469,0.0,0.0,0.0004660231061279,288.8201599121094,294.1499938964844,252.0500030517578,251.4941864013672,253.6270446777344,252.0500030517578,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167335004330198e-09,0.0009940360905602,-0.0125899948179721,0.0,0.0,0.0,-0.0073744845576584,60.0,-23.59890365600586,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776123046875,0.0,0.0,9.329414024250582e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127319335937,0.0,0.0,9.824313019635156e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,7.256210665218532e-05,290.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,9.824324661167338e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394714355469,0.0,0.0,0.0004660231061279,288.8201599121094,294.1499938964844,252.0500030517578,251.4941864013672,253.6270446777344,252.0500030517578,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167335004330198e-09,0.0009940360905602,-0.0125899948179721,0.0,0.0,0.0,-0.0073744845576584,60.0,-23.59890365600586,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,9.330323518952356e-05,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980834960937,0.0,0.0,9.825270535657182e-05,290.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1633605957031,0.0,0.0,7.256918615894392e-05,290.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,9.825282177189364e-05,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232360839844,0.0,0.0,0.0004660685372073,288.8044128417969,294.1499938964844,252.0500030517578,251.4925994873047,253.61691284179688,252.0500030517578,286.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178661943716634e-09,0.000994132948108,-0.0126196695491671,0.0,0.0,0.0,-0.007380099967122,60.0,-23.58937644958496,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,9.330323518952356e-05,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980834960937,0.0,0.0,9.825270535657182e-05,290.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1633605957031,0.0,0.0,7.256918615894392e-05,290.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,9.825282177189364e-05,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232360839844,0.0,0.0,0.0004660685372073,288.8044128417969,294.1499938964844,252.0500030517578,251.4925994873047,253.61691284179688,252.0500030517578,286.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178661943716634e-09,0.000994132948108,-0.0126196695491671,0.0,0.0,0.0,-0.007380099967122,60.0,-23.58937644958496,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
