time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616380,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14666748046875,0.0,0.0,9.331405453849584e-05,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833740234375,0.0,0.0,9.826409950619563e-05,290.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478576660156,0.0,0.0,7.257759716594592e-05,290.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1157531738281,0.0,0.0,9.826421592151746e-05,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,0.0004661225830204,288.78863525390625,294.1499938964844,252.0500030517578,251.4908142089844,253.6069793701172,252.0500030517578,286.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.1921387189679535e-09,0.0009942481992766,-0.0126549759879708,0.0,0.0,0.0,-0.007386780809611,60.0,-23.580284118652344,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14666748046875,0.0,0.0,9.331405453849584e-05,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833740234375,0.0,0.0,9.826409950619563e-05,290.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478576660156,0.0,0.0,7.257759716594592e-05,290.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1157531738281,0.0,0.0,9.826421592151746e-05,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,0.0004661225830204,288.78863525390625,294.1499938964844,252.0500030517578,251.4908142089844,253.6069793701172,252.0500030517578,286.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.1921387189679535e-09,0.0009942481992766,-0.0126549759879708,0.0,0.0,0.0,-0.007386780809611,60.0,-23.580284118652344,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.138916015625,0.0,0.0,9.33198825805448e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760192871094,0.0,0.0,9.82702331384644e-05,290.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401062011719,0.0,0.0,7.258213008753955e-05,290.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,9.827034955378622e-05,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988525390625,0.0,0.0,0.0004661516868509,288.78076171875,294.1499938964844,252.0500030517578,251.48985290527344,253.60206604003903,252.0500030517578,286.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.199393360300064e-09,0.0009943102486431,-0.012673981487751,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.57585334777832,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13116455078125,0.0,0.0,9.332619811175392e-05,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0686340332031,0.0,0.0,9.827689063968136e-05,290.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1323547363281,0.0,0.0,7.258704135892913e-05,290.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006164550781,0.0,0.0,9.827699977904558e-05,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19073486328125,0.0,0.0,0.0004661832645069,288.7728576660156,294.1499938964844,252.0500030517578,251.4888458251953,253.5972137451172,252.0500030517578,286.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.571533203125,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,9.333995694760232e-05,291.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,9.829138434724882e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167907714844,0.0,0.0,7.259774429257959e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0854797363281,0.0,0.0,9.829149348661304e-05,291.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1744689941406,0.0,0.0,0.0004662520077545,288.7570495605469,294.1499938964844,252.0500030517578,251.4867248535156,253.58761596679688,252.0500030517578,286.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.56318664550781,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,9.333995694760232e-05,291.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,9.829138434724882e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167907714844,0.0,0.0,7.259774429257959e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0854797363281,0.0,0.0,9.829149348661304e-05,291.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1744689941406,0.0,0.0,0.0004662520077545,288.7570495605469,294.1499938964844,252.0500030517578,251.4867248535156,253.58761596679688,252.0500030517578,286.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.56318664550781,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000671386719,0.0,0.0,9.3355069111567e-05,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,9.830729686655104e-05,290.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10125732421875,0.0,0.0,7.260950224008411e-05,290.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703125,0.0,0.0,9.830740600591524e-05,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.158203125,0.0,0.0,0.0004663275030907,288.7412109375,294.1499938964844,252.0500030517578,251.4844665527344,253.5781707763672,252.0500030517578,286.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.5551815032959,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000671386719,0.0,0.0,9.3355069111567e-05,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,9.830729686655104e-05,290.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10125732421875,0.0,0.0,7.260950224008411e-05,290.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703125,0.0,0.0,9.830740600591524e-05,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.158203125,0.0,0.0,0.0004663275030907,288.7412109375,294.1499938964844,252.0500030517578,251.4844665527344,253.5781707763672,252.0500030517578,286.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.5551815032959,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845031738281,0.0,0.0,9.337163646705449e-05,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242919921875,0.0,0.0,9.832474461290984e-05,290.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856628417969,0.0,0.0,7.262238068506122e-05,290.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551147460937,0.0,0.0,9.832484647631644e-05,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14190673828125,0.0,0.0,0.0004664102452807,288.7253723144531,294.1499938964844,252.0500030517578,251.48211669921875,253.5688934326172,252.0500030517578,286.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861790893998e-09,0.000994861475192,-0.0128428786993026,0.0,0.0,0.0,-0.0074223368428647,60.0,-23.547557830810547,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845031738281,0.0,0.0,9.337163646705449e-05,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242919921875,0.0,0.0,9.832474461290984e-05,290.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856628417969,0.0,0.0,7.262238068506122e-05,290.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551147460937,0.0,0.0,9.832484647631644e-05,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14190673828125,0.0,0.0,0.0004664102452807,288.7253723144531,294.1499938964844,252.0500030517578,251.48211669921875,253.5688934326172,252.0500030517578,286.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861790893998e-09,0.000994861475192,-0.0128428786993026,0.0,0.0,0.0,-0.0074223368428647,60.0,-23.547557830810547,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,9.338943345937878e-05,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094299316406,0.0,0.0,9.8343487479724e-05,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.070068359375,0.0,0.0,7.263622683240101e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398864746094,0.0,0.0,9.83435966190882e-05,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256408691406,0.0,0.0,0.0004664991574827,288.7095031738281,294.1499938964844,252.0500030517578,251.4796905517578,253.55978393554688,252.0500030517578,286.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035165141811e-09,0.0009950511157512,-0.0129009690135717,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.540267944335938,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,9.338943345937878e-05,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094299316406,0.0,0.0,9.8343487479724e-05,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.070068359375,0.0,0.0,7.263622683240101e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398864746094,0.0,0.0,9.83435966190882e-05,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256408691406,0.0,0.0,0.0004664991574827,288.7095031738281,294.1499938964844,252.0500030517578,251.4796905517578,253.55978393554688,252.0500030517578,286.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035165141811e-09,0.0009950511157512,-0.0129009690135717,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.540267944335938,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611267089844,0.0,0.0,9.339887037640436e-05,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00201416015625,0.0,0.0,9.835342643782496e-05,290.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.062255859375,0.0,0.0,7.264356827363372e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322570800781,0.0,0.0,9.835352830123156e-05,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174621582031,0.0,0.0,0.000466546305688,288.7015380859375,294.1499938964844,252.0500030517578,251.4784545898437,253.5552978515625,252.0500030517578,286.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.536762237548828,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533142089844,0.0,0.0,9.340860560769217e-05,291.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945678710937,0.0,0.0,9.836367826210336e-05,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.054443359375,0.0,0.0,7.265113526955247e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246276855469,0.0,0.0,9.836378012550996e-05,291.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093139648437,0.0,0.0,0.0004665949381887,288.693603515625,294.1499938964844,252.0500030517578,251.47720336914065,253.5508575439453,252.0500030517578,286.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.533334732055664,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376892089844,0.0,0.0,9.342902922071517e-05,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97967529296875,0.0,0.0,9.838518599281088e-05,290.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.038818359375,0.0,0.0,7.266702596098185e-05,290.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093688964844,0.0,0.0,9.838528785621747e-05,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.093017578125,0.0,0.0,0.0004666969471145,288.6776733398437,294.1499938964844,252.0500030517578,251.4747009277344,253.5420684814453,252.0500030517578,286.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.52670288085937,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376892089844,0.0,0.0,9.342902922071517e-05,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97967529296875,0.0,0.0,9.838518599281088e-05,290.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.038818359375,0.0,0.0,7.266702596098185e-05,290.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093688964844,0.0,0.0,9.838528785621747e-05,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.093017578125,0.0,0.0,0.0004666969471145,288.6776733398437,294.1499938964844,252.0500030517578,251.4747009277344,253.5420684814453,252.0500030517578,286.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.52670288085937,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220642089844,0.0,0.0,9.345055877929552e-05,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,9.840785787673668e-05,290.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,7.268376793945208e-05,290.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,9.840795974014328e-05,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,0.000466804485768,288.6617431640625,294.1499938964844,252.0500030517578,251.47218322753903,253.5334014892578,252.0500030517578,286.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710748158395,60.0,-23.520353317260746,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220642089844,0.0,0.0,9.345055877929552e-05,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,9.840785787673668e-05,290.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,7.268376793945208e-05,290.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,9.840795974014328e-05,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,0.000466804485768,288.6617431640625,294.1499938964844,252.0500030517578,251.47218322753903,253.5334014892578,252.0500030517578,286.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710748158395,60.0,-23.520353317260746,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,9.347324521513656e-05,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497985839844,0.0,0.0,9.843174484558403e-05,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074768066406,0.0,0.0,7.270141213666648e-05,290.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,9.843184670899063e-05,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603332519531,0.0,0.0,0.0004669178160838,288.6457824707031,294.1499938964844,252.0500030517578,251.46969604492188,253.52491760253903,252.0500030517578,286.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.514328002929688,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,9.347324521513656e-05,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497985839844,0.0,0.0,9.843174484558403e-05,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074768066406,0.0,0.0,7.270141213666648e-05,290.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,9.843184670899063e-05,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603332519531,0.0,0.0,0.0004669178160838,288.6457824707031,294.1499938964844,252.0500030517578,251.46969604492188,253.52491760253903,252.0500030517578,286.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.514328002929688,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99072265625,0.0,0.0,9.34969721129164e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.934814453125,0.0,0.0,9.845673775998875e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,7.271987124113366e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634094238281,0.0,0.0,9.845683234743774e-05,291.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04400634765625,0.0,0.0,0.0004670363559853,288.6298217773437,294.1499938964844,252.0500030517578,251.4672698974609,253.51657104492188,252.0500030517578,286.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.508569717407227,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99072265625,0.0,0.0,9.34969721129164e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.934814453125,0.0,0.0,9.845673775998875e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,7.271987124113366e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634094238281,0.0,0.0,9.845683234743774e-05,291.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04400634765625,0.0,0.0,0.0004670363559853,288.6298217773437,294.1499938964844,252.0500030517578,251.4672698974609,253.51657104492188,252.0500030517578,286.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.508569717407227,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828491210937,0.0,0.0,9.350920299766584e-05,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92730712890625,0.0,0.0,9.846960892900825e-05,290.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839172363281,0.0,0.0,7.27293809177354e-05,290.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95574951171875,0.0,0.0,9.846971079241484e-05,291.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03582763671875,0.0,0.0,0.0004670974449254,288.6217956542969,294.1499938964844,252.0500030517578,251.4660797119141,253.5124664306641,252.0500030517578,286.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352278233693604e-09,0.0009963269112631,-0.0132918246090412,0.0,0.0,0.0,-0.0075072906911373,60.0,-23.50579071044922,-0.0,-6.768119220623704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750061035156,0.0,0.0,9.352167398901656e-05,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197998046875,0.0,0.0,9.848274930845946e-05,290.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,7.27390797692351e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94805908203125,0.0,0.0,9.848284389590845e-05,291.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02764892578125,0.0,0.0,0.0004671597562264,288.6138000488281,294.1499938964844,252.0500030517578,251.4649200439453,253.5083923339844,252.0500030517578,286.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450766504822013e-09,0.0009964597411453,-0.013332531787455,0.0,0.0,0.0,-0.0075149936601519,60.0,-23.503070831298828,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,9.354731446364896e-05,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047546386719,0.0,0.0,9.850974311120808e-05,290.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603271484375,0.0,0.0,7.275902316905558e-05,290.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326477050781,0.0,0.0,9.850984497461468e-05,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,0.0004672878130804,288.5977783203125,294.1499938964844,252.0500030517578,251.4626617431641,253.50035095214844,252.0500030517578,286.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.4827062889728495e-09,0.0009967328514903,-0.0134162064641714,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.49780464172364,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,9.354731446364896e-05,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047546386719,0.0,0.0,9.850974311120808e-05,290.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603271484375,0.0,0.0,7.275902316905558e-05,290.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326477050781,0.0,0.0,9.850984497461468e-05,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,0.0004672878130804,288.5977783203125,294.1499938964844,252.0500030517578,251.4626617431641,253.50035095214844,252.0500030517578,286.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.4827062889728495e-09,0.0009967328514903,-0.0134162064641714,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.49780464172364,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94354248046875,0.0,0.0,9.357376984553412e-05,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896789550781,0.0,0.0,9.85376100288704e-05,290.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,7.277959957718849e-05,290.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.917236328125,0.0,0.0,9.85377046163194e-05,291.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.994873046875,0.0,0.0,0.0004674199735745,288.5817565917969,294.1499938964844,252.0500030517578,251.4605407714844,253.492431640625,252.0500030517578,286.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663925592662e-09,0.0009970146929845,-0.0135025484487414,0.0,0.0,0.0,-0.007547166198492,60.0,-23.49275588989257,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94354248046875,0.0,0.0,9.357376984553412e-05,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896789550781,0.0,0.0,9.85376100288704e-05,290.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,7.277959957718849e-05,290.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.917236328125,0.0,0.0,9.85377046163194e-05,291.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.994873046875,0.0,0.0,0.0004674199735745,288.5817565917969,294.1499938964844,252.0500030517578,251.4605407714844,253.492431640625,252.0500030517578,286.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663925592662e-09,0.0009970146929845,-0.0135025484487414,0.0,0.0,0.0,-0.007547166198492,60.0,-23.49275588989257,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92779541015625,0.0,0.0,9.360101830679925e-05,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,9.856629912974312e-05,290.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,7.2800787165761e-05,290.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017944335937,0.0,0.0,9.856639371719211e-05,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784851074219,0.0,0.0,0.0004675560921896,288.565673828125,294.1499938964844,252.0500030517578,251.4585723876953,253.4846649169922,252.0500030517578,286.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606107990712e-09,0.0009973049163818,-0.0135914692655205,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.487913131713867,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92779541015625,0.0,0.0,9.360101830679925e-05,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,9.856629912974312e-05,290.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,7.2800787165761e-05,290.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017944335937,0.0,0.0,9.856639371719211e-05,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784851074219,0.0,0.0,0.0004675560921896,288.565673828125,294.1499938964844,252.0500030517578,251.4585723876953,253.4846649169922,252.0500030517578,286.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606107990712e-09,0.0009973049163818,-0.0135914692655205,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.487913131713867,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119873046875,0.0,0.0,9.3628914328292e-05,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594665527344,0.0,0.0,9.85956794465892e-05,290.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,7.28224913473241e-05,290.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863525390625,0.0,0.0,9.85957740340382e-05,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620666503906,0.0,0.0,0.0004676954704336,288.5495910644531,294.1499938964844,252.0500030517578,251.456771850586,253.47702026367188,252.0500030517578,286.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584362749999627e-09,0.0009976021246984,-0.013682521879673,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.483247756958008,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119873046875,0.0,0.0,9.3628914328292e-05,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594665527344,0.0,0.0,9.85956794465892e-05,290.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,7.28224913473241e-05,290.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863525390625,0.0,0.0,9.85957740340382e-05,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620666503906,0.0,0.0,0.0004676954704336,288.5495910644531,294.1499938964844,252.0500030517578,251.456771850586,253.47702026367188,252.0500030517578,286.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584362749999627e-09,0.0009976021246984,-0.013682521879673,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.483247756958008,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90411376953125,0.0,0.0,9.364310244563968e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8518981933594,0.0,0.0,9.861062426352872e-05,290.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90509033203125,0.0,0.0,7.283352897502482e-05,290.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87860107421875,0.0,0.0,9.861071885097772e-05,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.953857421875,0.0,0.0,0.0004677663382608,288.5415344238281,294.1499938964844,252.0500030517578,251.4559631347656,253.47325134277344,252.0500030517578,286.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040609176129e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.4809799194336,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962097167969,0.0,0.0,9.36574360821396e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84429931640625,0.0,0.0,9.862571459962056e-05,290.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971862792969,0.0,0.0,7.284466846613213e-05,290.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708801269531,0.0,0.0,9.862580918706954e-05,291.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456481933594,0.0,0.0,0.0004678379336837,288.5334777832031,294.1499938964844,252.0500030517578,251.4552001953125,253.4695281982422,252.0500030517578,286.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891663144472e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.007598836440593,60.0,-23.478748321533203,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,9.368647442897782e-05,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291320800781,0.0,0.0,9.865629544947296e-05,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,7.286726031452417e-05,290.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553466796875,0.0,0.0,9.865639003692196e-05,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292297363281,0.0,0.0,0.0004679829871747,288.5173645019531,294.1499938964844,252.0500030517578,251.453842163086,253.462142944336,252.0500030517578,286.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703761622309,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.4743881225586,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,9.368647442897782e-05,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291320800781,0.0,0.0,9.865629544947296e-05,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,7.286726031452417e-05,290.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553466796875,0.0,0.0,9.865639003692196e-05,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292297363281,0.0,0.0,0.0004679829871747,288.5173645019531,294.1499938964844,252.0500030517578,251.453842163086,253.462142944336,252.0500030517578,286.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703761622309,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.4743881225586,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645324707031,0.0,0.0,9.371592750540005e-05,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8139343261719,0.0,0.0,9.868731285678224e-05,290.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655090332031,0.0,0.0,7.289017230505124e-05,290.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83984375,0.0,0.0,9.86874074442312e-05,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91278076171875,0.0,0.0,0.0004681301361415,288.501220703125,294.1499938964844,252.0500030517578,251.45274353027344,253.4549102783203,252.0500030517578,286.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.470144271850582,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645324707031,0.0,0.0,9.371592750540005e-05,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8139343261719,0.0,0.0,9.868731285678224e-05,290.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655090332031,0.0,0.0,7.289017230505124e-05,290.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83984375,0.0,0.0,9.86874074442312e-05,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91278076171875,0.0,0.0,0.0004681301361415,288.501220703125,294.1499938964844,252.0500030517578,251.45274353027344,253.4549102783203,252.0500030517578,286.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.470144271850582,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84869384765625,0.0,0.0,9.374573710374534e-05,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987060546875,0.0,0.0,9.871870133792982e-05,290.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8496398925781,0.0,0.0,7.291335350601003e-05,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82427978515625,0.0,0.0,9.87187959253788e-05,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963317871094,0.0,0.0,0.0004682790313381,288.48504638671875,294.1499938964844,252.0500030517578,251.4519195556641,253.44778442382807,252.0500030517578,286.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.465999603271484,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
