time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618720,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84869384765625,0.0,0.0,9.374573710374534e-05,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987060546875,0.0,0.0,9.871870133792982e-05,290.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8496398925781,0.0,0.0,7.291335350601003e-05,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82427978515625,0.0,0.0,9.87187959253788e-05,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963317871094,0.0,0.0,0.0004682790313381,288.48504638671875,294.1499938964844,252.0500030517578,251.4519195556641,253.44778442382807,252.0500030517578,286.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.465999603271484,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327941894531,0.0,0.0,9.377578680869192e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.783447265625,0.0,0.0,9.87503444775939e-05,290.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.833740234375,0.0,0.0,7.293672388186678e-05,290.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,9.875043906504288e-05,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798522949219,0.0,0.0,0.0004684291197918,288.4688720703125,294.1499938964844,252.0500030517578,251.451416015625,253.4407958984375,252.0500030517578,286.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.4619255065918,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327941894531,0.0,0.0,9.377578680869192e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.783447265625,0.0,0.0,9.87503444775939e-05,290.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.833740234375,0.0,0.0,7.293672388186678e-05,290.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,9.875043906504288e-05,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798522949219,0.0,0.0,0.0004684291197918,288.4688720703125,294.1499938964844,252.0500030517578,251.451416015625,253.4407958984375,252.0500030517578,286.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.4619255065918,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248596191406,0.0,0.0,9.379088442074136e-05,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7757873535156,0.0,0.0,9.87662497209385e-05,290.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258056640625,0.0,0.0,7.294846727745607e-05,290.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009033203125,0.0,0.0,9.876633703242987e-05,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,0.0004685045569203,288.4607849121094,294.1499938964844,252.0500030517578,251.45127868652344,253.4373321533203,252.0500030517578,286.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.459911346435547,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8169250488281,0.0,0.0,9.380601113662124e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681579589844,0.0,0.0,9.878216951619834e-05,290.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178405761719,0.0,0.0,7.29602252249606e-05,290.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7931213378906,0.0,0.0,9.878225682768972e-05,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633728027344,0.0,0.0,0.0004685801104642,288.4526672363281,294.1499938964844,252.0500030517578,251.45123291015625,253.4339141845703,252.0500030517578,286.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.45790672302246,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009948730469,0.0,0.0,9.383628639625384e-05,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528381347656,0.0,0.0,9.88140600384213e-05,290.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8019104003906,0.0,0.0,7.298377749975771e-05,290.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774963378906,0.0,0.0,9.881414734991267e-05,291.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8468933105469,0.0,0.0,0.0004687313630711,288.4364624023437,294.1499938964844,252.0500030517578,251.451416015625,253.4271545410156,252.0500030517578,286.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.453914642333984,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009948730469,0.0,0.0,9.383628639625384e-05,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528381347656,0.0,0.0,9.88140600384213e-05,290.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8019104003906,0.0,0.0,7.298377749975771e-05,290.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774963378906,0.0,0.0,9.881414734991267e-05,291.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8468933105469,0.0,0.0,0.0004687313630711,288.4364624023437,294.1499938964844,252.0500030517578,251.451416015625,253.4271545410156,252.0500030517578,286.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.453914642333984,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850646972656,0.0,0.0,9.386695455759764e-05,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375183105469,0.0,0.0,9.884635073831304e-05,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859802246094,0.0,0.0,7.3007628088817e-05,290.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618408203125,0.0,0.0,9.884643804980442e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.0,0.0004688845365308,288.42022705078125,294.1499938964844,252.0500030517578,251.4519958496093,253.4205017089844,252.0499267578125,286.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.450159072875977,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850646972656,0.0,0.0,9.386695455759764e-05,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375183105469,0.0,0.0,9.884635073831304e-05,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859802246094,0.0,0.0,7.3007628088817e-05,290.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618408203125,0.0,0.0,9.884643804980442e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.0,0.0004688845365308,288.42022705078125,294.1499938964844,252.0500030517578,251.4519958496093,253.4205017089844,252.0499267578125,286.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.450159072875977,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76910400390625,0.0,0.0,9.389877959620208e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221374511719,0.0,0.0,9.887986379908398e-05,290.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.77001953125,0.0,0.0,7.303238089662045e-05,290.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7461853027344,0.0,0.0,9.887995111057536e-05,291.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138732910156,0.0,0.0,0.0004690435307566,288.4039611816406,294.1499938964844,252.0480499267578,251.4509429931641,253.41395568847656,252.0496368408203,286.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.9205507163540005e-09,0.0010004768846556,-0.014563231728971,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.44703483581543,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76910400390625,0.0,0.0,9.389877959620208e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221374511719,0.0,0.0,9.887986379908398e-05,290.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.77001953125,0.0,0.0,7.303238089662045e-05,290.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7461853027344,0.0,0.0,9.887995111057536e-05,291.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138732910156,0.0,0.0,0.0004690435307566,288.4039611816406,294.1499938964844,252.0480499267578,251.4509429931641,253.41395568847656,252.0496368408203,286.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.9205507163540005e-09,0.0010004768846556,-0.014563231728971,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.44703483581543,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7531433105469,0.0,0.0,9.393438813276588e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7067565917969,0.0,0.0,9.891736408462748e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540283203125,0.0,0.0,7.306008046725765e-05,290.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304992675781,0.0,0.0,9.891745139611884e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79736328125,0.0,0.0,0.0004692213842645,288.3876953125,294.1499938964844,252.0423583984375,251.4464111328125,253.4074249267578,252.04837036132807,286.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964912119793553e-09,0.0010008561657741,-0.0146794421598315,0.0,0.0,0.0,-0.0077698775567114,60.0,-23.4466609954834,-0.0,-6.829802146057773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7531433105469,0.0,0.0,9.393438813276588e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7067565917969,0.0,0.0,9.891736408462748e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540283203125,0.0,0.0,7.306008046725765e-05,290.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304992675781,0.0,0.0,9.891745139611884e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79736328125,0.0,0.0,0.0004692213842645,288.3876953125,294.1499938964844,252.0423583984375,251.4464111328125,253.4074249267578,252.04837036132807,286.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964912119793553e-09,0.0010008561657741,-0.0146794421598315,0.0,0.0,0.0,-0.0077698775567114,60.0,-23.4466609954834,-0.0,-6.829802146057773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451477050781,0.0,0.0,9.395314555149524e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990661621094,0.0,0.0,9.893711830955e-05,290.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460327148437,0.0,0.0,7.307466876227409e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72265625,0.0,0.0,9.893719834508374e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890930175781,0.0,0.0,0.0004693150985985,288.3795471191406,294.1499938964844,252.03819274902344,251.4429168701172,253.4041442871093,252.0471954345703,286.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988278761748233e-09,0.0010010560508817,-0.0147406542673707,0.0,0.0,0.0,-0.0077814618125557,60.0,-23.44758987426757,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371520996094,0.0,0.0,9.397247049491853e-05,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913452148437,0.0,0.0,9.895747643895449e-05,290.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.738037109375,0.0,0.0,7.308970089070499e-05,290.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147827148437,0.0,0.0,9.895755647448824e-05,291.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78082275390625,0.0,0.0,0.0004694116360042,288.37139892578125,294.1499938964844,252.033203125,251.4386444091797,253.40084838867188,252.04559326171875,286.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012360831419983e-09,0.0010012618731707,-0.01480374019593,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.4492416381836,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211608886719,0.0,0.0,9.40124155022204e-05,291.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759033203125,0.0,0.0,9.899953147396444e-05,290.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220153808594,0.0,0.0,7.312076922971755e-05,290.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990661621094,0.0,0.0,9.89996115094982e-05,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642822265625,0.0,0.0,0.0004696111718658,288.3550720214844,294.1499938964844,252.0208435058593,251.4279022216797,253.39419555664065,252.04112243652344,286.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118362848423e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.007818067446351,60.0,-23.45446014404297,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211608886719,0.0,0.0,9.40124155022204e-05,291.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759033203125,0.0,0.0,9.899953147396444e-05,290.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220153808594,0.0,0.0,7.312076922971755e-05,290.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990661621094,0.0,0.0,9.89996115094982e-05,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642822265625,0.0,0.0,0.0004696111718658,288.3550720214844,294.1499938964844,252.0208435058593,251.4279022216797,253.39419555664065,252.04112243652344,286.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118362848423e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.007818067446351,60.0,-23.45446014404297,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.70513916015625,0.0,0.0,9.405332821188496e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66046142578125,0.0,0.0,9.904261969495563e-05,290.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059936523437,0.0,0.0,7.315258699236438e-05,290.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6833190917969,0.0,0.0,9.90426997304894e-05,291.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477111816406,0.0,0.0,0.0004698155389633,288.3387451171875,294.1499938964844,252.00555419921875,251.41444396972656,253.38739013671875,252.03439331054688,286.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.4622859954834,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.70513916015625,0.0,0.0,9.405332821188496e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66046142578125,0.0,0.0,9.904261969495563e-05,290.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059936523437,0.0,0.0,7.315258699236438e-05,290.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6833190917969,0.0,0.0,9.90426997304894e-05,291.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477111816406,0.0,0.0,0.0004698155389633,288.3387451171875,294.1499938964844,252.00555419921875,251.41444396972656,253.38739013671875,252.03439331054688,286.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.4622859954834,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6890869140625,0.0,0.0,9.409650374436752e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6449584960937,0.0,0.0,9.908808715408668e-05,290.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68994140625,0.0,0.0,7.318617281271145e-05,290.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66754150390625,0.0,0.0,9.908816718962044e-05,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73114013671875,0.0,0.0,0.0004700312274508,288.3223876953125,294.1499938964844,251.9875946044922,251.39849853515625,253.38040161132807,252.0253143310547,286.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880783808892e-09,0.0010025831870734,-0.0152085199952125,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.472488403320312,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6890869140625,0.0,0.0,9.409650374436752e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6449584960937,0.0,0.0,9.908808715408668e-05,290.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68994140625,0.0,0.0,7.318617281271145e-05,290.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66754150390625,0.0,0.0,9.908816718962044e-05,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73114013671875,0.0,0.0,0.0004700312274508,288.3223876953125,294.1499938964844,251.9875946044922,251.39849853515625,253.38040161132807,252.0253143310547,286.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880783808892e-09,0.0010025831870734,-0.0152085199952125,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.472488403320312,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,9.414833766641097e-05,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62945556640625,0.0,0.0,9.914267138810828e-05,290.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6738586425781,0.0,0.0,7.322648889385164e-05,290.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517333984375,0.0,0.0,9.914275142364204e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7145690917969,0.0,0.0,0.0004702901642303,288.3059997558594,294.1499938964844,251.9672393798828,251.3803100585937,253.3731842041016,252.01388549804688,286.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.485746383666992,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,9.414833766641097e-05,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62945556640625,0.0,0.0,9.914267138810828e-05,290.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6738586425781,0.0,0.0,7.322648889385164e-05,290.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517333984375,0.0,0.0,9.914275142364204e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7145690917969,0.0,0.0,0.0004702901642303,288.3059997558594,294.1499938964844,251.9672393798828,251.3803100585937,253.3731842041016,252.01388549804688,286.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.485746383666992,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6649780273437,0.0,0.0,9.417876572115348e-05,290.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216735839844,0.0,0.0,9.917470742948352e-05,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658020019531,0.0,0.0,7.325015030801296e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438293457031,0.0,0.0,9.917478746501728e-05,291.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7062683105469,0.0,0.0,0.0004704421153292,288.2978210449219,294.1499938964844,251.9562530517578,251.37046813964844,253.3694763183593,252.0073089599609,286.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.49390983581543,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65692138671875,0.0,0.0,9.42088881856762e-05,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138916015625,0.0,0.0,9.920643060468136e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6577453613281,0.0,0.0,7.327357889153063e-05,290.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.63592529296875,0.0,0.0,9.920651064021512e-05,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69793701171875,0.0,0.0,0.0004705926112364,288.28961181640625,294.1499938964844,251.9447631835937,251.3601531982422,253.3657073974609,252.00010681152344,286.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306889677176741e-09,0.0010037804022431,-0.015575279481709,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.50278282165528,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408386230469,0.0,0.0,9.425539610674603e-05,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.59832763671875,0.0,0.0,9.925540507538244e-05,290.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416320800781,0.0,0.0,7.330974767683074e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,9.92554851109162e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68133544921875,0.0,0.0,0.0004708249180112,288.273193359375,294.1499938964844,251.9203948974609,251.33827209472656,253.35794067382807,251.9840240478516,286.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.3648277759398306e-09,0.0010042758658528,-0.015727050602436,0.0,0.0,0.0,-0.0079681333154439,60.0,-23.520219802856445,-0.0,-6.876559410784466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408386230469,0.0,0.0,9.425539610674603e-05,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.59832763671875,0.0,0.0,9.925540507538244e-05,290.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416320800781,0.0,0.0,7.330974767683074e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,9.92554851109162e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68133544921875,0.0,0.0,0.0004708249180112,288.273193359375,294.1499938964844,251.9203948974609,251.33827209472656,253.35794067382807,251.9840240478516,286.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.3648277759398306e-09,0.0010042758658528,-0.015727050602436,0.0,0.0,0.0,-0.0079681333154439,60.0,-23.520219802856445,-0.0,-6.876559410784466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62469482421875,0.0,0.0,9.427637996850537e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5827331542969,0.0,0.0,9.927750943461432e-05,290.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62548828125,0.0,0.0,7.332607492571697e-05,289.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042175292969,0.0,0.0,9.927758219419049e-05,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6647033691406,0.0,0.0,0.0004709297500085,288.2567749023437,294.1499938964844,251.8944396972656,251.3148956298828,253.3498687744141,251.9658050537109,286.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045059025287,6.390973528169752e-09,0.0010044996161013,-0.0157955382019281,0.0,0.0,0.0,-0.0079810954630374,60.0,-23.534343719482425,-0.0,-6.879621849975592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62469482421875,0.0,0.0,9.427637996850537e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5827331542969,0.0,0.0,9.927750943461432e-05,290.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62548828125,0.0,0.0,7.332607492571697e-05,289.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042175292969,0.0,0.0,9.927758219419049e-05,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6647033691406,0.0,0.0,0.0004709297500085,288.2567749023437,294.1499938964844,251.8944396972656,251.3148956298828,253.3498687744141,251.9658050537109,286.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045059025287,6.390973528169752e-09,0.0010044996161013,-0.0157955382019281,0.0,0.0,0.0,-0.0079810954630374,60.0,-23.534343719482425,-0.0,-6.879621849975592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60858154296875,0.0,0.0,9.426988253835587e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671081542969,0.0,0.0,9.927066275849938e-05,290.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,7.332101813517511e-05,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5883178710937,0.0,0.0,9.927074279403314e-05,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480712890625,0.0,0.0,0.0004708972992375,288.2403259277344,294.1499938964844,251.86715698242188,251.2902984619141,253.3415069580078,251.94590759277344,286.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044367518275,6.3828746732497166e-09,0.0010044303489848,-0.0157743245363235,0.0,0.0,0.0,-0.0079770805314183,60.0,-23.54328155517578,-0.0,-6.878673275423354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60858154296875,0.0,0.0,9.426988253835587e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671081542969,0.0,0.0,9.927066275849938e-05,290.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,7.332101813517511e-05,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5883178710937,0.0,0.0,9.927074279403314e-05,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480712890625,0.0,0.0,0.0004708972992375,288.2403259277344,294.1499938964844,251.86715698242188,251.2902984619141,253.3415069580078,251.94590759277344,286.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044367518275,6.3828746732497166e-09,0.0010044303489848,-0.0157743245363235,0.0,0.0,0.0,-0.0079770805314183,60.0,-23.54328155517578,-0.0,-6.878673275423354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924377441406,0.0,0.0,9.423194569535552e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514831542969,0.0,0.0,9.923071775119752e-05,290.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932006835937,0.0,0.0,7.32915141270496e-05,289.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.57244873046875,0.0,0.0,9.923079051077366e-05,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314392089844,0.0,0.0,0.0004707078041974,288.223876953125,294.1499938964844,251.8388061523437,251.26470947265625,253.3328094482422,251.9242553710937,286.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040326742455,6.335606261842486e-09,0.0010040262714028,-0.0156505033373832,0.0,0.0,0.0,-0.0079536484554409,60.0,-23.54569435119629,-0.0,-6.873137436969047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924377441406,0.0,0.0,9.423194569535552e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514831542969,0.0,0.0,9.923071775119752e-05,290.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932006835937,0.0,0.0,7.32915141270496e-05,289.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.57244873046875,0.0,0.0,9.923079051077366e-05,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314392089844,0.0,0.0,0.0004707078041974,288.223876953125,294.1499938964844,251.8388061523437,251.26470947265625,253.3328094482422,251.9242553710937,286.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040326742455,6.335606261842486e-09,0.0010040262714028,-0.0156505033373832,0.0,0.0,0.0,-0.0079536484554409,60.0,-23.54569435119629,-0.0,-6.873137436969047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843505859375,0.0,0.0,9.420185233466329e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436706542969,0.0,0.0,9.919903095578776e-05,290.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58514404296875,0.0,0.0,7.326810737140477e-05,289.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644836425781,0.0,0.0,9.919910371536388e-05,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62310791015625,0.0,0.0,0.0004705574829131,288.2156677246094,294.1499938964844,251.8243103027344,251.2516326904297,253.3283233642578,251.91287231445312,286.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037120664492,6.298112253944055e-09,0.0010037056636065,-0.0155522869899868,0.0,0.0,0.0,-0.0079350611194968,60.0,-23.544109344482425,-0.0,-6.86874770394752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762939453125,0.0,0.0,9.41677571972832e-05,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5358581542969,0.0,0.0,9.916312410496177e-05,290.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770568847656,0.0,0.0,7.324158650590107e-05,289.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565490722656,0.0,0.0,9.91631968645379e-05,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61480712890625,0.0,0.0,0.0004703871672973,288.2074279785156,294.1499938964844,251.8096466064453,251.2384033203125,253.32374572753903,251.9011688232422,286.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033487342298,6.255630236040588e-09,0.0010033424478024,-0.015441003255546,0.0,0.0,0.0,-0.007914001122117,60.0,-23.541126251220703,-0.0,-6.863776036425406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601501464844,0.0,0.0,9.410213533556087e-05,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202331542969,0.0,0.0,9.909402433549984e-05,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609130859375,0.0,0.0,7.319055293919519e-05,289.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406494140625,0.0,0.0,9.9094097095076e-05,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981750488281,0.0,0.0,0.0004700593708548,288.1910095214844,294.1499938964844,251.7799530029297,251.21160888671875,253.3143310546875,251.87696838378903,286.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026495438069,6.173873856596401e-09,0.0010026433737948,-0.0152268381789326,0.0,0.0,0.0,-0.0078734708949923,60.0,-23.533605575561523,-0.0,-6.854213552287547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601501464844,0.0,0.0,9.410213533556087e-05,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202331542969,0.0,0.0,9.909402433549984e-05,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609130859375,0.0,0.0,7.319055293919519e-05,289.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406494140625,0.0,0.0,9.9094097095076e-05,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981750488281,0.0,0.0,0.0004700593708548,288.1910095214844,294.1499938964844,251.7799530029297,251.21160888671875,253.3143310546875,251.87696838378903,286.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026495438069,6.173873856596401e-09,0.0010026433737948,-0.0152268381789326,0.0,0.0,0.0,-0.0078734708949923,60.0,-23.533605575561523,-0.0,-6.854213552287547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54400634765625,0.0,0.0,9.405054879607631e-05,290.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.50457763671875,0.0,0.0,9.903970203595236e-05,290.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54473876953125,0.0,0.0,7.315042603295296e-05,289.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247497558594,0.0,0.0,9.903976751957087e-05,291.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815734863281,0.0,0.0,0.00046980168554,288.174560546875,294.1499938964844,251.75,251.18458557128903,253.30455017089844,251.85177612304688,286.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.109596828451913e-09,0.0010020936606451,-0.015058459714055,0.0,0.0,0.0,-0.0078416056931018,60.0,-23.528047561645508,-0.0,-6.84670027339962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54400634765625,0.0,0.0,9.405054879607631e-05,290.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.50457763671875,0.0,0.0,9.903970203595236e-05,290.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54473876953125,0.0,0.0,7.315042603295296e-05,289.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247497558594,0.0,0.0,9.903976751957087e-05,291.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815734863281,0.0,0.0,0.00046980168554,288.174560546875,294.1499938964844,251.75,251.18458557128903,253.30455017089844,251.85177612304688,286.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.109596828451913e-09,0.0010020936606451,-0.015058459714055,0.0,0.0,0.0,-0.0078416056931018,60.0,-23.528047561645508,-0.0,-6.84670027339962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
