time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621060,290.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5278625488281,0.0,0.0,9.399653936270624e-05,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889221191406,0.0,0.0,9.898282587528227e-05,290.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5285949707031,0.0,0.0,7.310842192964628e-05,289.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.50885009765625,0.0,0.0,9.898289135890082e-05,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56494140625,0.0,0.0,0.0004695318930316,288.1581115722656,294.1499938964844,251.7200469970703,251.1575927734375,253.29440307617188,251.8258056640625,286.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015242733061,6.042304878661753e-09,0.0010015182197093,-0.0148821817710995,0.0,0.0,0.0,-0.0078082461841404,60.0,-23.52362823486328,-0.0,-6.83883882857117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5278625488281,0.0,0.0,9.399653936270624e-05,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889221191406,0.0,0.0,9.898282587528227e-05,290.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5285949707031,0.0,0.0,7.310842192964628e-05,289.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.50885009765625,0.0,0.0,9.898289135890082e-05,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56494140625,0.0,0.0,0.0004695318930316,288.1581115722656,294.1499938964844,251.7200469970703,251.1575927734375,253.29440307617188,251.8258056640625,286.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015242733061,6.042304878661753e-09,0.0010015182197093,-0.0148821817710995,0.0,0.0,0.0,-0.0078082461841404,60.0,-23.52362823486328,-0.0,-6.83883882857117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51171875,0.0,0.0,9.393966320203616e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732666015625,0.0,0.0,9.892293019220232e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.512451171875,0.0,0.0,7.306418410735205e-05,289.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.492919921875,0.0,0.0,9.892300295177849e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54833984375,0.0,0.0,0.0004692478105425,288.14166259765625,294.1499938964844,251.6903533935547,251.130859375,253.283920288086,251.79928588867188,286.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000918331556,5.971439787089139e-09,0.0010009122779592,-0.014696542173624,0.0,0.0,0.0,-0.007773115299642,60.0,-23.51860237121582,-0.0,-6.830564558413246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51171875,0.0,0.0,9.393966320203616e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732666015625,0.0,0.0,9.892293019220232e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.512451171875,0.0,0.0,7.306418410735205e-05,289.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.492919921875,0.0,0.0,9.892300295177849e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54833984375,0.0,0.0,0.0004692478105425,288.14166259765625,294.1499938964844,251.6903533935547,251.130859375,253.283920288086,251.79928588867188,286.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000918331556,5.971439787089139e-09,0.0010009122779592,-0.014696542173624,0.0,0.0,0.0,-0.007773115299642,60.0,-23.51860237121582,-0.0,-6.830564558413246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5036315917969,0.0,0.0,9.391029016114771e-05,290.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,9.889200009638444e-05,290.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043640136719,0.0,0.0,7.304133760044351e-05,289.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4849853515625,0.0,0.0,9.889206558000296e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400390625,0.0,0.0,0.0004691010690294,288.1334228515625,294.1499938964844,251.6756896972656,251.11769104003903,253.27853393554688,251.7859039306641,286.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006052907556,5.934840618948556e-09,0.0010005993535742,-0.014600665308535,0.0,0.0,0.0,-0.0077549717389047,60.0,-23.51573944091797,-0.0,-6.826292775485855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955444335937,0.0,0.0,9.388045145897196e-05,290.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45758056640625,0.0,0.0,9.88605825114064e-05,290.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49627685546875,0.0,0.0,7.301812729565427e-05,289.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770202636719,0.0,0.0,9.886064799502492e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53173828125,0.0,0.0,0.0004689520283136,288.1252136230469,294.1499938964844,251.66119384765625,251.1046600341797,253.2730865478516,251.77247619628903,286.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897669907994896e-09,0.0010002815397456,-0.0145032918080687,0.0,0.0,0.0,-0.0077365445904433,60.0,-23.512651443481445,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794006347656,0.0,0.0,9.381959534948692e-05,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,9.879649587674066e-05,290.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801330566406,0.0,0.0,7.2970797191374e-05,289.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610900878906,0.0,0.0,9.87965686363168e-05,291.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5151672363281,0.0,0.0,0.0004686480388045,288.1087646484375,294.1499938964844,251.63284301757807,251.0792388916016,253.26193237304688,251.7456512451172,286.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218474485727265e-09,0.000999633106403,-0.0143046621233224,0.0,0.0,0.0,-0.0076989559456706,60.0,-23.50577735900879,-0.0,-6.813114339365711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794006347656,0.0,0.0,9.381959534948692e-05,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,9.879649587674066e-05,290.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801330566406,0.0,0.0,7.2970797191374e-05,289.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610900878906,0.0,0.0,9.87965686363168e-05,291.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5151672363281,0.0,0.0,0.0004686480388045,288.1087646484375,294.1499938964844,251.63284301757807,251.0792388916016,253.26193237304688,251.7456512451172,286.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218474485727265e-09,0.000999633106403,-0.0143046621233224,0.0,0.0,0.0,-0.0076989559456706,60.0,-23.50577735900879,-0.0,-6.813114339365711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632568359375,0.0,0.0,9.37578224693425e-05,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262390136719,0.0,0.0,9.873144881566986e-05,290.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639892578125,0.0,0.0,7.292274676728994e-05,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451904296875,0.0,0.0,9.87315142992884e-05,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4985656738281,0.0,0.0,0.000468339479994,288.0923156738281,294.1499938964844,251.6055603027344,251.0548553466797,253.25050354003903,251.7190093994141,286.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989807149395,5.744880571256772e-09,0.0009989750105887,-0.0141030335798859,0.0,0.0,0.0,-0.0076608001254498,60.0,-23.497913360595703,-0.0,-6.804145158412211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632568359375,0.0,0.0,9.37578224693425e-05,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262390136719,0.0,0.0,9.873144881566986e-05,290.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639892578125,0.0,0.0,7.292274676728994e-05,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451904296875,0.0,0.0,9.87315142992884e-05,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4985656738281,0.0,0.0,0.000468339479994,288.0923156738281,294.1499938964844,251.6055603027344,251.0548553466797,253.25050354003903,251.7190093994141,286.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989807149395,5.744880571256772e-09,0.0009989750105887,-0.0141030335798859,0.0,0.0,0.0,-0.0076608001254498,60.0,-23.497913360595703,-0.0,-6.804145158412211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471130371094,0.0,0.0,9.36959040700458e-05,290.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105529785156,0.0,0.0,9.866624895948917e-05,290.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44781494140625,0.0,0.0,7.287459447979927e-05,289.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42926025390625,0.0,0.0,9.86663144431077e-05,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48199462890625,0.0,0.0,0.0004680301935877,288.0758972167969,294.1499938964844,251.57960510253903,251.03173828125,253.23880004882807,251.6927795410156,286.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983209893107,5.667740055059767e-09,0.0009983154013752,-0.0139009486883878,0.0,0.0,0.0,-0.007622558157891,60.0,-23.489124298095703,-0.0,-6.795161056061262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471130371094,0.0,0.0,9.36959040700458e-05,290.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105529785156,0.0,0.0,9.866624895948917e-05,290.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44781494140625,0.0,0.0,7.287459447979927e-05,289.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42926025390625,0.0,0.0,9.86663144431077e-05,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48199462890625,0.0,0.0,0.0004680301935877,288.0758972167969,294.1499938964844,251.57960510253903,251.03173828125,253.23880004882807,251.6927795410156,286.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983209893107,5.667740055059767e-09,0.0009983154013752,-0.0139009486883878,0.0,0.0,0.0,-0.007622558157891,60.0,-23.489124298095703,-0.0,-6.795161056061262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43096923828125,0.0,0.0,9.36347496462986e-05,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948669433594,0.0,0.0,9.860184945864604e-05,290.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316711425781,0.0,0.0,7.282702426891774e-05,289.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.413330078125,0.0,0.0,9.860190766630694e-05,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46539306640625,0.0,0.0,0.0004677247197832,288.0594482421875,294.1499938964844,251.55523681640625,251.0101623535156,253.2268829345703,251.6671905517578,285.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976692963391,5.5915414520768544e-09,0.0009976637084037,-0.0137013280764222,0.0,0.0,0.0,-0.0075847832486033,60.0,-23.479379653930664,-0.0,-6.786292772176239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43096923828125,0.0,0.0,9.36347496462986e-05,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948669433594,0.0,0.0,9.860184945864604e-05,290.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316711425781,0.0,0.0,7.282702426891774e-05,289.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.413330078125,0.0,0.0,9.860190766630694e-05,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46539306640625,0.0,0.0,0.0004677247197832,288.0594482421875,294.1499938964844,251.55523681640625,251.0101623535156,253.2268829345703,251.6671905517578,285.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976692963391,5.5915414520768544e-09,0.0009976637084037,-0.0137013280764222,0.0,0.0,0.0,-0.0075847832486033,60.0,-23.479379653930664,-0.0,-6.786292772176239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42291259765625,0.0,0.0,9.360462718177588e-05,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38702392578125,0.0,0.0,9.85701262834482e-05,290.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.423583984375,0.0,0.0,7.280359568540007e-05,289.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053955078125,0.0,0.0,9.857019176706672e-05,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571228027344,0.0,0.0,0.0004675742529798,288.0512390136719,294.1499938964844,251.5437469482422,251.00003051757807,253.22085571289065,251.6546936035156,285.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973484557121,5.554013249309264e-09,0.0009973428677767,-0.0136030130088329,0.0,0.0,0.0,-0.0075661786831915,60.0,-23.474180221557617,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4148254394531,0.0,0.0,9.357510862173513e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.379150390625,0.0,0.0,9.85390433925204e-05,290.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.41552734375,0.0,0.0,7.278064003912732e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974304199219,0.0,0.0,9.853910887613893e-05,291.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488525390625,0.0,0.0,0.0004674268129747,288.0429992675781,294.1499938964844,251.5327606201172,250.9903717041016,253.2147674560547,251.6424560546875,285.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517236889573951e-09,0.0009970284299924,-0.0135066686198115,0.0,0.0,0.0,-0.0075479471124708,60.0,-23.46875,-0.0,-6.77765044088119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.398681640625,0.0,0.0,9.351819608127698e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36346435546875,0.0,0.0,9.847911132965236e-05,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993530273437,0.0,0.0,7.273637311300263e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815002441406,0.0,0.0,9.84791768132709e-05,291.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322814941406,0.0,0.0,0.0004671425267588,288.0265808105469,294.1499938964844,251.5124053955078,250.9726104736328,253.2025146484375,251.6188201904297,285.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964274941012,5.446326500901932e-09,0.0009964220225811,-0.0133209004998207,0.0,0.0,0.0,-0.0075127938762307,60.0,-23.45724868774414,-0.0,-6.769408145146373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.398681640625,0.0,0.0,9.351819608127698e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36346435546875,0.0,0.0,9.847911132965236e-05,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993530273437,0.0,0.0,7.273637311300263e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815002441406,0.0,0.0,9.84791768132709e-05,291.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322814941406,0.0,0.0,0.0004671425267588,288.0265808105469,294.1499938964844,251.5124053955078,250.9726104736328,253.2025146484375,251.6188201904297,285.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964274941012,5.446326500901932e-09,0.0009964220225811,-0.0133209004998207,0.0,0.0,0.0,-0.0075127938762307,60.0,-23.45724868774414,-0.0,-6.769408145146373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3825378417969,0.0,0.0,9.346432489110156e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3477478027344,0.0,0.0,9.84223879640922e-05,290.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832092285156,0.0,0.0,7.269447814906016e-05,289.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655700683594,0.0,0.0,9.842244617175312e-05,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41571044921875,0.0,0.0,0.0004668734327424,288.0101318359375,294.1499938964844,251.49444580078125,250.9571533203125,253.19015502929688,251.59634399414065,285.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958534501492,5.379209522260453e-09,0.0009958480950444,-0.0131450677290558,0.0,0.0,0.0,-0.0074795209802687,60.0,-23.44499015808105,-0.0,-6.761611359706876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3825378417969,0.0,0.0,9.346432489110156e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3477478027344,0.0,0.0,9.84223879640922e-05,290.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832092285156,0.0,0.0,7.269447814906016e-05,289.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655700683594,0.0,0.0,9.842244617175312e-05,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41571044921875,0.0,0.0,0.0004668734327424,288.0101318359375,294.1499938964844,251.49444580078125,250.9571533203125,253.19015502929688,251.59634399414065,285.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958534501492,5.379209522260453e-09,0.0009958480950444,-0.0131450677290558,0.0,0.0,0.0,-0.0074795209802687,60.0,-23.44499015808105,-0.0,-6.761611359706876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664245605469,0.0,0.0,9.34147901716642e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33203125,0.0,0.0,9.837022662395611e-05,290.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670654296875,0.0,0.0,7.265594467753544e-05,289.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,9.837028483161704e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.399169921875,0.0,0.0,0.0004666259919758,287.99371337890625,294.1499938964844,251.47915649414065,250.9442443847656,253.177734375,251.5753631591797,285.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953256230801,5.317491336143121e-09,0.0009953202679753,-0.0129833780229091,0.0,0.0,0.0,-0.0074489242397248,60.0,-23.431928634643555,-0.0,-6.754446246759471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664245605469,0.0,0.0,9.34147901716642e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33203125,0.0,0.0,9.837022662395611e-05,290.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670654296875,0.0,0.0,7.265594467753544e-05,289.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,9.837028483161704e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.399169921875,0.0,0.0,0.0004666259919758,287.99371337890625,294.1499938964844,251.47915649414065,250.9442443847656,253.177734375,251.5753631591797,285.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953256230801,5.317491336143121e-09,0.0009953202679753,-0.0129833780229091,0.0,0.0,0.0,-0.0074489242397248,60.0,-23.431928634643555,-0.0,-6.754446246759471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,9.33701012399979e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,9.832315845414996e-05,290.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509216308594,0.0,0.0,7.262118742801249e-05,289.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33367919921875,0.0,0.0,9.832322393776848e-05,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38262939453125,0.0,0.0,0.0004664027364924,287.977294921875,294.1499938964844,251.466796875,250.93414306640625,253.1652984619141,251.5558013916016,285.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948493679985,5.261808766476861e-09,0.000994844129309,-0.0128375003114342,0.0,0.0,0.0,-0.0074213203042745,60.0,-23.41817092895508,-0.0,-6.74798457112047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,9.33701012399979e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,9.832315845414996e-05,290.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509216308594,0.0,0.0,7.262118742801249e-05,289.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33367919921875,0.0,0.0,9.832322393776848e-05,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38262939453125,0.0,0.0,0.0004664027364924,287.977294921875,294.1499938964844,251.466796875,250.93414306640625,253.1652984619141,251.5558013916016,285.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948493679985,5.261808766476861e-09,0.000994844129309,-0.0128375003114342,0.0,0.0,0.0,-0.0074213203042745,60.0,-23.41817092895508,-0.0,-6.74798457112047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421936035156,0.0,0.0,9.334997594123706e-05,290.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084716796875,0.0,0.0,9.830197086557746e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34283447265625,0.0,0.0,7.260553684318438e-05,289.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3257141113281,0.0,0.0,9.830202907323836e-05,291.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.000466302211862,287.96905517578125,294.1499938964844,251.46180725097656,250.93020629882807,253.1591033935547,251.5468139648437,285.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946349309757,5.236735489688726e-09,0.0009946296922862,-0.0127718113362789,0.0,0.0,0.0,-0.0074088899418711,60.0,-23.41095924377441,-0.0,-6.745075609160267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341064453125,0.0,0.0,9.333126217825338e-05,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30059814453125,0.0,0.0,9.828226757235824e-05,290.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3347473144531,0.0,0.0,7.259098492795601e-05,289.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177490234375,0.0,0.0,9.828232578001916e-05,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660888671875,0.0,0.0,0.0004662087594624,287.9608459472656,294.1499938964844,251.4576416015625,250.9270782470703,253.1529235839844,251.53829956054688,285.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213424358885277e-09,0.0009944303892552,-0.012710740789771,0.0,0.0,0.0,-0.007397333625704,60.0,-23.403573989868164,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179626464844,0.0,0.0,9.329868044005708e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.28485107421875,0.0,0.0,9.824796143220738e-05,290.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.318603515625,0.0,0.0,7.256564276758581e-05,289.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30181884765625,0.0,0.0,9.824801963986828e-05,291.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,0.0004660460108425,287.9444274902344,294.1499938964844,251.4519500732422,250.9233245849609,253.14064025878903,251.5228576660156,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172829276034463e-09,0.0009940832387655,-0.0126043884083628,0.0,0.0,0.0,-0.0073772086761891,60.0,-23.388261795043945,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179626464844,0.0,0.0,9.329868044005708e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.28485107421875,0.0,0.0,9.824796143220738e-05,290.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.318603515625,0.0,0.0,7.256564276758581e-05,289.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30181884765625,0.0,0.0,9.824801963986828e-05,291.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,0.0004660460108425,287.9444274902344,294.1499938964844,251.4519500732422,250.9233245849609,253.14064025878903,251.5228576660156,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172829276034463e-09,0.0009940832387655,-0.0126043884083628,0.0,0.0,0.0,-0.0073772086761891,60.0,-23.388261795043945,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30181884765625,0.0,0.0,9.32733528316021e-05,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26910400390625,0.0,0.0,9.822128777159378e-05,290.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3024597167969,0.0,0.0,7.25459394743666e-05,289.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2858581542969,0.0,0.0,9.822134597925468e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,0.0004659194964915,287.927978515625,294.1499938964844,251.4499969482422,250.9231414794922,253.12852478027344,251.5097045898437,285.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.141268744068839e-09,0.0009938132716342,-0.0125217037275433,0.0,0.0,0.0,-0.0073615624569356,60.0,-23.37218475341797,-0.0,-6.734006774422596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30181884765625,0.0,0.0,9.32733528316021e-05,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26910400390625,0.0,0.0,9.822128777159378e-05,290.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3024597167969,0.0,0.0,7.25459394743666e-05,289.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2858581542969,0.0,0.0,9.822134597925468e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,0.0004659194964915,287.927978515625,294.1499938964844,251.4499969482422,250.9231414794922,253.12852478027344,251.5097045898437,285.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.141268744068839e-09,0.0009938132716342,-0.0125217037275433,0.0,0.0,0.0,-0.0073615624569356,60.0,-23.37218475341797,-0.0,-6.734006774422596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856750488281,0.0,0.0,9.325304563390092e-05,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533569335937,0.0,0.0,9.819989645620808e-05,290.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862854003906,0.0,0.0,7.253014337038621e-05,289.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698974609375,0.0,0.0,9.8199954663869e-05,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31646728515625,0.0,0.0,0.0004658180405385,287.9115600585937,294.1499938964844,251.4499969482422,250.92486572265625,253.1166229248047,251.4989776611328,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936019778251,5.1159632086239534e-09,0.000993596855551,-0.0124554065987467,0.0,0.0,0.0,-0.0073490175418555,60.0,-23.355728149414062,-0.0,-6.731074364552114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856750488281,0.0,0.0,9.325304563390092e-05,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533569335937,0.0,0.0,9.819989645620808e-05,290.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862854003906,0.0,0.0,7.253014337038621e-05,289.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698974609375,0.0,0.0,9.8199954663869e-05,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31646728515625,0.0,0.0,0.0004658180405385,287.9115600585937,294.1499938964844,251.4499969482422,250.92486572265625,253.1166229248047,251.4989776611328,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936019778251,5.1159632086239534e-09,0.000993596855551,-0.0124554065987467,0.0,0.0,0.0,-0.0073490175418555,60.0,-23.355728149414062,-0.0,-6.731074364552114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695007324219,0.0,0.0,9.32368784560822e-05,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,9.81828779913485e-05,290.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701110839844,0.0,0.0,7.25175705156289e-05,289.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539367675781,0.0,0.0,9.81829289230518e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,0.000465737277409,287.8951110839844,294.1499938964844,251.4499969482422,250.9266662597656,253.1049346923828,251.4903259277344,285.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934297995641,5.0958202102435735e-09,0.00099342467729,-0.0124026341363787,0.0,0.0,0.0,-0.0073390319012105,60.0,-23.339874267578125,-0.0,-6.728740942207878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695007324219,0.0,0.0,9.32368784560822e-05,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,9.81828779913485e-05,290.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701110839844,0.0,0.0,7.25175705156289e-05,289.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539367675781,0.0,0.0,9.81829289230518e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,0.000465737277409,287.8951110839844,294.1499938964844,251.4499969482422,250.9266662597656,253.1049346923828,251.4903259277344,285.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934297995641,5.0958202102435735e-09,0.00099342467729,-0.0124026341363787,0.0,0.0,0.0,-0.0073390319012105,60.0,-23.339874267578125,-0.0,-6.728740942207878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26141357421875,0.0,0.0,9.322996629634872e-05,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297058105469,0.0,0.0,9.817560203373432e-05,290.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26202392578125,0.0,0.0,7.251219358295202e-05,289.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,9.817565296543762e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916259765625,0.0,0.0,0.0004657027602661,287.8868713378906,294.1499938964844,251.4499969482422,250.92759704589844,253.09918212890625,251.48660278320312,285.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933561086654,5.087210208643e-09,0.0009933509863913,-0.0123800775036215,0.0,0.0,0.0,-0.007334763649851,60.0,-23.33222389221192,-0.0,-6.727743340206871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533264160156,0.0,0.0,9.322406549472362e-05,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218322753906,0.0,0.0,9.81693810899742e-05,290.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539367675781,0.0,0.0,7.250760245369747e-05,289.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2379455566406,0.0,0.0,9.816943929763512e-05,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833557128906,0.0,0.0,0.0004656732780858,287.878662109375,294.1499938964844,251.4499969482422,250.9285430908203,253.09347534179688,251.4832763671875,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079853870881834e-09,0.0009932881221175,-0.012360805645585,0.0,0.0,0.0,-0.0073311165906488,60.0,-23.32480812072754,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,9.321463585365564e-05,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,9.815945668378844e-05,290.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377624511719,0.0,0.0,7.250027556437999e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2219543457031,0.0,0.0,9.815950761549176e-05,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668151855469,0.0,0.0,0.0004656261880882,287.8622131347656,294.1499938964844,251.4499969482422,250.9304962158203,253.0821990966797,251.4774169921875,285.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.06810726719209e-09,0.0009931876556947,-0.0123300310224294,0.0,0.0,0.0,-0.0073252930305898,60.0,-23.31056022644043,-0.0,-6.725530710127714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,9.321463585365564e-05,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,9.815945668378844e-05,290.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377624511719,0.0,0.0,7.250027556437999e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2219543457031,0.0,0.0,9.815950761549176e-05,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668151855469,0.0,0.0,0.0004656261880882,287.8622131347656,294.1499938964844,251.4499969482422,250.9304962158203,253.0821990966797,251.4774169921875,285.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.06810726719209e-09,0.0009931876556947,-0.0123300310224294,0.0,0.0,0.0,-0.0073252930305898,60.0,-23.31056022644043,-0.0,-6.725530710127714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209777832031,0.0,0.0,9.320808021584526e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19024658203125,0.0,0.0,9.81525518000126e-05,290.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215576171875,0.0,0.0,7.249517511809245e-05,289.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059631347656,0.0,0.0,9.81526100076735e-05,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502746582031,0.0,0.0,0.0004655934753827,287.8457336425781,294.1499938964844,251.4499969482422,250.9324951171875,253.0711212158203,251.4726104736328,285.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.29709815979004,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
