time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623400,290.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209777832031,0.0,0.0,9.320808021584526e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19024658203125,0.0,0.0,9.81525518000126e-05,290.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215576171875,0.0,0.0,7.249517511809245e-05,289.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059631347656,0.0,0.0,9.81526100076735e-05,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502746582031,0.0,0.0,0.0004655934753827,287.8457336425781,294.1499938964844,251.4499969482422,250.9324951171875,253.0711212158203,251.4726104736328,285.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.29709815979004,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048034667969,0.0,0.0,9.320441313320772e-05,290.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744384765625,0.0,0.0,9.814868826651946e-05,290.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20538330078125,0.0,0.0,7.249232294270769e-05,289.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899719238281,0.0,0.0,9.814874647418036e-05,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337341308594,0.0,0.0,0.0004655751399695,287.82928466796875,294.1499938964844,251.4499969482422,250.9345703125,253.06024169921875,251.46864318847656,285.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.28437614440918,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048034667969,0.0,0.0,9.320441313320772e-05,290.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744384765625,0.0,0.0,9.814868826651946e-05,290.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20538330078125,0.0,0.0,7.249232294270769e-05,289.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899719238281,0.0,0.0,9.814874647418036e-05,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337341308594,0.0,0.0,0.0004655751399695,287.82928466796875,294.1499938964844,251.4499969482422,250.9345703125,253.06024169921875,251.46864318847656,285.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.28437614440918,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885986328125,0.0,0.0,9.320308163296433e-05,290.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,9.814728400669992e-05,290.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891784667969,0.0,0.0,7.249128248076886e-05,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739501953125,0.0,0.0,9.814734221436085e-05,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171630859375,0.0,0.0,0.0004655684751924,287.81280517578125,294.1499938964844,251.4499969482422,250.93667602539065,253.049545288086,251.46534729003903,285.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.27229690551757,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885986328125,0.0,0.0,9.320308163296433e-05,290.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,9.814728400669992e-05,290.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891784667969,0.0,0.0,7.249128248076886e-05,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739501953125,0.0,0.0,9.814734221436085e-05,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171630859375,0.0,0.0,0.0004655684751924,287.81280517578125,294.1499938964844,251.4499969482422,250.93667602539065,253.049545288086,251.46534729003903,285.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.27229690551757,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18048095703125,0.0,0.0,9.320334356743842e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,9.814756049308926e-05,290.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810607910156,0.0,0.0,7.249148620758206e-05,289.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,9.814761870075016e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088928222656,0.0,0.0,0.0004655697848647,287.8045654296875,294.1499938964844,251.4499969482422,250.937744140625,253.0442810058593,251.4639434814453,285.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.266508102416992,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723937988281,0.0,0.0,9.320411481894551e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14276123046875,0.0,0.0,9.814837540034203e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,7.249209011206403e-05,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,9.814842633204536e-05,291.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006225585937,0.0,0.0,0.0004655736556742,287.7963256835937,294.1499938964844,251.4499969482422,250.93882751464844,253.0390472412109,251.46267700195312,285.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054990204200749e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187905363738,60.0,-23.26085662841797,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561889648437,0.0,0.0,9.320719982497394e-05,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,9.81516277533956e-05,290.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.0,0.0,7.249449117807671e-05,289.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418762207031,0.0,0.0,9.815167868509889e-05,291.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840515136719,0.0,0.0,0.0004655890516005,287.77984619140625,294.1499938964844,251.4499969482422,250.9410095214844,253.0287475585937,251.46047973632807,285.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058834684490421e-09,0.0009931083768606,-0.0123057374730706,0.0,0.0,0.0,-0.0073206960223615,60.0,-23.249956130981445,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561889648437,0.0,0.0,9.320719982497394e-05,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,9.81516277533956e-05,290.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.0,0.0,7.249449117807671e-05,289.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418762207031,0.0,0.0,9.815167868509889e-05,291.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840515136719,0.0,0.0,0.0004655890516005,287.77984619140625,294.1499938964844,251.4499969482422,250.9410095214844,253.0287475585937,251.46047973632807,285.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058834684490421e-09,0.0009931083768606,-0.0123057374730706,0.0,0.0,0.0,-0.0073206960223615,60.0,-23.249956130981445,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,9.32118491618894e-05,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1110534667969,0.0,0.0,9.815652447286992e-05,290.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405029296875,0.0,0.0,7.249810732901096e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258544921875,0.0,0.0,9.815657540457325e-05,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16748046875,0.0,0.0,0.000465612305561,287.76336669921875,294.1499938964844,251.4499969482422,250.9432067871093,253.0186004638672,251.4586181640625,285.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626940054495e-09,0.0009931578533723,-0.0123209124431014,0.0,0.0,0.0,-0.007323567289859,60.0,-23.23947525024414,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,9.32118491618894e-05,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1110534667969,0.0,0.0,9.815652447286992e-05,290.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405029296875,0.0,0.0,7.249810732901096e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258544921875,0.0,0.0,9.815657540457325e-05,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16748046875,0.0,0.0,0.000465612305561,287.76336669921875,294.1499938964844,251.4499969482422,250.9432067871093,253.0186004638672,251.4586181640625,285.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626940054495e-09,0.0009931578533723,-0.0123209124431014,0.0,0.0,0.0,-0.007323567289859,60.0,-23.23947525024414,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,9.321812831331044e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,9.816313831834124e-05,290.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,7.250298949657008e-05,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,9.816318925004452e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,0.0004656436503864,287.7468566894531,294.1499938964844,251.4499969482422,250.9454345703125,253.00865173339844,251.45713806152344,285.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072446018772325e-09,0.0009932246757671,-0.0123413978144526,0.0,0.0,0.0,-0.0073274439200758,60.0,-23.22945785522461,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,9.321812831331044e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,9.816313831834124e-05,290.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,7.250298949657008e-05,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,9.816318925004452e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,0.0004656436503864,287.7468566894531,294.1499938964844,251.4499969482422,250.9454345703125,253.00865173339844,251.45713806152344,285.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072446018772325e-09,0.0009932246757671,-0.0123413978144526,0.0,0.0,0.0,-0.0073274439200758,60.0,-23.22945785522461,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,9.322546975454316e-05,290.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,9.817086538532747e-05,290.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080322265625,0.0,0.0,7.250870112329721e-05,289.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,9.81709163170308e-05,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13433837890625,0.0,0.0,0.0004656803212128,287.7303771972656,294.1499938964844,251.4499969482422,250.9476776123047,252.9988708496093,251.45587158203125,285.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815911478707684e-09,0.0009933029068633,-0.0123653570190072,0.0,0.0,0.0,-0.0073319775983691,60.0,-23.219730377197266,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,9.322546975454316e-05,290.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,9.817086538532747e-05,290.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080322265625,0.0,0.0,7.250870112329721e-05,289.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,9.81709163170308e-05,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13433837890625,0.0,0.0,0.0004656803212128,287.7303771972656,294.1499938964844,251.4499969482422,250.9476776123047,252.9988708496093,251.45587158203125,285.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815911478707684e-09,0.0009933029068633,-0.0123653570190072,0.0,0.0,0.0,-0.0073319775983691,60.0,-23.219730377197266,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,9.322955156676473e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.0,9.817516547627748e-05,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,7.2511873440817e-05,289.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.085693359375,0.0,0.0,9.817521640798076e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,0.000465700722998,287.7221069335937,294.1499938964844,251.4499969482422,250.94879150390625,252.99403381347656,251.4553375244141,285.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.214988708496094,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,9.323383710579948e-05,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633850097656,0.0,0.0,9.817968384595588e-05,290.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,7.25152058294043e-05,289.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07763671875,0.0,0.0,9.817972750170156e-05,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,0.0004657221434172,287.7138671875,294.1499938964844,251.4499969482422,250.94992065429688,252.9892578125,251.4548492431641,285.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.21030616760254,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,9.324289567302912e-05,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,9.818921535043046e-05,290.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,7.252224895637482e-05,289.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.0,9.818926628213376e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,0.0004657673707697,287.69732666015625,294.1499938964844,251.4499969482422,250.9521484375,252.9798278808593,251.45399475097656,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.20108985900879,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,9.324289567302912e-05,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,9.818921535043046e-05,290.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,7.252224895637482e-05,289.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.0,9.818926628213376e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,0.0004657673707697,287.69732666015625,294.1499938964844,251.4499969482422,250.9521484375,252.9798278808593,251.45399475097656,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.20108985900879,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,9.325235441792756e-05,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03155517578125,0.0,0.0,9.819918341236188e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592346191406,0.0,0.0,7.252961222548038e-05,289.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0454406738281,0.0,0.0,9.81992343440652e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,0.0004658146644942,287.6808166503906,294.1499938964844,251.4499969482422,250.9543914794922,252.9705505371093,251.45330810546875,285.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.1920108795166,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,9.325235441792756e-05,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03155517578125,0.0,0.0,9.819918341236188e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592346191406,0.0,0.0,7.252961222548038e-05,289.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0454406738281,0.0,0.0,9.81992343440652e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,0.0004658146644942,287.6808166503906,294.1499938964844,251.4499969482422,250.9543914794922,252.9705505371093,251.45330810546875,285.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.1920108795166,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,9.326200233772396e-05,290.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.015625,0.0,0.0,9.820934064919128e-05,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,7.25371137377806e-05,289.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,9.82093915808946e-05,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,0.0004658628313336,287.6642761230469,294.1499938964844,251.4499969482422,250.95660400390625,252.96145629882807,251.4527282714844,285.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.183012008666992,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,9.326200233772396e-05,290.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.015625,0.0,0.0,9.820934064919128e-05,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,7.25371137377806e-05,289.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,9.82093915808946e-05,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,0.0004658628313336,287.6642761230469,294.1499938964844,251.4499969482422,250.95660400390625,252.96145629882807,251.4527282714844,285.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.183012008666992,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,9.327157749794424e-05,290.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.821942512644456e-05,290.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,7.254455704241991e-05,289.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132141113281,0.0,0.0,9.821946878219023e-05,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,0.000465910648927,287.6477355957031,294.1499938964844,251.4499969482422,250.9587860107422,252.95249938964844,251.4522399902344,285.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.174034118652344,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,9.327157749794424e-05,290.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.821942512644456e-05,290.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,7.254455704241991e-05,289.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132141113281,0.0,0.0,9.821946878219023e-05,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,0.000465910648927,287.6477355957031,294.1499938964844,251.4499969482422,250.9587860107422,252.95249938964844,251.4522399902344,285.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.174034118652344,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,9.327625593869016e-05,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,9.822435094974936e-05,290.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,7.2548195021227e-05,289.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0051574707031,0.0,0.0,9.822439460549504e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431213378906,0.0,0.0,0.0004659340193029,287.63946533203125,294.1499938964844,251.4499969482422,250.9598693847656,252.9480895996093,251.45204162597656,285.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.16953086853028,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,9.328080341219902e-05,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,9.822913852985948e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,7.255173841258511e-05,289.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,9.822918218560515e-05,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348205566406,0.0,0.0,0.0004659567493945,287.6311950683594,294.1499938964844,251.4499969482422,250.9609375,252.94371032714844,251.4518585205078,285.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.16500663757324,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935607910156,0.0,0.0,9.328943269792944e-05,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,9.82382262009196e-05,290.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,7.255844684550539e-05,289.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98095703125,0.0,0.0,9.823826985666528e-05,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182189941406,0.0,0.0,0.0004659998521674,287.6146240234375,294.1499938964844,251.4499969482422,250.9630584716797,252.93507385253903,251.45152282714844,285.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.155872344970703,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935607910156,0.0,0.0,9.328943269792944e-05,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,9.82382262009196e-05,290.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,7.255844684550539e-05,289.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98095703125,0.0,0.0,9.823826985666528e-05,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182189941406,0.0,0.0,0.0004659998521674,287.6146240234375,294.1499938964844,251.4499969482422,250.9630584716797,252.93507385253903,251.45152282714844,285.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.155872344970703,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,9.329723252449185e-05,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,9.8246440757066e-05,290.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,7.256451499415562e-05,289.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,9.824649168876932e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.0,0.0,0.0004660388221964,287.5980834960937,294.1499938964844,251.4499969482422,250.9651336669922,252.92657470703125,251.4512634277344,285.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.14656448364257,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,9.329723252449185e-05,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,9.8246440757066e-05,290.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,7.256451499415562e-05,289.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,9.824649168876932e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.0,0.0,0.0004660388221964,287.5980834960937,294.1499938964844,251.4499969482422,250.9651336669922,252.92657470703125,251.4512634277344,285.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.14656448364257,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,9.330391912953928e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93572998046875,0.0,0.0,9.825347660807891e-05,290.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96142578125,0.0,0.0,7.256971002789214e-05,289.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486389160156,0.0,0.0,9.825352753978224e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.0,0.0004660722042899,287.5815124511719,294.1499938964844,251.4499969482422,250.9671630859375,252.91824340820312,251.45103454589844,285.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.13701629638672,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,9.330391912953928e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93572998046875,0.0,0.0,9.825347660807891e-05,290.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96142578125,0.0,0.0,7.256971002789214e-05,289.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486389160156,0.0,0.0,9.825352753978224e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.0,0.0004660722042899,287.5815124511719,294.1499938964844,251.4499969482422,250.9671630859375,252.91824340820312,251.45103454589844,285.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.13701629638672,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446105957031,0.0,0.0,9.330919419880956e-05,290.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,9.825904271565378e-05,290.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450988769531,0.0,0.0,7.257382094394416e-05,289.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.825908637139946e-05,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,0.0004660986014641,287.56494140625,294.1499938964844,251.4499969482422,250.9691162109375,252.9100646972656,251.45086669921875,285.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185889939696153e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.127153396606445,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446105957031,0.0,0.0,9.330919419880956e-05,290.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,9.825904271565378e-05,290.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450988769531,0.0,0.0,7.257382094394416e-05,289.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.825908637139946e-05,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,0.0004660986014641,287.56494140625,294.1499938964844,251.4499969482422,250.9691162109375,252.9100646972656,251.45086669921875,285.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185889939696153e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.127153396606445,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,9.331130422651768e-05,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.82612618827261e-05,289.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,7.257545803440735e-05,289.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,9.82613055384718e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,0.0004661091079469,287.556640625,294.1499938964844,251.4499969482422,250.97007751464844,252.9060211181641,251.4507751464844,285.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.1885105101234785e-09,0.000994217232801,-0.0126454709097743,0.0,0.0,0.0,-0.0073849819600582,60.0,-23.12210464477539,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92828369140625,0.0,0.0,9.331291948910804e-05,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,9.826296445680782e-05,289.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92877197265625,0.0,0.0,7.25767167750746e-05,289.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,9.826300811255352e-05,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,0.0004661171988118,287.5483703613281,294.1499938964844,251.4499969482422,250.9710235595703,252.9020233154297,251.45071411132807,285.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507505774497,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.11694526672364,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,9.331467299489304e-05,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,9.82648052740842e-05,289.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,7.257807737914845e-05,289.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.0,9.82648489298299e-05,291.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,0.0004661259299609,287.5317687988281,294.1499938964844,251.4499969482422,250.97283935546875,252.8941345214844,251.4505920410156,285.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192704932710512e-09,0.0009942530887201,-0.0126564595848321,0.0,0.0,0.0,-0.0073870616033673,60.0,-23.106285095214844,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,9.331467299489304e-05,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,9.82648052740842e-05,289.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,7.257807737914845e-05,289.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.0,9.82648489298299e-05,291.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,0.0004661259299609,287.5317687988281,294.1499938964844,251.4499969482422,250.97283935546875,252.8941345214844,251.4505920410156,285.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192704932710512e-09,0.0009942530887201,-0.0126564595848321,0.0,0.0,0.0,-0.0073870616033673,60.0,-23.106285095214844,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
