time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625740,290.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.331446926807983e-05,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,9.82645942713134e-05,289.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89605712890625,0.0,0.0,7.257792458403856e-05,289.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,9.826463792705908e-05,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,0.0004661249404307,287.51519775390625,294.1499938964844,251.4499969482422,250.97457885742188,252.8863677978516,251.4504852294922,285.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192454910485367e-09,0.0009942509932443,-0.0126558039337396,0.0,0.0,0.0,-0.0073869377374649,60.0,-23.09517478942871,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.331446926807983e-05,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,9.82645942713134e-05,289.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89605712890625,0.0,0.0,7.257792458403856e-05,289.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,9.826463792705908e-05,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,0.0004661249404307,287.51519775390625,294.1499938964844,251.4499969482422,250.97457885742188,252.8863677978516,251.4504852294922,285.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192454910485367e-09,0.0009942509932443,-0.0126558039337396,0.0,0.0,0.0,-0.0073869377374649,60.0,-23.09517478942871,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,9.331191540695728e-05,290.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555603027344,0.0,0.0,9.826190216699616e-05,289.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,7.257593097165227e-05,289.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,9.826194582274184e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,0.0004661121638491,287.49859619140625,294.1499938964844,251.4499969482422,250.9762420654297,252.8787384033203,251.4503936767578,285.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267238137063e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-23.083532333374023,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,9.331191540695728e-05,290.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555603027344,0.0,0.0,9.826190216699616e-05,289.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,7.257593097165227e-05,289.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,9.826194582274184e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,0.0004661121638491,287.49859619140625,294.1499938964844,251.4499969482422,250.9762420654297,252.8787384033203,251.4503936767578,285.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267238137063e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-23.083532333374023,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.33067494770512e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,9.825646702665836e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,7.257192191900685e-05,289.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,9.825651068240404e-05,290.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852233886719,0.0,0.0,0.0004660863778553,287.48199462890625,294.1499938964844,251.4499969482422,250.9777984619141,252.8712310791016,251.4503326416016,285.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837270467644e-09,0.0009941686876118,-0.012630607932806,0.0,0.0,0.0,-0.0073821698315441,60.0,-23.071292877197266,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.33067494770512e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,9.825646702665836e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,7.257192191900685e-05,289.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,9.825651068240404e-05,290.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852233886719,0.0,0.0,0.0004660863778553,287.48199462890625,294.1499938964844,251.4499969482422,250.9777984619141,252.8712310791016,251.4503326416016,285.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837270467644e-09,0.0009941686876118,-0.012630607932806,0.0,0.0,0.0,-0.0073821698315441,60.0,-23.071292877197266,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,9.3303264293354e-05,290.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,9.82527926680632e-05,289.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,7.256920071085915e-05,289.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433837890625,0.0,0.0,9.825283632380888e-05,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.0,0.0004660689446609,287.4737243652344,294.1499938964844,251.4499969482422,250.97854614257807,252.8675231933593,251.45030212402344,285.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784874166571634e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.06496238708496,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465576171875,0.0,0.0,9.329872409580275e-05,290.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,9.824801963986828e-05,289.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,7.256567187141627e-05,289.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,9.824805601965636e-05,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685913085937,0.0,0.0,0.0004660463018808,287.4654235839844,294.1499938964844,251.4499969482422,250.9792633056641,252.8638610839844,251.4502716064453,285.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728337169265615e-09,0.0009940832387655,-0.0126043995842337,0.0,0.0,0.0,-0.0073772105388343,60.0,-23.05838966369629,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302001953125,0.0,0.0,9.328762826044112e-05,290.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.82363271759823e-05,289.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,7.255704258568585e-05,289.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.823637083172798e-05,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,0.0004659908590838,287.4488220214844,294.1499938964844,251.4499969482422,250.9806060791016,252.8566131591797,251.45022583007807,285.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.1590043348426215e-09,0.0009939649607986,-0.0125681683421134,0.0,0.0,0.0,-0.0073703550733625,60.0,-23.04477882385254,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302001953125,0.0,0.0,9.328762826044112e-05,290.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.82363271759823e-05,289.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,7.255704258568585e-05,289.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.823637083172798e-05,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,0.0004659908590838,287.4488220214844,294.1499938964844,251.4499969482422,250.9806060791016,252.8566131591797,251.45022583007807,285.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.1590043348426215e-09,0.0009939649607986,-0.0125681683421134,0.0,0.0,0.0,-0.0073703550733625,60.0,-23.04477882385254,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.050000000745058,9.32719703996554e-05,290.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.791259765625,0.0,0.050000000745058,9.821984713198616e-05,289.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.050000000745058,7.254486990859732e-05,289.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.050000000745058,9.821989078773186e-05,290.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.050000000745058,0.0004659126570913,287.4322204589844,291.1499938964844,251.4499969482422,250.9818420410156,252.8494873046875,251.4501800537109,285.3617248535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139502157192055e-09,0.0009937982540577,-0.01251707598567,0.0,0.0,0.0,-0.0073606870137155,60.0,-23.03020668029785,-0.0,-6.733802138114697e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.050000000745058,9.32719703996554e-05,290.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.791259765625,0.0,0.050000000745058,9.821984713198616e-05,289.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.050000000745058,7.254486990859732e-05,289.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.050000000745058,9.821989078773186e-05,290.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.050000000745058,0.0004659126570913,287.4322204589844,291.1499938964844,251.4499969482422,250.9818420410156,252.8494873046875,251.4501800537109,285.3617248535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139502157192055e-09,0.0009937982540577,-0.01251707598567,0.0,0.0,0.0,-0.0073606870137155,60.0,-23.03020668029785,-0.0,-6.733802138114697e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387939453125,0.6442223787307739,0.050000000745058,0.04081342369318,290.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.6442223787307739,0.050000000745058,0.042978499084711,290.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1388854980469,0.6442223787307739,0.050000000745058,0.0317437760531902,289.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365051269531,0.6442223787307739,0.050000000745058,0.0429785028100013,290.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432189941406,0.6442223787307739,0.050000000745058,0.203871488571167,285.84393310546875,291.1499938964844,251.4499969482422,250.9823608398437,276.2233581542969,281.9320983886719,285.0820617675781,1.0,0.1099062487483024,0.0,0.0,1.0,1.0,-0.4610528945922851,2.561855012572778e-07,0.461052656173706,-0.1624602675437927,0.0,0.0,0.0,9.408398628234863,60.0,-988.5541381835938,-0.0,12.276057243347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.6309079527854919,0.050000000745058,0.0452373400330543,290.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.6309079527854919,0.050000000745058,0.0476370975375175,290.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.6309079527854919,0.050000000745058,0.035184595733881,289.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.6309079527854919,0.050000000745058,0.0476370975375175,290.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.6309079527854919,0.050000000745058,0.2259698808193206,284.63525390625,291.1499938964844,251.4499969482422,250.9827575683593,279.7923278808594,290.4589538574219,284.13739013671875,1.0,0.1210937052965164,0.2568314671516418,0.2568314671516418,1.0,1.0,-0.4820101857185364,0.0361359342932701,0.4458742439746856,-0.111407995223999,0.0,0.0,0.0,12.513986587524414,60.0,-1628.7491455078125,-0.0,16.68190574645996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,306.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938397100015503e-21,7.542637529835545e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2742004394531,0.5706852674484253,0.050000000745058,0.0456823818385601,290.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2742004394531,0.5706852674484253,0.050000000745058,0.0481057465076446,290.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2742004394531,0.5706852674484253,0.050000000745058,0.0355307422578334,289.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2742004394531,0.5706852674484253,0.050000000745058,0.0481057465076446,290.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2742004394531,0.5706852674484253,0.050000000745058,0.2281929552555084,283.2237548828125,291.1499938964844,251.4499969482422,250.98318481445312,279.8610534667969,290.91412353515625,283.1118469238281,1.0,0.1405935436487198,0.3438988029956817,0.3438988029956817,1.0,1.0,-0.4867546558380127,0.0707177445292472,0.4160369038581848,-0.0780127570033073,0.0,0.0,1.0,20.03468894958496,60.0,-69.44178771972656,-6605.86865234375,23.188697814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.123291015625,306.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,3012.368896484375,18000.0,0.0,0.0,0.0057549024932086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349296748638153,0.3349310755729675,-1.4018818319527782e-06,0.0,5.840494850417599e-06,0.0,0.0,5.760438442230225,0.0,0.0,0.0,0.2358873188495636,4.0,0.0,1.0
626640,290.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2742004394531,0.5706852674484253,0.050000000745058,0.0456823818385601,290.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2742004394531,0.5706852674484253,0.050000000745058,0.0481057465076446,290.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2742004394531,0.5706852674484253,0.050000000745058,0.0355307422578334,289.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2742004394531,0.5706852674484253,0.050000000745058,0.0481057465076446,290.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2742004394531,0.5706852674484253,0.050000000745058,0.2281929552555084,283.2237548828125,291.1499938964844,251.4499969482422,250.98318481445312,279.8610534667969,290.91412353515625,283.1118469238281,1.0,0.1405935436487198,0.3438988029956817,0.3438988029956817,1.0,1.0,-0.4867546558380127,0.0707177445292472,0.4160369038581848,-0.0780127570033073,0.0,0.0,1.0,20.03468894958496,60.0,-69.44178771972656,-6605.86865234375,23.188697814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.123291015625,306.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,3012.368896484375,18000.0,0.0,0.0,0.0057549024932086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349296748638153,0.3349310755729675,-1.4018818319527782e-06,0.0,5.840494850417599e-06,0.0,0.0,5.760438442230225,0.0,0.0,0.0,0.2358873188495636,4.0,0.0,1.0
626700,289.9982604980469,297.1499938964844,293.1499938964844,0.0007283553713932,-69.9882583618164,284.397216796875,0.5489951968193054,0.050000000745058,0.0458196736872196,290.5318908691406,297.1499938964844,293.1499938964844,0.0005357402842491,-53.79738235473633,284.11749267578125,0.5489951968193054,0.050000000745058,0.0482503250241279,290.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.66571044921875,0.5489951968193054,0.050000000745058,0.0356375239789485,289.741943359375,297.1499938964844,293.1499938964844,0.0007356702699325,-74.4411849975586,284.3705444335937,0.5489951968193054,0.050000000745058,0.0482503250241279,290.8927917480469,297.1499938964844,293.1499938964844,0.000505514035467,-227.67840576171875,284.066650390625,0.5489951968193054,0.050000000745058,0.228878766298294,283.71160888671875,291.1499938964844,251.4499969482422,250.9832305908203,279.8534851074219,290.8970947265625,284.4360656738281,1.0,0.1489954739809036,0.3784866034984588,0.3784866034984588,1.0,1.0,-0.4882176220417022,0.0871202200651168,0.4010974168777466,-0.0620016902685165,0.0,0.0,1.0,23.70513153076172,60.0,2369.35400390625,-7601.08642578125,26.34067344665528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5421447753906,308.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,6602.65673828125,19080.0,0.0,0.0,0.0252839401364326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8187201619148254,0.8187257051467896,-5.563594640989322e-06,0.0,2.5659985112724822e-05,0.0,0.0,61.27581405639648,0.0,0.0,0.0,0.485504686832428,4.0,0.0,1.0
626760,290.0013122558594,297.1499938964844,293.1499938964844,0.0014020749367773,-128.89097595214844,287.0307006835937,0.5322694778442383,0.050000000745058,0.0459508821368217,290.5301208496094,297.1499938964844,293.1499938964844,0.0011149080237373,-107.92913055419922,286.597412109375,0.5322694778442383,0.050000000745058,0.0483884923160076,290.03240966796875,297.1499938964844,293.1499938964844,0.00100525515154,-71.87589263916016,286.3544006347656,0.5322694778442383,0.050000000745058,0.0357395745813846,289.7408447265625,297.1499938964844,293.1499938964844,0.001476842095144,-142.96621704101562,287.1188659667969,0.5322694778442383,0.050000000745058,0.0483884923160076,290.89080810546875,297.1499938964844,293.1499938964844,0.00098173529841,-450.8159790039063,286.41583251953125,0.5322694778442383,0.050000000745058,0.229534164071083,285.1768798828125,291.1499938964844,251.4499969482422,250.983154296875,279.8538818359375,290.89080810546875,285.8351135253906,1.0,0.1565595418214798,0.4136733710765838,0.4136733710765838,0.9999570846557616,1.0,-0.4896157383918762,0.1049082353711128,0.384707510471344,-0.0445949174463748,0.0,0.0,1.0,27.21613121032715,60.0,2863.94482421875,-7601.671875,29.372386932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2592163085937,307.6020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,11758.765625,19080.0,0.0,0.0,0.0446502082049846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102605223655701,1.102615237236023,-1.0041798304882832e-05,0.0,4.531428567133844e-05,0.0,0.0,149.06297302246094,0.0,0.0,0.0,0.6151033639907837,4.0,0.0,1.0
626820,290.03826904296875,297.1499938964844,293.1499938964844,0.002590010408312,-225.0378875732422,290.8061218261719,0.5094948410987854,0.050000000745058,0.0461900644004344,290.54931640625,297.1499938964844,293.1499938964844,0.002142276847735,-196.079345703125,290.14288330078125,0.5094948410987854,0.050000000745058,0.0486403629183769,290.06365966796875,297.1499938964844,293.1499938964844,0.0022234339267015,-150.30511474609375,290.22412109375,0.5094948410987854,0.050000000745058,0.0359256044030189,289.76593017578125,297.1499938964844,293.1499938964844,0.0028002129402011,-256.1098327636719,291.1010131835937,0.5094948410987854,0.050000000745058,0.0486403629183769,290.912353515625,297.1499938964844,293.1499938964844,0.0018564164638519,-806.048583984375,289.7328186035156,0.5094948410987854,0.050000000745058,0.2307289391756057,287.1078796386719,291.1499938964844,251.4499969482422,250.98269653320312,279.87255859375,290.9075927734375,287.4512023925781,1.0,0.1693923324346542,0.4867202043533325,0.4867202043533325,0.9998711943626404,1.0,-0.4921644628047943,0.1415577828884124,0.3506066799163818,-0.0086525259539484,0.0,0.0,1.0,33.617332458496094,60.0,2361.663818359375,-7292.9443359375,34.942264556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3548583984375,306.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,16854.44140625,19080.0,0.0,0.0,0.08335492759943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3204448223114014,1.320459246635437,-1.439946390746627e-05,0.0,8.459465607302263e-05,0.0,0.0,255.98605346679688,0.0,0.0,0.0,0.7245664000511169,4.0,0.0,1.0
626880,290.03826904296875,297.1499938964844,293.1499938964844,0.002590010408312,-225.0378875732422,290.8061218261719,0.5094948410987854,0.050000000745058,0.0461900644004344,290.54931640625,297.1499938964844,293.1499938964844,0.002142276847735,-196.079345703125,290.14288330078125,0.5094948410987854,0.050000000745058,0.0486403629183769,290.06365966796875,297.1499938964844,293.1499938964844,0.0022234339267015,-150.30511474609375,290.22412109375,0.5094948410987854,0.050000000745058,0.0359256044030189,289.76593017578125,297.1499938964844,293.1499938964844,0.0028002129402011,-256.1098327636719,291.1010131835937,0.5094948410987854,0.050000000745058,0.0486403629183769,290.912353515625,297.1499938964844,293.1499938964844,0.0018564164638519,-806.048583984375,289.7328186035156,0.5094948410987854,0.050000000745058,0.2307289391756057,287.1078796386719,291.1499938964844,251.4499969482422,250.98269653320312,279.87255859375,290.9075927734375,287.4512023925781,1.0,0.1693923324346542,0.4867202043533325,0.4867202043533325,0.9998711943626404,1.0,-0.4921644628047943,0.1415577828884124,0.3506066799163818,-0.0086525259539484,0.0,0.0,1.0,33.617332458496094,60.0,2361.663818359375,-7292.9443359375,34.942264556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3548583984375,306.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,16854.44140625,19080.0,0.0,0.0,0.08335492759943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3204448223114014,1.320459246635437,-1.439946390746627e-05,0.0,8.459465607302263e-05,0.0,0.0,255.98605346679688,0.0,0.0,0.0,0.7245664000511169,4.0,0.0,1.0
626940,290.0909423828125,297.1499938964844,293.1499938964844,0.0036285750102251,-302.0628662109375,293.4467468261719,0.4953983724117279,0.050000000745058,0.0463941097259521,290.5813293457031,297.1499938964844,293.1499938964844,0.003038175869733,-267.232421875,292.60968017578125,0.4953983724117279,0.050000000745058,0.0488552302122116,290.1098937988281,297.1499938964844,293.1499938964844,0.0032801232300698,-212.8690185546875,292.9313049316406,0.4953983724117279,0.050000000745058,0.0360843054950237,289.808349609375,297.1499938964844,293.1499938964844,0.0039718179032206,-347.0156555175781,293.911865234375,0.4953983724117279,0.050000000745058,0.0488552302122116,290.9499206542969,297.1499938964844,293.1499938964844,0.0026058419607579,-1088.3916015625,291.99969482421875,0.4953983724117279,0.050000000745058,0.2317481786012649,288.3131408691406,291.1499938964844,251.4499969482422,250.9818420410156,279.5575256347656,290.9433288574219,288.5662841796875,1.0,0.179559051990509,0.5149267911911011,0.5149267911911011,0.999785304069519,1.0,-0.4943386912345886,0.1556284725666046,0.3387102484703064,0.0048938635736703,0.0,0.0,1.0,39.07595443725586,60.0,1722.99853515625,-7160.41845703125,39.742183685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.25518798828125,305.0159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18450.0625,20160.0,0.0,0.0,0.1199736595153808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815357685089111,1.3815515041351318,-1.5762676412123255e-05,0.0,0.0001217580138472,0.0,0.0,293.185302734375,0.0,0.0,0.0,0.7702284455299377,4.0,0.0,1.0
627000,290.0909423828125,297.1499938964844,293.1499938964844,0.0036285750102251,-302.0628662109375,293.4467468261719,0.4953983724117279,0.050000000745058,0.0463941097259521,290.5813293457031,297.1499938964844,293.1499938964844,0.003038175869733,-267.232421875,292.60968017578125,0.4953983724117279,0.050000000745058,0.0488552302122116,290.1098937988281,297.1499938964844,293.1499938964844,0.0032801232300698,-212.8690185546875,292.9313049316406,0.4953983724117279,0.050000000745058,0.0360843054950237,289.808349609375,297.1499938964844,293.1499938964844,0.0039718179032206,-347.0156555175781,293.911865234375,0.4953983724117279,0.050000000745058,0.0488552302122116,290.9499206542969,297.1499938964844,293.1499938964844,0.0026058419607579,-1088.3916015625,291.99969482421875,0.4953983724117279,0.050000000745058,0.2317481786012649,288.3131408691406,291.1499938964844,251.4499969482422,250.9818420410156,279.5575256347656,290.9433288574219,288.5662841796875,1.0,0.179559051990509,0.5149267911911011,0.5149267911911011,0.999785304069519,1.0,-0.4943386912345886,0.1556284725666046,0.3387102484703064,0.0048938635736703,0.0,0.0,1.0,39.07595443725586,60.0,1722.99853515625,-7160.41845703125,39.742183685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.25518798828125,305.0159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18450.0625,20160.0,0.0,0.0,0.1199736595153808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815357685089111,1.3815515041351318,-1.5762676412123255e-05,0.0,0.0001217580138472,0.0,0.0,293.185302734375,0.0,0.0,0.0,0.7702284455299377,4.0,0.0,1.0
627060,290.1474304199219,297.1499938964844,293.1499938964844,0.0045635001733899,-364.2706298828125,295.4954833984375,0.4857222139835357,0.050000000745058,0.0465629771351814,290.6172790527344,297.1499938964844,293.1499938964844,0.0038270847871899,-324.9216003417969,294.5243530273437,0.4857222139835357,0.050000000745058,0.0490330569446086,290.1606750488281,297.1499938964844,293.1499938964844,0.0042182700708508,-263.2958374023437,295.0306396484375,0.4857222139835357,0.050000000745058,0.0362156480550766,289.8562927246094,297.1499938964844,293.1499938964844,0.0050554163753986,-420.834716796875,296.1027526855469,0.4857222139835357,0.050000000745058,0.0490330569446086,290.99322509765625,297.1499938964844,293.1499938964844,0.0032468677964061,-1313.1904296875,293.7392578125,0.4857222139835357,0.050000000745058,0.2325917035341262,289.2247314453125,291.1499938964844,251.4499969482422,250.98062133789065,279.3402709960937,290.986083984375,289.4228210449219,1.0,0.1875257194042205,0.5216708183288574,0.5216708183288574,0.9998711943626404,1.0,-0.4961381256580353,0.1590466797351837,0.3370914459228515,0.0079175420105457,0.0,0.0,1.0,43.59244537353516,48.0,1252.559814453125,-7146.18896484375,43.74739837646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.82330322265625,304.6300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,19809.611328125,20160.0,0.0,0.0,0.1529391258955001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431532382965088,1.431549310684204,-1.6924197552725673e-05,0.0,0.000155213769176,0.0,0.0,326.1817321777344,0.0,0.0,0.0,0.7820528149604797,4.0,0.0,1.0
627120,290.1474304199219,297.1499938964844,293.1499938964844,0.0045635001733899,-364.2706298828125,295.4954833984375,0.4857222139835357,0.050000000745058,0.0465629771351814,290.6172790527344,297.1499938964844,293.1499938964844,0.0038270847871899,-324.9216003417969,294.5243530273437,0.4857222139835357,0.050000000745058,0.0490330569446086,290.1606750488281,297.1499938964844,293.1499938964844,0.0042182700708508,-263.2958374023437,295.0306396484375,0.4857222139835357,0.050000000745058,0.0362156480550766,289.8562927246094,297.1499938964844,293.1499938964844,0.0050554163753986,-420.834716796875,296.1027526855469,0.4857222139835357,0.050000000745058,0.0490330569446086,290.99322509765625,297.1499938964844,293.1499938964844,0.0032468677964061,-1313.1904296875,293.7392578125,0.4857222139835357,0.050000000745058,0.2325917035341262,289.2247314453125,291.1499938964844,251.4499969482422,250.98062133789065,279.3402709960937,290.986083984375,289.4228210449219,1.0,0.1875257194042205,0.5216708183288574,0.5216708183288574,0.9998711943626404,1.0,-0.4961381256580353,0.1590466797351837,0.3370914459228515,0.0079175420105457,0.0,0.0,1.0,43.59244537353516,48.0,1252.559814453125,-7146.18896484375,43.74739837646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.82330322265625,304.6300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,19809.611328125,20160.0,0.0,0.0,0.1529391258955001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431532382965088,1.431549310684204,-1.6924197552725673e-05,0.0,0.000155213769176,0.0,0.0,326.1817321777344,0.0,0.0,0.0,0.7820528149604797,4.0,0.0,1.0
627180,290.2028503417969,297.1499938964844,293.1499938964844,0.0054367166012525,-415.3266906738281,297.1612854003906,0.4834330976009369,0.050000000745058,0.0466051809489727,290.6531066894531,297.1499938964844,293.1499938964844,0.0045421221293509,-372.4757690429688,296.0828857421875,0.4834330976009369,0.050000000745058,0.0490774996578693,290.2108459472656,297.1499938964844,293.1499938964844,0.0050850505940616,-304.7058410644531,296.73712158203125,0.4834330976009369,0.050000000745058,0.0362484753131866,289.9039611816406,297.1499938964844,293.1499938964844,0.0061042685993015,-481.8178405761719,297.8924865722656,0.4834330976009369,0.050000000745058,0.0490774996578693,291.037109375,297.1499938964844,293.1499938964844,0.0038069849833846,-1495.486083984375,295.14190673828125,0.4834330976009369,0.050000000745058,0.2328025251626968,289.9561462402344,291.1499938964844,251.4499969482422,250.97906494140625,279.241943359375,291.0300598144531,290.1191101074219,1.0,0.1889747381210327,0.5253087282180786,0.5253087282180786,0.9999570846557616,1.0,-0.4965881705284118,0.1606894582509994,0.3358987271785736,0.0094879381358623,0.0,0.0,1.0,44.72170639038086,36.0,957.3362426757812,-7211.27490234375,44.752967834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9423828125,304.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,20064.92578125,20160.0,0.0,0.0,0.1809789389371872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440727949142456,1.4407449960708618,-1.7142323486041278e-05,0.0,0.0001836706214817,0.0,0.0,332.5079650878906,0.0,0.0,0.0,0.7866594791412354,4.0,0.0,1.0
627240,290.2028503417969,297.1499938964844,293.1499938964844,0.0054367166012525,-415.3266906738281,297.1612854003906,0.4834330976009369,0.050000000745058,0.0466051809489727,290.6531066894531,297.1499938964844,293.1499938964844,0.0045421221293509,-372.4757690429688,296.0828857421875,0.4834330976009369,0.050000000745058,0.0490774996578693,290.2108459472656,297.1499938964844,293.1499938964844,0.0050850505940616,-304.7058410644531,296.73712158203125,0.4834330976009369,0.050000000745058,0.0362484753131866,289.9039611816406,297.1499938964844,293.1499938964844,0.0061042685993015,-481.8178405761719,297.8924865722656,0.4834330976009369,0.050000000745058,0.0490774996578693,291.037109375,297.1499938964844,293.1499938964844,0.0038069849833846,-1495.486083984375,295.14190673828125,0.4834330976009369,0.050000000745058,0.2328025251626968,289.9561462402344,291.1499938964844,251.4499969482422,250.97906494140625,279.241943359375,291.0300598144531,290.1191101074219,1.0,0.1889747381210327,0.5253087282180786,0.5253087282180786,0.9999570846557616,1.0,-0.4965881705284118,0.1606894582509994,0.3358987271785736,0.0094879381358623,0.0,0.0,1.0,44.72170639038086,36.0,957.3362426757812,-7211.27490234375,44.752967834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9423828125,304.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,20064.92578125,20160.0,0.0,0.0,0.1809789389371872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440727949142456,1.4407449960708618,-1.7142323486041278e-05,0.0,0.0001836706214817,0.0,0.0,332.5079650878906,0.0,0.0,0.0,0.7866594791412354,4.0,0.0,1.0
627300,290.2290954589844,297.1499938964844,293.1499938964844,0.0058597782626748,-437.5182495117188,297.8919982910156,0.4846443831920624,0.050000000745058,0.0465827882289886,290.67041015625,297.1499938964844,293.1499938964844,0.0048791095614433,-393.1457214355469,296.7665100097656,0.4846443831920624,0.050000000745058,0.04905391857028,290.2349853515625,297.1499938964844,293.1499938964844,0.0055015287362039,-322.6822814941406,297.4847106933594,0.4846443831920624,0.050000000745058,0.0362310595810413,289.9268493652344,297.1499938964844,293.1499938964844,0.0066274851560592,-508.4367065429688,298.6793518066406,0.4846443831920624,0.050000000745058,0.04905391857028,291.0584716796875,297.1499938964844,293.1499938964844,0.0040628551505506,-1573.7593994140625,295.7535705566406,0.4846443831920624,0.050000000745058,0.2326906770467758,290.2755126953125,291.1499938964844,251.4499969482422,250.97817993164065,279.2151184082031,291.05157470703125,290.4268798828125,1.0,0.1877840906381607,0.5265098214149475,0.5265098214149475,1.0,1.0,-0.4963496625423431,0.1611001044511795,0.3352495729923248,0.0099702905863523,0.0,0.0,1.0,44.123146057128906,36.0,862.7054443359375,-7274.74755859375,44.21932601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1671447753906,304.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,20110.615234375,21240.0,0.0,0.0,0.192936435341835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423673152923584,1.4423844814300537,-1.7181358998641372e-05,0.0,0.0001958059583557,0.0,0.0,333.6443786621094,0.0,0.0,0.0,0.8024807572364807,4.0,0.0,1.0
627360,290.254150390625,297.1499938964844,293.1499938964844,0.0062784915789961,-457.82757568359375,298.5704345703125,0.487143725156784,0.050000000745058,0.0465370528399944,290.6871337890625,297.1499938964844,293.1499938964844,0.0052067041397094,-412.0880737304688,297.4013366699219,0.487143725156784,0.050000000745058,0.0490057580173015,290.2582397460937,297.1499938964844,293.1499938964844,0.0059117162600159,-339.1251525878906,298.17803955078125,0.487143725156784,0.050000000745058,0.0361954867839813,289.9488525390625,297.1499938964844,293.1499938964844,0.0071552419103682,-532.8174438476562,299.4103088378906,0.487143725156784,0.050000000745058,0.0490057580173015,291.07916259765625,297.1499938964844,293.1499938964844,0.0043067028746008,-1645.085693359375,296.3201599121094,0.487143725156784,0.050000000745058,0.2324622124433517,290.5741882324219,291.1499938964844,251.4499969482422,250.97720336914065,279.19683837890625,291.0724792480469,290.71807861328125,1.0,0.185506522655487,0.5274533033370972,0.5274533033370972,0.9997633695602416,1.0,-0.4958623945713043,0.1613257825374603,0.334536612033844,0.0103260297328233,0.0,0.0,1.0,42.90034103393555,25.0,800.2852172851562,-7367.76904296875,43.1308822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4779968261719,305.2801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,20884.12109375,21240.0,0.0,0.0,0.2034952938556671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698442220687866,1.4698619842529297,-1.7842196029960178e-05,0.0,0.0002065218577627,0.0,0.0,353.07763671875,0.0,0.0,0.0,0.8029698729515076,4.0,0.0,1.0
627420,290.3006286621094,297.1499938964844,293.1499938964844,0.0071037611924111,-492.9378356933594,299.80322265625,0.4952652156352997,0.050000000745058,0.0463962852954864,290.7187194824219,297.1499938964844,293.1499938964844,0.0058339401148259,-444.8471984863281,298.5570983886719,0.4952652156352997,0.050000000745058,0.0488575212657451,290.3021545410156,297.1499938964844,293.1499938964844,0.006714794319123,-367.5511474609375,299.4361572265625,0.4952652156352997,0.050000000745058,0.0360860005021095,289.9900207519531,297.1499938964844,293.1499938964844,0.0082293292507529,-575.137451171875,300.73828125,0.4952652156352997,0.050000000745058,0.0488575212657451,291.1182861328125,297.1499938964844,293.1499938964844,0.0047586713917553,-1767.0712890625,297.3509521484375,0.4952652156352997,0.050000000745058,0.2317590564489364,291.1363220214844,291.1499938964844,251.4499969482422,250.9750823974609,279.1758728027344,291.1120910644531,291.27154541015625,1.0,0.1785460859537124,0.5288597941398621,0.5288597941398621,0.99929016828537,1.0,-0.4943625628948211,0.1614060997962951,0.332956463098526,0.0107904057949781,0.0,0.0,0.9940183758735656,39.13644409179688,25.0,731.705078125,-7572.880859375,39.79375076293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.296142578125,306.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,21153.09765625,21240.0,0.0,0.0,0.2204373627901077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478935956954956,1.4789539575576782,-1.806582622521092e-05,0.0,0.0002237158914795,0.0,0.0,359.6999816894531,0.0,0.0,0.0,0.8074489235877991,4.0,0.0,1.0
627480,290.3006286621094,297.1499938964844,293.1499938964844,0.0071037611924111,-492.9378356933594,299.80322265625,0.4952652156352997,0.050000000745058,0.0463962852954864,290.7187194824219,297.1499938964844,293.1499938964844,0.0058339401148259,-444.8471984863281,298.5570983886719,0.4952652156352997,0.050000000745058,0.0488575212657451,290.3021545410156,297.1499938964844,293.1499938964844,0.006714794319123,-367.5511474609375,299.4361572265625,0.4952652156352997,0.050000000745058,0.0360860005021095,289.9900207519531,297.1499938964844,293.1499938964844,0.0082293292507529,-575.137451171875,300.73828125,0.4952652156352997,0.050000000745058,0.0488575212657451,291.1182861328125,297.1499938964844,293.1499938964844,0.0047586713917553,-1767.0712890625,297.3509521484375,0.4952652156352997,0.050000000745058,0.2317590564489364,291.1363220214844,291.1499938964844,251.4499969482422,250.9750823974609,279.1758728027344,291.1120910644531,291.27154541015625,1.0,0.1785460859537124,0.5288597941398621,0.5288597941398621,0.99929016828537,1.0,-0.4943625628948211,0.1614060997962951,0.332956463098526,0.0107904057949781,0.0,0.0,0.9940183758735656,39.13644409179688,25.0,731.705078125,-7572.880859375,39.79375076293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.296142578125,306.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,21153.09765625,21240.0,0.0,0.0,0.2204373627901077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478935956954956,1.4789539575576782,-1.806582622521092e-05,0.0,0.0002237158914795,0.0,0.0,359.6999816894531,0.0,0.0,0.0,0.8074489235877991,4.0,0.0,1.0
627540,290.3426208496094,297.1499938964844,293.1499938964844,0.0079363593831658,-522.4028930664062,300.90252685546875,0.5025635361671448,0.050000000745058,0.04628387093544,290.7477722167969,297.1499938964844,293.1499938964844,0.0064428863115608,-472.3580627441406,299.5917358398437,0.5025635361671448,0.050000000745058,0.0487391464412212,290.3427734375,297.1499938964844,293.1499938964844,0.0075177079997956,-391.372802734375,300.55596923828125,0.5025635361671448,0.050000000745058,0.0359985679388046,290.0274353027344,297.1499938964844,293.1499938964844,0.0093613835051655,-610.82373046875,301.9208068847656,0.5025635361671448,0.050000000745058,0.0487391464412212,291.154296875,297.1499938964844,293.1499938964844,0.0051791775040328,-1868.14697265625,298.2750549316406,0.5025635361671448,0.050000000745058,0.2311975210905075,291.6706848144531,291.1499938964844,251.4499969482422,250.97271728515625,279.1659545898437,291.1485900878906,291.8011779785156,1.0,0.1731636077165603,0.5298972129821777,0.5298972129821777,0.9988169074058532,1.0,-0.4931645691394806,0.1614293307065963,0.3317352533340454,0.0111278519034385,0.0,0.0,0.8887424468994141,36.13072967529297,25.0,702.7495727539062,-7787.1142578125,37.14290237426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28240966796875,306.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,22235.20703125,22320.0,0.0,0.0,0.2320562303066253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4191378355026243,1.4191550016403198,-1.7258185835089535e-05,0.0,0.0002355075848754,0.0,0.0,325.8323974609375,0.0,0.0,0.0,0.7923611402511597,4.0,0.0,1.0
627600,290.3426208496094,297.1499938964844,293.1499938964844,0.0079363593831658,-522.4028930664062,300.90252685546875,0.5025635361671448,0.050000000745058,0.04628387093544,290.7477722167969,297.1499938964844,293.1499938964844,0.0064428863115608,-472.3580627441406,299.5917358398437,0.5025635361671448,0.050000000745058,0.0487391464412212,290.3427734375,297.1499938964844,293.1499938964844,0.0075177079997956,-391.372802734375,300.55596923828125,0.5025635361671448,0.050000000745058,0.0359985679388046,290.0274353027344,297.1499938964844,293.1499938964844,0.0093613835051655,-610.82373046875,301.9208068847656,0.5025635361671448,0.050000000745058,0.0487391464412212,291.154296875,297.1499938964844,293.1499938964844,0.0051791775040328,-1868.14697265625,298.2750549316406,0.5025635361671448,0.050000000745058,0.2311975210905075,291.6706848144531,291.1499938964844,251.4499969482422,250.97271728515625,279.1659545898437,291.1485900878906,291.8011779785156,1.0,0.1731636077165603,0.5298972129821777,0.5298972129821777,0.9988169074058532,1.0,-0.4931645691394806,0.1614293307065963,0.3317352533340454,0.0111278519034385,0.0,0.0,0.8887424468994141,36.13072967529297,25.0,702.7495727539062,-7787.1142578125,37.14290237426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28240966796875,306.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,22235.20703125,22320.0,0.0,0.0,0.2320562303066253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4191378355026243,1.4191550016403198,-1.7258185835089535e-05,0.0,0.0002355075848754,0.0,0.0,325.8323974609375,0.0,0.0,0.0,0.7923611402511597,4.0,0.0,1.0
