time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627660,290.3805236816406,297.1499938964844,293.1499938964844,0.0087903793901205,-547.4589233398438,301.8909912109375,0.5087942481040955,0.050000000745058,0.0461990050971508,290.7745361328125,297.1499938964844,293.1499938964844,0.0070432433858513,-495.7439270019531,300.5255432128906,0.5087942481040955,0.050000000745058,0.0486497767269611,290.3797607421875,297.1499938964844,293.1499938964844,0.0083361575379967,-411.6524353027344,301.5623474121094,0.5087942481040955,0.050000000745058,0.0359325595200061,290.0614318847656,297.1499938964844,293.1499938964844,0.0105769950896501,-641.3013305664062,302.9821472167969,0.5087942481040955,0.050000000745058,0.0486497767269611,291.1874084472656,297.1499938964844,293.1499938964844,0.0055762375704944,-1952.9205322265625,299.1109313964844,0.5087942481040955,0.050000000745058,0.2307735979557037,292.18048095703125,291.1499938964844,251.4499969482422,250.9701385498047,279.1610717773437,291.1821594238281,292.30133056640625,1.0,0.1688640564680099,0.5307352542877197,0.5307352542877197,0.998265266418457,1.0,-0.4922602474689483,0.1614646762609481,0.330795556306839,0.0114135956391692,0.0,0.0,0.7169926166534424,33.86173629760742,25.0,657.239501953125,-7910.3310546875,35.15006256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3506774902344,307.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,25643.544921875,22320.0,0.0,0.0,0.2387263625860214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1902745962142944,1.19028902053833,-1.4402498891286086e-05,0.0,0.000242276903009,0.0,0.0,216.6516876220703,0.0,0.0,0.0,0.6717506051063538,4.0,0.0,1.0
627720,290.3805236816406,297.1499938964844,293.1499938964844,0.0087903793901205,-547.4589233398438,301.8909912109375,0.5087942481040955,0.050000000745058,0.0461990050971508,290.7745361328125,297.1499938964844,293.1499938964844,0.0070432433858513,-495.7439270019531,300.5255432128906,0.5087942481040955,0.050000000745058,0.0486497767269611,290.3797607421875,297.1499938964844,293.1499938964844,0.0083361575379967,-411.6524353027344,301.5623474121094,0.5087942481040955,0.050000000745058,0.0359325595200061,290.0614318847656,297.1499938964844,293.1499938964844,0.0105769950896501,-641.3013305664062,302.9821472167969,0.5087942481040955,0.050000000745058,0.0486497767269611,291.1874084472656,297.1499938964844,293.1499938964844,0.0055762375704944,-1952.9205322265625,299.1109313964844,0.5087942481040955,0.050000000745058,0.2307735979557037,292.18048095703125,291.1499938964844,251.4499969482422,250.9701385498047,279.1610717773437,291.1821594238281,292.30133056640625,1.0,0.1688640564680099,0.5307352542877197,0.5307352542877197,0.998265266418457,1.0,-0.4922602474689483,0.1614646762609481,0.330795556306839,0.0114135956391692,0.0,0.0,0.7169926166534424,33.86173629760742,25.0,657.239501953125,-7910.3310546875,35.15006256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3506774902344,307.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,25643.544921875,22320.0,0.0,0.0,0.2387263625860214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1902745962142944,1.19028902053833,-1.4402498891286086e-05,0.0,0.000242276903009,0.0,0.0,216.6516876220703,0.0,0.0,0.0,0.6717506051063538,4.0,0.0,1.0
627780,290.4147644042969,297.1499938964844,293.1499938964844,0.0097364019602537,-572.6387329101562,302.7777099609375,0.5142089128494263,0.050000000745058,0.0461327470839023,290.799072265625,297.1499938964844,293.1499938964844,0.0076797264628112,-519.103759765625,301.35821533203125,0.5142089128494263,0.050000000745058,0.0485800057649612,290.4131164550781,297.1499938964844,293.1499938964844,0.0092357937246561,-431.8753356933594,302.4640808105469,0.5142089128494263,0.050000000745058,0.0358810275793075,290.0924072265625,297.1499938964844,293.1499938964844,0.0119905229657888,-671.9024047851562,303.9389953613281,0.5142089128494263,0.050000000745058,0.0485800057649612,291.2177124023437,297.1499938964844,293.1499938964844,0.0059796022251248,-2037.42626953125,299.8486022949219,0.5142089128494263,0.050000000745058,0.2304426282644271,292.6042175292969,291.1499938964844,251.4499969482422,250.9673767089844,279.1585693359375,291.2129211425781,292.6806335449219,1.0,0.1654228568077087,0.531452476978302,0.531452476978302,0.9977136254310608,1.0,-0.4915542006492615,0.1615137308835983,0.3300404846668243,0.011669891886413,0.0,0.0,0.4930630028247833,32.09041976928711,25.0,440.30084228515625,-7566.28466796875,33.59926223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4947814941406,307.8297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,27266.033203125,22320.0,0.0,0.0,0.2402313500642776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674387454986572,0.6674476265907288,-8.871340469340794e-06,0.0,0.0002438042720314,0.0,0.0,64.47221374511719,0.0,0.0,0.0,0.4603470861911773,4.0,0.0,1.0
627840,290.4147644042969,297.1499938964844,293.1499938964844,0.0097364019602537,-572.6387329101562,302.7777099609375,0.5142089128494263,0.050000000745058,0.0461327470839023,290.799072265625,297.1499938964844,293.1499938964844,0.0076797264628112,-519.103759765625,301.35821533203125,0.5142089128494263,0.050000000745058,0.0485800057649612,290.4131164550781,297.1499938964844,293.1499938964844,0.0092357937246561,-431.8753356933594,302.4640808105469,0.5142089128494263,0.050000000745058,0.0358810275793075,290.0924072265625,297.1499938964844,293.1499938964844,0.0119905229657888,-671.9024047851562,303.9389953613281,0.5142089128494263,0.050000000745058,0.0485800057649612,291.2177124023437,297.1499938964844,293.1499938964844,0.0059796022251248,-2037.42626953125,299.8486022949219,0.5142089128494263,0.050000000745058,0.2304426282644271,292.6042175292969,291.1499938964844,251.4499969482422,250.9673767089844,279.1585693359375,291.2129211425781,292.6806335449219,1.0,0.1654228568077087,0.531452476978302,0.531452476978302,0.9977136254310608,1.0,-0.4915542006492615,0.1615137308835983,0.3300404846668243,0.011669891886413,0.0,0.0,0.4930630028247833,32.09041976928711,25.0,440.30084228515625,-7566.28466796875,33.59926223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4947814941406,307.8297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,27266.033203125,22320.0,0.0,0.0,0.2402313500642776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674387454986572,0.6674476265907288,-8.871340469340794e-06,0.0,0.0002438042720314,0.0,0.0,64.47221374511719,0.0,0.0,0.0,0.4603470861911773,4.0,0.0,1.0
627900,290.4306640625,297.1499938964844,293.1499938964844,0.0103184347972273,-589.083740234375,303.18572998046875,0.5184727311134338,0.050000000745058,0.0460848547518253,290.810546875,297.1499938964844,293.1499938964844,0.0080561153590679,-534.220947265625,301.73065185546875,0.5184727311134338,0.050000000745058,0.0485295727849006,290.4285888671875,297.1499938964844,293.1499938964844,0.0097833685576915,-444.8546142578125,302.87701416015625,0.5184727311134338,0.050000000745058,0.0358437746763229,290.10894775390625,297.1499938964844,293.1499938964844,0.0162849333137273,-803.302978515625,304.0596008300781,0.5607186555862427,0.0764368623495101,0.0587789639830589,291.2318115234375,297.1499938964844,293.1499938964844,0.0062109036371111,-2092.956298828125,300.1649780273437,0.5184727311134338,0.050000000745058,0.2302033901214599,292.7216491699219,291.1499938964844,251.4499969482422,250.9659423828125,279.157958984375,291.2272644042969,292.74639892578125,1.0,0.1641025692224502,0.531795859336853,0.531795859336853,0.9974378347396852,1.0,-0.5033330917358398,0.1655062586069107,0.3378268480300903,0.0127933695912361,0.0,0.0,0.3760086596012115,30.90015983581543,25.0,179.4439239501953,-7173.71435546875,33.72126770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1250305175781,307.2569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,26180.306640625,21240.0,0.0,0.0,0.2386159598827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305344820022583,0.4305415451526642,-7.058192295517074e-06,0.0,0.0002421648678136,0.0,0.0,30.44394302368164,0.0,0.0,0.0,0.3672419786453247,4.0,0.0,1.0
627960,290.4459228515625,297.1499938964844,293.1499938964844,0.0110830152407288,-612.7113037109375,303.5758056640625,0.5263724327087402,0.050000000745058,0.0460045523941516,290.82159423828125,297.1499938964844,293.1499938964844,0.0085324514657258,-555.7635498046875,302.069091796875,0.5263724327087402,0.050000000745058,0.0484450086951255,290.4434814453125,297.1499938964844,293.1499938964844,0.0104938801378011,-463.2310791015625,303.2682800292969,0.5263724327087402,0.050000000745058,0.0357813201844692,290.1470031738281,297.1499938964844,293.1499938964844,0.0356263518333435,-1210.1573486328125,304.0406494140625,0.6570009589195251,0.1075126826763153,0.0881507247686386,291.2458190917969,297.1499938964844,293.1499938964844,0.0064937761053442,-2172.475830078125,300.4285888671875,0.5263724327087402,0.050000000745058,0.2298022657632827,292.7044372558594,291.1499938964844,251.4499969482422,250.9644775390625,279.1590881347656,291.2415466308594,292.6337280273437,1.0,0.1633515805006027,0.5323355197906494,0.5323355197906494,0.9971805810928344,1.0,-0.5378251671791077,0.1769603788852691,0.3608648180961609,0.0164455641061067,0.0,0.0,0.2730399966239929,29.024242401123047,28.0,-297.8944396972656,-6661.580078125,35.41341018676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.789306640625,306.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,23695.36328125,21240.0,0.0,0.0,0.2353658229112625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691510915756225,0.2691569626331329,-5.8613927649275865e-06,0.0,0.0002388663997408,0.0,0.0,15.0083589553833,0.0,0.0,0.0,0.3321697413921356,4.0,0.0,1.0
628020,290.47711181640625,297.1499938964844,293.1499938964844,0.0170415490865707,-788.6163940429688,304.0959167480469,0.5706726908683777,0.0698888450860977,0.0522483475506305,290.8424072265625,297.1499938964844,293.1499938964844,0.0101889064535498,-637.6873168945312,302.6517028808594,0.5408098697662354,0.050000000745058,0.0483139008283615,290.4724426269531,297.1499938964844,293.1499938964844,0.0131017677485942,-532.3501586914062,304.0367431640625,0.5408098697662354,0.050000000745058,0.035684484988451,290.2685852050781,297.1499938964844,293.1499938964844,0.08128372579813,-2053.7626953125,304.001708984375,0.7843484282493591,0.1590141803026199,0.1395726203918457,291.2757568359375,297.1499938964844,293.1499938964844,0.0074177584610879,-2478.6787109375,300.736572265625,0.5408098697662354,0.050000000745058,0.2291803508996963,291.9293518066406,291.1499938964844,251.4499969482422,250.9614715576172,279.1587829589844,291.2716064453125,291.6922607421875,1.0,0.1642067283391952,0.533230721950531,0.533230721950531,0.996666133403778,1.0,-0.6060013175010681,0.1997068077325821,0.4062944948673248,0.0246120020747184,0.0,0.0,0.2102441489696502,26.25773811340332,31.0,-1289.656982421875,-6076.31787109375,39.73540115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,304.6240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,21750.4375,21240.0,0.0,0.0,0.2230598479509353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649793684482574,0.1649845391511917,-5.171200882614357e-06,0.0,0.000226377393119,0.0,0.0,7.896684646606445,0.0,0.0,0.0,0.3043698966503143,4.0,0.0,1.0
628080,290.47711181640625,297.1499938964844,293.1499938964844,0.0170415490865707,-788.6163940429688,304.0959167480469,0.5706726908683777,0.0698888450860977,0.0522483475506305,290.8424072265625,297.1499938964844,293.1499938964844,0.0101889064535498,-637.6873168945312,302.6517028808594,0.5408098697662354,0.050000000745058,0.0483139008283615,290.4724426269531,297.1499938964844,293.1499938964844,0.0131017677485942,-532.3501586914062,304.0367431640625,0.5408098697662354,0.050000000745058,0.035684484988451,290.2685852050781,297.1499938964844,293.1499938964844,0.08128372579813,-2053.7626953125,304.001708984375,0.7843484282493591,0.1590141803026199,0.1395726203918457,291.2757568359375,297.1499938964844,293.1499938964844,0.0074177584610879,-2478.6787109375,300.736572265625,0.5408098697662354,0.050000000745058,0.2291803508996963,291.9293518066406,291.1499938964844,251.4499969482422,250.9614715576172,279.1587829589844,291.2716064453125,291.6922607421875,1.0,0.1642067283391952,0.533230721950531,0.533230721950531,0.996666133403778,1.0,-0.6060013175010681,0.1997068077325821,0.4062944948673248,0.0246120020747184,0.0,0.0,0.2102441489696502,26.25773811340332,31.0,-1289.656982421875,-6076.31787109375,39.73540115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,304.6240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,21750.4375,21240.0,0.0,0.0,0.2230598479509353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649793684482574,0.1649845391511917,-5.171200882614357e-06,0.0,0.000226377393119,0.0,0.0,7.896684646606445,0.0,0.0,0.0,0.3043698966503143,4.0,0.0,1.0
628140,290.5820617675781,297.1499938964844,293.1499938964844,0.0581338517367839,-1544.3265380859375,304.0451965332031,0.7410992980003357,0.1165205985307693,0.0959353670477867,290.8638916015625,297.1499938964844,293.1499938964844,0.0125813754275441,-736.7684936523438,303.28570556640625,0.5744439363479614,0.050000000745058,0.0480828210711479,290.5311889648437,297.1499938964844,293.1499938964844,0.0429935790598392,-1002.819580078125,304.0649108886719,0.6986104846000671,0.1010692343115806,0.0622121021151542,290.404541015625,297.1499938964844,293.1499938964844,0.125730887055397,-2937.6083984375,303.97723388671875,0.9021713733673096,0.2044643461704254,0.1833946257829666,291.3119812011719,297.1499938964844,293.1499938964844,0.0085853496566414,-2846.952880859375,300.9951477050781,0.5744439363479614,0.050000000745058,0.2280842065811157,290.7889709472656,291.1499938964844,251.4499969482422,250.9583740234375,279.15362548828125,291.3076171875,290.6448669433594,1.0,0.168758139014244,0.533401608467102,0.533401608467102,0.9961516261100768,1.0,-0.7412526607513428,0.2448360472917556,0.4964165985584259,0.043560329824686,0.0,0.0,0.3370288908481598,21.62737464904785,34.0,-1270.375244140625,-7899.69580078125,50.43548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6138000488281,306.16571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,20932.8359375,20160.0,0.0,0.0,0.2062393426895141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269614338874817,0.2269665598869323,-5.122783022670774e-06,0.0,0.0002093067159876,0.0,0.0,10.963689804077148,0.0,0.0,0.0,0.2975167632102966,4.0,0.0,1.0
628200,290.5820617675781,297.1499938964844,293.1499938964844,0.0581338517367839,-1544.3265380859375,304.0451965332031,0.7410992980003357,0.1165205985307693,0.0959353670477867,290.8638916015625,297.1499938964844,293.1499938964844,0.0125813754275441,-736.7684936523438,303.28570556640625,0.5744439363479614,0.050000000745058,0.0480828210711479,290.5311889648437,297.1499938964844,293.1499938964844,0.0429935790598392,-1002.819580078125,304.0649108886719,0.6986104846000671,0.1010692343115806,0.0622121021151542,290.404541015625,297.1499938964844,293.1499938964844,0.125730887055397,-2937.6083984375,303.97723388671875,0.9021713733673096,0.2044643461704254,0.1833946257829666,291.3119812011719,297.1499938964844,293.1499938964844,0.0085853496566414,-2846.952880859375,300.9951477050781,0.5744439363479614,0.050000000745058,0.2280842065811157,290.7889709472656,291.1499938964844,251.4499969482422,250.9583740234375,279.15362548828125,291.3076171875,290.6448669433594,1.0,0.168758139014244,0.533401608467102,0.533401608467102,0.9961516261100768,1.0,-0.7412526607513428,0.2448360472917556,0.4964165985584259,0.043560329824686,0.0,0.0,0.3370288908481598,21.62737464904785,34.0,-1270.375244140625,-7899.69580078125,50.43548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6138000488281,306.16571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,20932.8359375,20160.0,0.0,0.0,0.2062393426895141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269614338874817,0.2269665598869323,-5.122783022670774e-06,0.0,0.0002093067159876,0.0,0.0,10.963689804077148,0.0,0.0,0.0,0.2975167632102966,4.0,0.0,1.0
628260,290.7254943847656,297.1499938964844,293.1499938964844,0.0904192924499511,-2139.15966796875,304.0272216796875,0.850144624710083,0.152516707777977,0.1296474784612655,290.888916015625,297.1499938964844,293.1499938964844,0.0148609494790434,-798.6568603515625,304.03253173828125,0.6008379459381104,0.050000000745058,0.04794417694211,290.6515197753906,297.1499938964844,293.1499938964844,0.0819401144981384,-1539.7706298828125,304.0297546386719,0.8295909762382507,0.1430764943361282,0.093307539820671,290.5370483398437,297.1499938964844,293.1499938964844,0.1536322087049484,-3453.7451171875,303.9920654296875,0.9869949817657472,0.2471160888671875,0.2100299298763275,291.3610534667969,297.1499938964844,293.1499938964844,0.0094987004995346,-3063.6728515625,301.4349670410156,0.6008379459381104,0.050000000745058,0.227426528930664,290.3699951171875,291.1499938964844,251.4499969482422,250.9552154541016,279.1472473144531,291.35626220703125,290.3774719238281,1.0,0.176204428076744,0.5326908230781555,0.5326908230781555,0.9965611696243286,1.0,-0.8495815992355347,0.2814584076404571,0.5681231617927551,0.0605705864727497,0.0,0.0,0.4797946810722351,19.22251510620117,37.0,-395.95904541015625,-10399.1142578125,62.67637252807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67828369140625,308.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19182.314453125,20160.0,0.0,0.0,0.1991286277770996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3876246511936188,0.3876299262046814,-5.273038823361276e-06,0.0,0.0002020902466028,0.0,0.0,20.642995834350582,0.0,0.0,0.0,0.3434034883975982,4.0,0.0,1.0
628320,290.7254943847656,297.1499938964844,293.1499938964844,0.0904192924499511,-2139.15966796875,304.0272216796875,0.850144624710083,0.152516707777977,0.1296474784612655,290.888916015625,297.1499938964844,293.1499938964844,0.0148609494790434,-798.6568603515625,304.03253173828125,0.6008379459381104,0.050000000745058,0.04794417694211,290.6515197753906,297.1499938964844,293.1499938964844,0.0819401144981384,-1539.7706298828125,304.0297546386719,0.8295909762382507,0.1430764943361282,0.093307539820671,290.5370483398437,297.1499938964844,293.1499938964844,0.1536322087049484,-3453.7451171875,303.9920654296875,0.9869949817657472,0.2471160888671875,0.2100299298763275,291.3610534667969,297.1499938964844,293.1499938964844,0.0094987004995346,-3063.6728515625,301.4349670410156,0.6008379459381104,0.050000000745058,0.227426528930664,290.3699951171875,291.1499938964844,251.4499969482422,250.9552154541016,279.1472473144531,291.35626220703125,290.3774719238281,1.0,0.176204428076744,0.5326908230781555,0.5326908230781555,0.9965611696243286,1.0,-0.8495815992355347,0.2814584076404571,0.5681231617927551,0.0605705864727497,0.0,0.0,0.4797946810722351,19.22251510620117,37.0,-395.95904541015625,-10399.1142578125,62.67637252807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67828369140625,308.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19182.314453125,20160.0,0.0,0.0,0.1991286277770996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3876246511936188,0.3876299262046814,-5.273038823361276e-06,0.0,0.0002020902466028,0.0,0.0,20.642995834350582,0.0,0.0,0.0,0.3434034883975982,4.0,0.0,1.0
628380,290.869873046875,297.1499938964844,293.1499938964844,0.1150529980659484,-2592.595947265625,304.0272216796875,0.9315856695175172,0.1846702843904495,0.1592189371585846,290.9378356933594,297.1499938964844,293.1499938964844,0.0367855615913867,-1250.515625,304.0949401855469,0.7173717021942139,0.0910756960511207,0.0763897821307182,290.7820739746094,297.1499938964844,293.1499938964844,0.1101975217461586,-1948.37255859375,304.0229797363281,0.919343650341034,0.1799147427082061,0.1196950897574424,290.6010131835937,297.1499938964844,293.1499938964844,0.1381132006645202,-3151.50390625,304.0707397460937,0.9787935018539428,0.3001834452152252,0.1928808987140655,291.41778564453125,297.1499938964844,293.1499938964844,0.0101187787950038,-3153.512939453125,301.9583435058594,0.6128525733947754,0.050000000745058,0.2271642535924911,290.5435791015625,291.1499938964844,251.4499969482422,250.95204162597656,279.14208984375,291.4131164550781,290.55975341796875,1.0,0.1850810199975967,0.5316963791847229,0.5316963791847229,0.9969707131385804,1.0,-0.9304549098014832,0.3092413246631622,0.6212135553359985,0.073446400463581,0.0,0.0,0.5500137209892273,18.716779708862305,57.0,73.5226821899414,-11770.064453125,75.40813446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7882995605469,308.4020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,19175.220703125,20160.0,0.0,0.0,0.2035231590270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243538618087769,0.5243598818778992,-6.006835064908955e-06,0.0,0.0002065501321339,0.0,0.0,33.787452697753906,0.0,0.0,0.0,0.3867652118206024,4.0,0.0,1.0
628440,290.869873046875,297.1499938964844,293.1499938964844,0.1150529980659484,-2592.595947265625,304.0272216796875,0.9315856695175172,0.1846702843904495,0.1592189371585846,290.9378356933594,297.1499938964844,293.1499938964844,0.0367855615913867,-1250.515625,304.0949401855469,0.7173717021942139,0.0910756960511207,0.0763897821307182,290.7820739746094,297.1499938964844,293.1499938964844,0.1101975217461586,-1948.37255859375,304.0229797363281,0.919343650341034,0.1799147427082061,0.1196950897574424,290.6010131835937,297.1499938964844,293.1499938964844,0.1381132006645202,-3151.50390625,304.0707397460937,0.9787935018539428,0.3001834452152252,0.1928808987140655,291.41778564453125,297.1499938964844,293.1499938964844,0.0101187787950038,-3153.512939453125,301.9583435058594,0.6128525733947754,0.050000000745058,0.2271642535924911,290.5435791015625,291.1499938964844,251.4499969482422,250.95204162597656,279.14208984375,291.4131164550781,290.55975341796875,1.0,0.1850810199975967,0.5316963791847229,0.5316963791847229,0.9969707131385804,1.0,-0.9304549098014832,0.3092413246631622,0.6212135553359985,0.073446400463581,0.0,0.0,0.5500137209892273,18.716779708862305,57.0,73.5226821899414,-11770.064453125,75.40813446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7882995605469,308.4020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,19175.220703125,20160.0,0.0,0.0,0.2035231590270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243538618087769,0.5243598818778992,-6.006835064908955e-06,0.0,0.0002065501321339,0.0,0.0,33.787452697753906,0.0,0.0,0.0,0.3867652118206024,4.0,0.0,1.0
628500,290.9403686523437,297.1499938964844,293.1499938964844,0.1273461133241653,-2812.052734375,304.0271911621094,0.9622096419334412,0.1997081339359283,0.1730042397975921,290.9867553710937,297.1499938964844,293.1499938964844,0.0542172975838184,-1555.218994140625,304.07342529296875,0.7709438800811768,0.1095044910907745,0.0953721180558204,290.8466186523437,297.1499938964844,293.1499938964844,0.1242073699831962,-2144.72509765625,304.0205993652344,0.9557822346687316,0.19723442196846,0.132015123963356,290.6142883300781,297.1499938964844,293.1499938964844,0.1370259821414947,-3128.654296875,304.08673095703125,0.9780978560447692,0.3298662602901459,0.1916263401508331,291.4468688964844,297.1499938964844,293.1499938964844,0.0104791997000575,-3210.658203125,302.19708251953125,0.6137096881866455,0.050000000745058,0.2271448522806167,290.5750732421875,291.1499938964844,251.4499969482422,250.9504547119141,279.13653564453125,291.4423828125,290.5752258300781,1.0,0.1930336952209472,0.5306103229522705,0.5306103229522705,0.9971754550933838,1.0,-0.9830326437950134,0.3273372054100036,0.6556954383850098,0.0817088037729263,0.0,0.0,0.5848439931869507,19.229145050048828,57.0,57.30838394165039,-12343.11328125,86.1414566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,308.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,19118.40234375,19080.0,0.0,0.0,0.2087212949991226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5847281813621521,0.5847345590591431,-6.399845460691722e-06,0.0,0.000211825579754,0.0,0.0,41.18314743041992,0.0,0.0,0.0,0.393307089805603,4.0,0.0,1.0
628560,291.00946044921875,297.1499938964844,293.1499938964844,0.1400664895772934,-3035.427001953125,304.0263671875,0.9775238633155824,0.2141335159540176,0.1862411350011825,291.0435791015625,297.1499938964844,293.1499938964844,0.0688703507184982,-1826.176025390625,304.060791015625,0.8069229125976562,0.1257544904947281,0.1117715463042259,290.9100646972656,297.1499938964844,293.1499938964844,0.1387142390012741,-2343.893798828125,304.0177307128906,0.9755502343177797,0.2139508575201034,0.1439052820205688,290.6329040527344,297.1499938964844,293.1499938964844,0.1442477405071258,-3260.956787109375,304.0848999023437,0.9821065664291382,0.358338326215744,0.1992231160402298,291.4763488769531,297.1499938964844,293.1499938964844,0.0109028331935405,-3282.323974609375,302.4200134277344,0.6084362864494324,0.050000000745058,0.2272550463676452,290.5446472167969,291.1499938964844,251.4499969482422,250.94888305664065,279.1299133300781,291.4720764160156,290.5301513671875,1.0,0.2029987871646881,0.52911376953125,0.52911376953125,0.9975239038467408,1.0,-1.0421165227890017,0.3476973176002502,0.694419264793396,0.0909866243600845,0.0,0.0,0.6278481483459473,20.545839309692383,77.0,-33.05240631103516,-12887.5576171875,100.73345184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5537414550781,307.7486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,19080.0,0.0,0.0,0.2157082855701446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433446407318115,0.6433512568473816,-6.583627055078978e-06,0.0,0.0002189164952142,0.0,0.0,48.06570053100586,0.0,0.0,0.0,0.4254700541496277,4.0,0.0,1.0
628620,291.1434631347656,297.1499938964844,293.1499938964844,0.1658123284578323,-3475.513427734375,304.0246887207031,0.98064124584198,0.2411879897117614,0.2111544013023376,291.1661682128906,297.1499938964844,293.1499938964844,0.0934738591313362,-2309.6982421875,304.0498962402344,0.835716724395752,0.1542848050594329,0.1400693953037262,291.0336608886719,297.1499938964844,293.1499938964844,0.1683404147624969,-2738.021484375,304.01251220703125,0.9845454692840576,0.2456373870372772,0.1664987355470657,290.7056579589844,297.1499938964844,293.1499938964844,0.1779613047838211,-3866.1171875,304.0495300292969,0.9949563145637512,0.4074748158454895,0.2344854921102523,291.5379333496094,297.1499938964844,293.1499938964844,0.0118733029812574,-3441.508544921875,302.8376159667969,0.5832107663154602,0.050000000745058,0.2278406023979187,290.4104919433594,291.1499938964844,251.4499969482422,250.9457550048828,279.1151123046875,291.5339050292969,290.3945617675781,1.0,0.2282675355672836,0.5248896479606628,0.5248896479606628,0.9982208013534546,1.0,-1.1761184930801392,0.3940421640872955,0.782076358795166,0.1118155345320701,0.0,0.0,0.7351866960525513,25.470962524414062,97.0,-142.2528533935547,-14275.53515625,143.39471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.08544921875,307.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17031.46875,19080.0,0.0,0.0,0.2356421500444412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8400089740753174,0.8400170803070068,-8.136499673128128e-06,0.0,0.0002391468296991,0.0,0.0,83.48497009277344,0.0,0.0,0.0,0.5049947500228882,4.0,0.0,1.0
628680,291.1434631347656,297.1499938964844,293.1499938964844,0.1658123284578323,-3475.513427734375,304.0246887207031,0.98064124584198,0.2411879897117614,0.2111544013023376,291.1661682128906,297.1499938964844,293.1499938964844,0.0934738591313362,-2309.6982421875,304.0498962402344,0.835716724395752,0.1542848050594329,0.1400693953037262,291.0336608886719,297.1499938964844,293.1499938964844,0.1683404147624969,-2738.021484375,304.01251220703125,0.9845454692840576,0.2456373870372772,0.1664987355470657,290.7056579589844,297.1499938964844,293.1499938964844,0.1779613047838211,-3866.1171875,304.0495300292969,0.9949563145637512,0.4074748158454895,0.2344854921102523,291.5379333496094,297.1499938964844,293.1499938964844,0.0118733029812574,-3441.508544921875,302.8376159667969,0.5832107663154602,0.050000000745058,0.2278406023979187,290.4104919433594,291.1499938964844,251.4499969482422,250.9457550048828,279.1151123046875,291.5339050292969,290.3945617675781,1.0,0.2282675355672836,0.5248896479606628,0.5248896479606628,0.9982208013534546,1.0,-1.1761184930801392,0.3940421640872955,0.782076358795166,0.1118155345320701,0.0,0.0,0.7351866960525513,25.470962524414062,97.0,-142.2528533935547,-14275.53515625,143.39471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.08544921875,307.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17031.46875,19080.0,0.0,0.0,0.2356421500444412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8400089740753174,0.8400170803070068,-8.136499673128128e-06,0.0,0.0002391468296991,0.0,0.0,83.48497009277344,0.0,0.0,0.0,0.5049947500228882,4.0,0.0,1.0
628740,291.27252197265625,297.1499938964844,293.1499938964844,0.1922168731689453,-3912.8916015625,304.0223999023437,0.9573750495910645,0.2658548951148987,0.2340317070484161,291.29278564453125,297.1499938964844,293.1499938964844,0.1161790639162063,-2754.46044921875,304.04547119140625,0.8315858244895935,0.1788818687200546,0.1644720882177353,291.1533508300781,297.1499938964844,293.1499938964844,0.1990711539983749,-3132.13720703125,304.007080078125,0.96725332736969,0.2749847769737243,0.1875435709953308,290.8282165527344,297.1499938964844,293.1499938964844,0.2304945439100265,-4766.37646484375,303.99530029296875,0.9990000128746032,0.4446454644203186,0.2856706380844116,291.6046142578125,297.1499938964844,293.1499938964844,0.0130426306277513,-3623.87841796875,303.2196044921875,0.5437151789665222,0.050000000745058,0.2290506809949875,290.1974792480469,291.1499938964844,251.4499969482422,250.9427185058593,279.1029052734375,291.60076904296875,290.17236328125,1.0,0.2591124176979065,0.5195236802101135,0.5195236802101135,0.9989176988601683,1.0,-1.3210129737854004,0.4444381892681122,0.8765748143196106,0.1339983940124511,0.0,0.0,0.8750796318054199,34.12343978881836,117.0,-279.85772705078125,-15568.525390625,207.6602020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.484375,306.0472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,16355.0830078125,18000.0,0.0,0.0,0.2631026804447174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0851719379425049,1.085182785987854,-1.084964878828032e-05,0.0,0.0002670157700777,0.0,0.0,153.1452178955078,0.0,0.0,0.0,0.6002978086471558,4.0,0.0,1.0
628800,291.27252197265625,297.1499938964844,293.1499938964844,0.1922168731689453,-3912.8916015625,304.0223999023437,0.9573750495910645,0.2658548951148987,0.2340317070484161,291.29278564453125,297.1499938964844,293.1499938964844,0.1161790639162063,-2754.46044921875,304.04547119140625,0.8315858244895935,0.1788818687200546,0.1644720882177353,291.1533508300781,297.1499938964844,293.1499938964844,0.1990711539983749,-3132.13720703125,304.007080078125,0.96725332736969,0.2749847769737243,0.1875435709953308,290.8282165527344,297.1499938964844,293.1499938964844,0.2304945439100265,-4766.37646484375,303.99530029296875,0.9990000128746032,0.4446454644203186,0.2856706380844116,291.6046142578125,297.1499938964844,293.1499938964844,0.0130426306277513,-3623.87841796875,303.2196044921875,0.5437151789665222,0.050000000745058,0.2290506809949875,290.1974792480469,291.1499938964844,251.4499969482422,250.9427185058593,279.1029052734375,291.60076904296875,290.17236328125,1.0,0.2591124176979065,0.5195236802101135,0.5195236802101135,0.9989176988601683,1.0,-1.3210129737854004,0.4444381892681122,0.8765748143196106,0.1339983940124511,0.0,0.0,0.8750796318054199,34.12343978881836,117.0,-279.85772705078125,-15568.525390625,207.6602020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.484375,306.0472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,16355.0830078125,18000.0,0.0,0.0,0.2631026804447174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0851719379425049,1.085182785987854,-1.084964878828032e-05,0.0,0.0002670157700777,0.0,0.0,153.1452178955078,0.0,0.0,0.0,0.6002978086471558,4.0,0.0,1.0
628860,291.3967590332031,297.1499938964844,293.1499938964844,0.2209983468055725,-4377.66259765625,304.0168762207031,0.9199090003967284,0.2882253527641296,0.254948079586029,291.42156982421875,297.1499938964844,293.1499938964844,0.1393152624368667,-3191.847900390625,304.0417785644531,0.8134981989860535,0.1998391300439834,0.185562402009964,291.2694396972656,297.1499938964844,293.1499938964844,0.2327303141355514,-3550.9208984375,303.99853515625,0.9355244040489196,0.3020349442958832,0.2070685476064682,290.9857482910156,297.1499938964844,293.1499938964844,0.3001314103603363,-5899.8212890625,303.93048095703125,0.9990000128746032,0.4716018140316009,0.3457325398921966,291.677001953125,297.1499938964844,293.1499938964844,0.0145768718793988,-3854.08251953125,303.56414794921875,0.5058273673057556,0.050000000745058,0.2309433221817016,289.8238830566406,291.1499938964844,251.4499969482422,250.9397735595703,279.09527587890625,291.6732788085937,289.7872009277344,1.0,0.293531209230423,0.5136324167251587,0.5136324167251587,0.999350607395172,1.0,-1.469244360923767,0.4963338971138,0.972910463809967,0.1562609225511551,0.0,0.0,1.0,46.75372695922852,137.0,-485.9644470214844,-16476.365234375,297.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9838256835937,304.8989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,15961.662109375,18000.0,0.0,0.0,0.295836865901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2774792909622192,1.277492880821228,-1.3519744243239984e-05,0.0,0.0003002368321176,0.0,0.0,232.2894897460937,0.0,0.0,0.0,0.7019373178482056,4.0,0.0,1.0
628920,291.3967590332031,297.1499938964844,293.1499938964844,0.2209983468055725,-4377.66259765625,304.0168762207031,0.9199090003967284,0.2882253527641296,0.254948079586029,291.42156982421875,297.1499938964844,293.1499938964844,0.1393152624368667,-3191.847900390625,304.0417785644531,0.8134981989860535,0.1998391300439834,0.185562402009964,291.2694396972656,297.1499938964844,293.1499938964844,0.2327303141355514,-3550.9208984375,303.99853515625,0.9355244040489196,0.3020349442958832,0.2070685476064682,290.9857482910156,297.1499938964844,293.1499938964844,0.3001314103603363,-5899.8212890625,303.93048095703125,0.9990000128746032,0.4716018140316009,0.3457325398921966,291.677001953125,297.1499938964844,293.1499938964844,0.0145768718793988,-3854.08251953125,303.56414794921875,0.5058273673057556,0.050000000745058,0.2309433221817016,289.8238830566406,291.1499938964844,251.4499969482422,250.9397735595703,279.09527587890625,291.6732788085937,289.7872009277344,1.0,0.293531209230423,0.5136324167251587,0.5136324167251587,0.999350607395172,1.0,-1.469244360923767,0.4963338971138,0.972910463809967,0.1562609225511551,0.0,0.0,1.0,46.75372695922852,137.0,-485.9644470214844,-16476.365234375,297.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9838256835937,304.8989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,15961.662109375,18000.0,0.0,0.0,0.295836865901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2774792909622192,1.277492880821228,-1.3519744243239984e-05,0.0,0.0003002368321176,0.0,0.0,232.2894897460937,0.0,0.0,0.0,0.7019373178482056,4.0,0.0,1.0
628980,291.51593017578125,297.1499938964844,293.1499938964844,0.2533283531665802,-4886.60791015625,304.0072631835937,0.8867036700248718,0.3084803223609924,0.274037092924118,291.549072265625,297.1499938964844,293.1499938964844,0.1636432856321334,-3638.071044921875,304.0372314453125,0.7910774350166321,0.2177707254886627,0.2036053836345672,291.38165283203125,297.1499938964844,293.1499938964844,0.2706459462642669,-4008.855712890625,303.9856872558594,0.9035440683364868,0.3269208073616028,0.2251433730125427,291.1678466796875,297.1499938964844,293.1499938964844,0.3889406323432922,-7270.5419921875,303.8554077148437,0.9990000128746032,0.4895633161067962,0.4119984805583954,291.754638671875,297.1499938964844,293.1499938964844,0.0166368260979652,-4140.5458984375,303.879150390625,0.4760743379592895,0.050000000745058,0.2334504127502441,289.2720642089844,291.1499938964844,251.4499969482422,250.9369659423828,279.0922546386719,291.75103759765625,289.2253112792969,1.0,0.3297754228115082,0.5076674818992615,0.5076674818992615,0.9997835159301758,1.0,-1.6180797815322876,0.5487897992134094,1.069290041923523,0.1782273799180984,0.0,0.0,1.0,62.98006439208984,157.0,-717.1362915039062,-17005.625,414.1236877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8013916015625,303.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17378.029296875,18000.0,0.0,0.0,0.3308301866054535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3407862186431885,1.3408011198043823,-1.4846596968709491e-05,0.0,0.0003357505775056,0.0,0.0,268.00048828125,0.0,0.0,0.0,0.7329865097999573,4.0,0.0,1.0
629040,291.51593017578125,297.1499938964844,293.1499938964844,0.2533283531665802,-4886.60791015625,304.0072631835937,0.8867036700248718,0.3084803223609924,0.274037092924118,291.549072265625,297.1499938964844,293.1499938964844,0.1636432856321334,-3638.071044921875,304.0372314453125,0.7910774350166321,0.2177707254886627,0.2036053836345672,291.38165283203125,297.1499938964844,293.1499938964844,0.2706459462642669,-4008.855712890625,303.9856872558594,0.9035440683364868,0.3269208073616028,0.2251433730125427,291.1678466796875,297.1499938964844,293.1499938964844,0.3889406323432922,-7270.5419921875,303.8554077148437,0.9990000128746032,0.4895633161067962,0.4119984805583954,291.754638671875,297.1499938964844,293.1499938964844,0.0166368260979652,-4140.5458984375,303.879150390625,0.4760743379592895,0.050000000745058,0.2334504127502441,289.2720642089844,291.1499938964844,251.4499969482422,250.9369659423828,279.0922546386719,291.75103759765625,289.2253112792969,1.0,0.3297754228115082,0.5076674818992615,0.5076674818992615,0.9997835159301758,1.0,-1.6180797815322876,0.5487897992134094,1.069290041923523,0.1782273799180984,0.0,0.0,1.0,62.98006439208984,157.0,-717.1362915039062,-17005.625,414.1236877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8013916015625,303.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17378.029296875,18000.0,0.0,0.0,0.3308301866054535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3407862186431885,1.3408011198043823,-1.4846596968709491e-05,0.0,0.0003357505775056,0.0,0.0,268.00048828125,0.0,0.0,0.0,0.7329865097999573,4.0,0.0,1.0
629100,291.573486328125,297.1499938964844,293.1499938964844,0.2704781591892242,-5150.60986328125,304.0020446777344,0.8725767135620117,0.3178766667842865,0.2829487025737762,291.6100158691406,297.1499938964844,293.1499938964844,0.1763951778411865,-3866.50048828125,304.0345458984375,0.7805628776550293,0.2260819524526596,0.2119477689266204,291.4362487792969,297.1499938964844,293.1499938964844,0.2908610105514526,-4246.98486328125,303.97882080078125,0.8905749320983887,0.3386031985282898,0.2336690872907638,291.2647399902344,297.1499938964844,293.1499938964844,0.4393949508666992,-8018.08984375,303.8172607421875,0.9990000128746032,0.4956457912921905,0.4459751844406128,291.7951354980469,297.1499938964844,293.1499938964844,0.0178693402558565,-4296.88330078125,304.0284118652344,0.4586550891399383,0.050000000745058,0.234906256198883,288.9588623046875,291.1499938964844,251.4499969482422,250.9356231689453,279.0923156738281,291.7915954589844,288.9140625,1.0,0.3481017649173736,0.5047858357429504,0.5047858357429504,1.0,1.0,-1.6915698051452637,0.5748300552368164,1.1167397499084473,0.1889568120241165,0.0,0.0,1.0,72.27250671386719,157.0,-781.272705078125,-17251.62109375,483.0884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3696594238281,303.3204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17668.2421875,19080.0,0.0,0.0,0.3482941687107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3519474267959597,1.3519625663757324,-1.5094730770215392e-05,0.0,0.0003534742863848,0.0,0.0,274.7483215332031,0.0,0.0,0.0,0.7535934448242188,4.0,0.0,1.0
629160,291.62957763671875,297.1499938964844,293.1499938964844,0.2873516082763672,-5405.64013671875,303.998291015625,0.8577086329460144,0.3268313407897949,0.2914999127388,291.6688232421875,297.1499938964844,293.1499938964844,0.1890296638011932,-4088.642333984375,304.0325927734375,0.7689719200134277,0.2340420484542846,0.2199884355068206,291.4896545410156,297.1499938964844,293.1499938964844,0.3109115362167358,-4478.56884765625,303.9735412597656,0.8764586448669434,0.3498216569423675,0.2418987900018692,291.3625793457031,297.1499938964844,293.1499938964844,0.4832896888256073,-8642.384765625,303.7991027832031,0.9940429329872132,0.5003148317337036,0.4720567166805267,291.8364562988281,297.1499938964844,293.1499938964844,0.0188282132148742,-4429.06494140625,304.1407775878906,0.4408337771892547,0.0520203225314617,0.2374405413866043,288.6698303222656,291.1499938964844,251.4499969482422,250.934326171875,279.0961608886719,291.8330383300781,288.6325988769531,1.0,0.3661193549633026,0.5023386478424072,0.5023386478424072,1.0,1.0,-1.756015062332153,0.597790539264679,1.1582244634628296,0.1984962522983551,0.0,0.0,1.0,83.05926513671875,175.0,-768.3585205078125,-17545.69140625,555.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0301513671875,303.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18556.634765625,19080.0,0.0,0.0,0.3656051456928253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3855199813842771,1.3855358362197876,-1.5853725926717743e-05,0.0,0.0003710427554324,0.0,0.0,295.7292175292969,0.0,0.0,0.0,0.757226288318634,4.0,0.0,1.0
629220,291.7389831542969,297.1499938964844,293.1499938964844,0.3198144435882568,-5884.0859375,303.9948425292969,0.8394608497619629,0.3431651592254638,0.3072267770767212,291.7817687988281,297.1499938964844,293.1499938964844,0.2135382741689682,-4508.748046875,304.0309143066406,0.7553642392158508,0.2486614882946014,0.2348809838294983,291.594970703125,297.1499938964844,293.1499938964844,0.349981814622879,-4917.7021484375,303.96734619140625,0.8595874905586243,0.3705366849899292,0.2572160959243774,291.5074157714844,297.1499938964844,293.1499938964844,0.5264745950698853,-9208.919921875,303.8429870605469,0.9677991271018982,0.5161116719245911,0.4854636192321777,291.9328308105469,297.1499938964844,293.1499938964844,0.0325442180037498,-5744.79833984375,304.120849609375,0.4679186642169952,0.0658212155103683,0.297612577676773,288.160888671875,291.1499938964844,251.4499969482422,250.931884765625,279.0988464355469,291.9287414550781,288.1300354003906,1.0,0.4010591506958008,0.4973765313625335,0.4973765313625335,1.0,1.0,-1.8992328643798828,0.6493479609489441,1.249884843826294,0.2193651050329208,0.0,0.0,1.0,103.23715209960938,178.0,-709.103759765625,-18187.537109375,723.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.63720703125,302.5324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18934.740234375,19080.0,0.0,0.0,0.3989058434963226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995643854141235,1.399580478668213,-1.6176756616914645e-05,0.0,0.0004048387054353,0.0,0.0,304.813720703125,0.0,0.0,0.0,0.7642737030982971,4.0,0.0,1.0
629280,291.7389831542969,297.1499938964844,293.1499938964844,0.3198144435882568,-5884.0859375,303.9948425292969,0.8394608497619629,0.3431651592254638,0.3072267770767212,291.7817687988281,297.1499938964844,293.1499938964844,0.2135382741689682,-4508.748046875,304.0309143066406,0.7553642392158508,0.2486614882946014,0.2348809838294983,291.594970703125,297.1499938964844,293.1499938964844,0.349981814622879,-4917.7021484375,303.96734619140625,0.8595874905586243,0.3705366849899292,0.2572160959243774,291.5074157714844,297.1499938964844,293.1499938964844,0.5264745950698853,-9208.919921875,303.8429870605469,0.9677991271018982,0.5161116719245911,0.4854636192321777,291.9328308105469,297.1499938964844,293.1499938964844,0.0325442180037498,-5744.79833984375,304.120849609375,0.4679186642169952,0.0658212155103683,0.297612577676773,288.160888671875,291.1499938964844,251.4499969482422,250.931884765625,279.0988464355469,291.9287414550781,288.1300354003906,1.0,0.4010591506958008,0.4973765313625335,0.4973765313625335,1.0,1.0,-1.8992328643798828,0.6493479609489441,1.249884843826294,0.2193651050329208,0.0,0.0,1.0,103.23715209960938,178.0,-709.103759765625,-18187.537109375,723.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.63720703125,302.5324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18934.740234375,19080.0,0.0,0.0,0.3989058434963226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995643854141235,1.399580478668213,-1.6176756616914645e-05,0.0,0.0004048387054353,0.0,0.0,304.813720703125,0.0,0.0,0.0,0.7642737030982971,4.0,0.0,1.0
629340,291.8448791503906,297.1499938964844,293.1499938964844,0.3494406640529632,-6306.654296875,303.9974060058594,0.8297134637832642,0.357441246509552,0.3209440112113952,291.8898010253906,297.1499938964844,293.1499938964844,0.2360391020774841,-4882.23974609375,304.03326416015625,0.7487998008728027,0.2614184916019439,0.247908815741539,291.6993408203125,297.1499938964844,293.1499938964844,0.386135071516037,-5309.88916015625,303.9682312011719,0.8512285947799683,0.3887763619422912,0.2707051932811737,291.6179504394531,297.1499938964844,293.1499938964844,0.5734522938728333,-9818.2294921875,303.8669128417969,0.953031837940216,0.5352874994277954,0.5036827921867371,292.0440673828125,297.1499938964844,293.1499938964844,0.0449358038604259,-6772.62890625,304.1102600097656,0.4802277088165283,0.0741219371557235,0.3422957360744476,287.7468566894531,291.1499938964844,251.4499969482422,250.9296722412109,279.10943603515625,292.0400695800781,287.72686767578125,1.0,0.4290642440319061,0.4938108026981354,0.4938108026981354,1.0,1.0,-2.0231025218963623,0.6948096752166748,1.3282928466796875,0.2382327020168304,0.0,0.0,1.0,120.32149505615234,181.0,-576.9003295898438,-18829.8046875,885.0822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5444641113281,302.33892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,19039.814453125,20160.0,0.0,0.0,0.4301665723323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4034422636032104,1.403458595275879,-1.626652738195844e-05,0.0,0.0004365643835626,0.0,0.0,307.3545227050781,0.0,0.0,0.0,0.7812191247940063,4.0,0.0,1.0
