time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629400,291.8448791503906,297.1499938964844,293.1499938964844,0.3494406640529632,-6306.654296875,303.9974060058594,0.8297134637832642,0.357441246509552,0.3209440112113952,291.8898010253906,297.1499938964844,293.1499938964844,0.2360391020774841,-4882.23974609375,304.03326416015625,0.7487998008728027,0.2614184916019439,0.247908815741539,291.6993408203125,297.1499938964844,293.1499938964844,0.386135071516037,-5309.88916015625,303.9682312011719,0.8512285947799683,0.3887763619422912,0.2707051932811737,291.6179504394531,297.1499938964844,293.1499938964844,0.5734522938728333,-9818.2294921875,303.8669128417969,0.953031837940216,0.5352874994277954,0.5036827921867371,292.0440673828125,297.1499938964844,293.1499938964844,0.0449358038604259,-6772.62890625,304.1102600097656,0.4802277088165283,0.0741219371557235,0.3422957360744476,287.7468566894531,291.1499938964844,251.4499969482422,250.9296722412109,279.10943603515625,292.0400695800781,287.72686767578125,1.0,0.4290642440319061,0.4938108026981354,0.4938108026981354,1.0,1.0,-2.0231025218963623,0.6948096752166748,1.3282928466796875,0.2382327020168304,0.0,0.0,1.0,120.32149505615234,181.0,-576.9003295898438,-18829.8046875,885.0822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5444641113281,302.33892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,19039.814453125,20160.0,0.0,0.0,0.4301665723323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4034422636032104,1.403458595275879,-1.626652738195844e-05,0.0,0.0004365643835626,0.0,0.0,307.3545227050781,0.0,0.0,0.0,0.7812191247940063,4.0,0.0,1.0
629460,291.9453125,297.1499938964844,293.1499938964844,0.3738145232200622,-6642.1533203125,304.0077514648437,0.8244116306304932,0.3701372444629669,0.3330294787883758,291.99200439453125,297.1499938964844,293.1499938964844,0.2546180784702301,-5180.33837890625,304.0412902832031,0.7457064986228943,0.2726106941699981,0.2592090666294098,291.7996826171875,297.1499938964844,293.1499938964844,0.4166045188903808,-5628.33251953125,303.9781494140625,0.8473439812660217,0.4051795601844787,0.2827050983905792,291.7174072265625,297.1499938964844,293.1499938964844,0.6146425604820251,-10334.6025390625,303.8926086425781,0.9452179670333862,0.553924560546875,0.5218009352684021,292.1514892578125,297.1499938964844,293.1499938964844,0.0536686517298221,-7503.232421875,304.1091003417969,0.4858252108097076,0.0803478360176086,0.3739114701747894,287.5097045898437,291.1499938964844,251.4499969482422,250.9277191162109,279.1200866699219,292.1479797363281,287.499267578125,1.0,0.4516386985778808,0.4913807213306427,0.4913807213306427,1.0,1.0,-2.1253371238708496,0.7330498099327087,1.3922873735427856,0.2542165219783783,0.0,0.0,1.0,134.4569549560547,169.0,-375.1880493164063,-19601.306640625,1032.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6809997558594,302.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,19973.005859375,20160.0,0.0,0.0,0.4590188264846802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374240636825562,1.437441110610962,-1.7063792256521992e-05,0.0,0.0004658457473851,0.0,0.0,330.2257080078125,0.0,0.0,0.0,0.7850050330162048,4.0,0.0,1.0
629520,291.9453125,297.1499938964844,293.1499938964844,0.3738145232200622,-6642.1533203125,304.0077514648437,0.8244116306304932,0.3701372444629669,0.3330294787883758,291.99200439453125,297.1499938964844,293.1499938964844,0.2546180784702301,-5180.33837890625,304.0412902832031,0.7457064986228943,0.2726106941699981,0.2592090666294098,291.7996826171875,297.1499938964844,293.1499938964844,0.4166045188903808,-5628.33251953125,303.9781494140625,0.8473439812660217,0.4051795601844787,0.2827050983905792,291.7174072265625,297.1499938964844,293.1499938964844,0.6146425604820251,-10334.6025390625,303.8926086425781,0.9452179670333862,0.553924560546875,0.5218009352684021,292.1514892578125,297.1499938964844,293.1499938964844,0.0536686517298221,-7503.232421875,304.1091003417969,0.4858252108097076,0.0803478360176086,0.3739114701747894,287.5097045898437,291.1499938964844,251.4499969482422,250.9277191162109,279.1200866699219,292.1479797363281,287.499267578125,1.0,0.4516386985778808,0.4913807213306427,0.4913807213306427,1.0,1.0,-2.1253371238708496,0.7330498099327087,1.3922873735427856,0.2542165219783783,0.0,0.0,1.0,134.4569549560547,169.0,-375.1880493164063,-19601.306640625,1032.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6809997558594,302.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,19973.005859375,20160.0,0.0,0.0,0.4590188264846802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374240636825562,1.437441110610962,-1.7063792256521992e-05,0.0,0.0004658457473851,0.0,0.0,330.2257080078125,0.0,0.0,0.0,0.7850050330162048,4.0,0.0,1.0
629580,292.03826904296875,297.1499938964844,293.1499938964844,0.3944932222366333,-6919.208984375,304.020751953125,0.8290953636169434,0.3817991316318512,0.3437482416629791,292.0846252441406,297.1499938964844,293.1499938964844,0.2706908285617828,-5431.78955078125,304.0507507324219,0.7516792416572571,0.2831531763076782,0.269367903470993,291.89288330078125,297.1499938964844,293.1499938964844,0.4432041943073272,-5898.63427734375,303.9911499023437,0.8540017008781433,0.4204809963703155,0.2935677468776703,291.8091735839844,297.1499938964844,293.1499938964844,0.6508585810661316,-10776.318359375,303.9180603027344,0.9516961574554444,0.5716081261634827,0.5386898517608643,292.2479858398437,297.1499938964844,293.1499938964844,0.06062763184309,-8103.76806640625,304.1111755371094,0.4954854249954223,0.0860633328557014,0.4004250764846802,287.3682556152344,291.1499938964844,251.4499969482422,250.92605590820312,279.1274719238281,292.2449951171875,287.3631591796875,1.0,0.4655073881149292,0.4895266592502594,0.4895266592502594,1.0,1.0,-2.215594530105591,0.7672138214111328,1.448380708694458,0.2685585618019104,0.0,0.0,1.0,139.8509063720703,157.0,-229.5369567871093,-20330.8046875,1145.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0018005371094,302.6341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,20109.3125,20160.0,0.0,0.0,0.4850964248180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423205852508545,1.4423377513885498,-1.71802457771264e-05,0.0,0.0004923111991956,0.0,0.0,333.6119689941406,0.0,0.0,0.0,0.7874573469161987,4.0,0.0,1.0
629640,292.03826904296875,297.1499938964844,293.1499938964844,0.3944932222366333,-6919.208984375,304.020751953125,0.8290953636169434,0.3817991316318512,0.3437482416629791,292.0846252441406,297.1499938964844,293.1499938964844,0.2706908285617828,-5431.78955078125,304.0507507324219,0.7516792416572571,0.2831531763076782,0.269367903470993,291.89288330078125,297.1499938964844,293.1499938964844,0.4432041943073272,-5898.63427734375,303.9911499023437,0.8540017008781433,0.4204809963703155,0.2935677468776703,291.8091735839844,297.1499938964844,293.1499938964844,0.6508585810661316,-10776.318359375,303.9180603027344,0.9516961574554444,0.5716081261634827,0.5386898517608643,292.2479858398437,297.1499938964844,293.1499938964844,0.06062763184309,-8103.76806640625,304.1111755371094,0.4954854249954223,0.0860633328557014,0.4004250764846802,287.3682556152344,291.1499938964844,251.4499969482422,250.92605590820312,279.1274719238281,292.2449951171875,287.3631591796875,1.0,0.4655073881149292,0.4895266592502594,0.4895266592502594,1.0,1.0,-2.215594530105591,0.7672138214111328,1.448380708694458,0.2685585618019104,0.0,0.0,1.0,139.8509063720703,157.0,-229.5369567871093,-20330.8046875,1145.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0018005371094,302.6341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,20109.3125,20160.0,0.0,0.0,0.4850964248180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423205852508545,1.4423377513885498,-1.71802457771264e-05,0.0,0.0004923111991956,0.0,0.0,333.6119689941406,0.0,0.0,0.0,0.7874573469161987,4.0,0.0,1.0
629700,292.0817565917969,297.1499938964844,293.1499938964844,0.4036197662353515,-7039.3134765625,304.02764892578125,0.834214985370636,0.3873431384563446,0.3487356901168823,292.127197265625,297.1499938964844,293.1499938964844,0.2779808342456817,-5543.9794921875,304.0555419921875,0.7573436498641968,0.2882870733737945,0.2741977870464325,291.9364624023437,297.1499938964844,293.1499938964844,0.4552458524703979,-6018.79296875,303.9981384277344,0.8603816628456116,0.4278469383716583,0.2987060844898224,291.85223388671875,297.1499938964844,293.1499938964844,0.6671693921089172,-10971.5634765625,303.9305419921875,0.958615243434906,0.5801297426223755,0.5467202663421631,292.2918395996094,297.1499938964844,293.1499938964844,0.0637207478284835,-8376.1328125,304.11260986328125,0.5019038319587708,0.088871344923973,0.4128644168376922,287.3276062011719,291.1499938964844,251.4499969482422,250.9253387451172,279.12994384765625,292.28912353515625,287.324462890625,1.0,0.470364362001419,0.4887119233608246,0.4887119233608246,1.0,1.0,-2.2581467628479004,0.7833977341651917,1.474748969078064,0.2753413021564483,0.0,0.0,1.0,139.93524169921875,157.0,-169.74696350097656,-20711.951171875,1192.8099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.211181640625,302.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,20133.732421875,21240.0,0.0,0.0,0.4970927536487579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431960582733154,1.4432132244110107,-1.720110776659567e-05,0.0,0.00050448597176,0.0,0.0,334.21978759765625,0.0,0.0,0.0,0.8028958439826965,4.0,0.0,1.0
629760,292.12335205078125,297.1499938964844,293.1499938964844,0.4114464819431305,-7140.3486328125,304.0356750488281,0.8408002853393555,0.3927055895328522,0.3535128831863403,292.16748046875,297.1499938964844,293.1499938964844,0.2844361066818237,-5641.75244140625,304.0609741210937,0.7644818425178528,0.2933347821235657,0.2788969576358795,291.97808837890625,297.1499938964844,293.1499938964844,0.4658909738063812,-6123.16796875,304.00640869140625,0.868424654006958,0.435040146112442,0.3036852777004242,291.89361572265625,297.1499938964844,293.1499938964844,0.6814573407173157,-11138.978515625,303.9444885253906,0.9670604467391968,0.5884424448013306,0.554505467414856,292.3330383300781,297.1499938964844,293.1499938964844,0.0665174722671508,-8623.7412109375,304.11431884765625,0.5094016194343567,0.0916550830006599,0.4249560832977295,287.3233947753906,291.1499938964844,251.4499969482422,250.9247131347656,279.1318359375,292.3305053710937,287.3236999511719,1.0,0.4742078781127929,0.4879486262798309,0.4879486262798309,1.0,1.0,-2.2993879318237305,0.7991097569465637,1.500278115272522,0.2819182872772217,0.0,0.0,1.0,138.7431640625,145.0,-89.20450592041016,-21200.248046875,1234.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4275207519531,302.9822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20896.32421875,21240.0,0.0,0.0,0.5085910558700562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470273494720459,1.4702913761138916,-1.7852622477221303e-05,0.0,0.0005161552107892,0.0,0.0,353.3871459960937,0.0,0.0,0.0,0.8031817674636841,4.0,0.0,1.0
629820,292.2012634277344,297.1499938964844,293.1499938964844,0.4259909391403198,-7327.005859375,304.0494689941406,0.8580123782157898,0.4029057621955871,0.362482488155365,292.24176025390625,297.1499938964844,293.1499938964844,0.296762466430664,-5827.1640625,304.070068359375,0.7827191948890686,0.3031534552574157,0.2879285216331482,292.0559387207031,297.1499938964844,293.1499938964844,0.4861086308956146,-6320.04541015625,304.0205078125,0.8889498710632324,0.4489330351352691,0.3132089376449585,291.9715270996094,297.1499938964844,293.1499938964844,0.708380937576294,-11453.1591796875,303.9679870605469,0.9863060116767884,0.6044694781303406,0.5693850517272949,292.4080810546875,297.1499938964844,293.1499938964844,0.0717698037624359,-9096.4853515625,304.1174621582031,0.5278152823448181,0.0971170142292976,0.4482017457485199,287.3246459960937,291.1499938964844,251.4499969482422,250.9237365722656,279.1345520019531,292.40594482421875,287.3254699707031,1.0,0.4796672463417053,0.4865492582321167,0.4865492582321167,1.0,1.0,-2.3782527446746826,0.8292012810707092,1.5490515232086182,0.2944884002208709,0.0,0.0,1.0,133.53982543945312,133.0,-21.32158660888672,-22002.359375,1305.8367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.88848876953125,303.3345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,21148.830078125,21240.0,0.0,0.0,0.5299591422080994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791301488876345,1.4791481494903564,-1.806834916351363e-05,0.0,0.0005378411733545,0.0,0.0,359.8118896484375,0.0,0.0,0.0,0.8076136708259583,4.0,0.0,1.0
629880,292.2012634277344,297.1499938964844,293.1499938964844,0.4259909391403198,-7327.005859375,304.0494689941406,0.8580123782157898,0.4029057621955871,0.362482488155365,292.24176025390625,297.1499938964844,293.1499938964844,0.296762466430664,-5827.1640625,304.070068359375,0.7827191948890686,0.3031534552574157,0.2879285216331482,292.0559387207031,297.1499938964844,293.1499938964844,0.4861086308956146,-6320.04541015625,304.0205078125,0.8889498710632324,0.4489330351352691,0.3132089376449585,291.9715270996094,297.1499938964844,293.1499938964844,0.708380937576294,-11453.1591796875,303.9679870605469,0.9863060116767884,0.6044694781303406,0.5693850517272949,292.4080810546875,297.1499938964844,293.1499938964844,0.0717698037624359,-9096.4853515625,304.1174621582031,0.5278152823448181,0.0971170142292976,0.4482017457485199,287.3246459960937,291.1499938964844,251.4499969482422,250.9237365722656,279.1345520019531,292.40594482421875,287.3254699707031,1.0,0.4796672463417053,0.4865492582321167,0.4865492582321167,1.0,1.0,-2.3782527446746826,0.8292012810707092,1.5490515232086182,0.2944884002208709,0.0,0.0,1.0,133.53982543945312,133.0,-21.32158660888672,-22002.359375,1305.8367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.88848876953125,303.3345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,21148.830078125,21240.0,0.0,0.0,0.5299591422080994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791301488876345,1.4791481494903564,-1.806834916351363e-05,0.0,0.0005378411733545,0.0,0.0,359.8118896484375,0.0,0.0,0.0,0.8076136708259583,4.0,0.0,1.0
629940,292.2725830078125,297.1499938964844,293.1499938964844,0.4388811588287353,-7490.67919921875,304.0614624023437,0.8778560161590576,0.4124673008918762,0.3708257377147674,292.3085327148437,297.1499938964844,293.1499938964844,0.3081468343734741,-5996.48828125,304.07769775390625,0.8031673431396484,0.312606930732727,0.2965685725212097,292.12701416015625,297.1499938964844,293.1499938964844,0.5046616792678833,-6498.7060546875,304.03271484375,0.9123628735542296,0.4622290730476379,0.3222728669643402,292.04034423828125,297.1499938964844,293.1499938964844,0.7204148173332214,-11563.8173828125,304.0111694335937,0.9990000128746032,0.6203328371047974,0.5741549134254456,292.4745483398437,297.1499938964844,293.1499938964844,0.0766074806451797,-9538.0322265625,304.1202087402344,0.548671543598175,0.1024204120039939,0.4705272316932678,287.3469543457031,291.1499938964844,251.4499969482422,250.9231414794922,279.1391906738281,292.47271728515625,287.3497619628906,1.0,0.4826590418815613,0.4856173098087311,0.4856173098087311,1.0,1.0,-2.442129611968994,0.8537582755088806,1.5883712768554688,0.3052007257938385,0.0,0.0,1.0,127.14629364013672,121.0,24.94942283630371,-22721.47265625,1357.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3750305175781,303.7103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,21215.888671875,22320.0,0.0,0.0,0.5491713285446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814732074737549,1.4814914464950562,-1.812564005376771e-05,0.0,0.000557339109946,0.0,0.0,361.5245971679688,0.0,0.0,0.0,0.8237858414649963,4.0,0.0,1.0
630000,292.2725830078125,297.1499938964844,293.1499938964844,0.4388811588287353,-7490.67919921875,304.0614624023437,0.8778560161590576,0.4124673008918762,0.3708257377147674,292.3085327148437,297.1499938964844,293.1499938964844,0.3081468343734741,-5996.48828125,304.07769775390625,0.8031673431396484,0.312606930732727,0.2965685725212097,292.12701416015625,297.1499938964844,293.1499938964844,0.5046616792678833,-6498.7060546875,304.03271484375,0.9123628735542296,0.4622290730476379,0.3222728669643402,292.04034423828125,297.1499938964844,293.1499938964844,0.7204148173332214,-11563.8173828125,304.0111694335937,0.9990000128746032,0.6203328371047974,0.5741549134254456,292.4745483398437,297.1499938964844,293.1499938964844,0.0766074806451797,-9538.0322265625,304.1202087402344,0.548671543598175,0.1024204120039939,0.4705272316932678,287.3469543457031,291.1499938964844,251.4499969482422,250.9231414794922,279.1391906738281,292.47271728515625,287.3497619628906,1.0,0.4826590418815613,0.4856173098087311,0.4856173098087311,1.0,1.0,-2.442129611968994,0.8537582755088806,1.5883712768554688,0.3052007257938385,0.0,0.0,1.0,127.14629364013672,121.0,24.94942283630371,-22721.47265625,1357.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3750305175781,303.7103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,21215.888671875,22320.0,0.0,0.0,0.5491713285446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814732074737549,1.4814914464950562,-1.812564005376771e-05,0.0,0.000557339109946,0.0,0.0,361.5245971679688,0.0,0.0,0.0,0.8237858414649963,4.0,0.0,1.0
630060,292.3385009765625,297.1499938964844,293.1499938964844,0.4480223655700683,-7602.2529296875,304.07568359375,0.8959766030311584,0.4213280975818634,0.3786640763282776,292.3691101074219,297.1499938964844,293.1499938964844,0.3171111941337585,-6126.1494140625,304.0868225097656,0.8208215832710266,0.3216379284858703,0.3049364686012268,292.1923522949219,297.1499938964844,293.1499938964844,0.519116222858429,-6633.82958984375,304.0476379394531,0.9357457160949708,0.4748930633068084,0.3309862911701202,292.0685119628906,297.1499938964844,293.1499938964844,0.6898054480552673,-11110.4638671875,304.10809326171875,0.9990000128746032,0.6426441669464111,0.552294135093689,292.5328674316406,297.1499938964844,293.1499938964844,0.0808750465512275,-9925.8466796875,304.1230163574219,0.5684148073196411,0.1077008992433548,0.4929984509944916,287.4619140625,291.1499938964844,251.45005798339844,250.9228515625,279.146240234375,292.53125,287.4678039550781,1.0,0.4823061227798462,0.4856250286102295,0.4856250286102295,1.0,1.0,-2.4728095531463623,0.8663429021835327,1.6064667701721191,0.3110351860523224,0.0,0.0,1.0,121.55635833740234,109.0,123.15625,-23412.09375,1371.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8708190917969,304.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,22148.708984375,22320.0,0.0,0.0,0.5663295984268188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136916637420654,1.5137104988098145,-1.8922588424175046e-05,0.0,0.0005747525719925,0.0,0.0,385.6282043457031,0.0,0.0,0.0,0.826603889465332,4.0,0.0,1.0
630120,292.3385009765625,297.1499938964844,293.1499938964844,0.4480223655700683,-7602.2529296875,304.07568359375,0.8959766030311584,0.4213280975818634,0.3786640763282776,292.3691101074219,297.1499938964844,293.1499938964844,0.3171111941337585,-6126.1494140625,304.0868225097656,0.8208215832710266,0.3216379284858703,0.3049364686012268,292.1923522949219,297.1499938964844,293.1499938964844,0.519116222858429,-6633.82958984375,304.0476379394531,0.9357457160949708,0.4748930633068084,0.3309862911701202,292.0685119628906,297.1499938964844,293.1499938964844,0.6898054480552673,-11110.4638671875,304.10809326171875,0.9990000128746032,0.6426441669464111,0.552294135093689,292.5328674316406,297.1499938964844,293.1499938964844,0.0808750465512275,-9925.8466796875,304.1230163574219,0.5684148073196411,0.1077008992433548,0.4929984509944916,287.4619140625,291.1499938964844,251.45005798339844,250.9228515625,279.146240234375,292.53125,287.4678039550781,1.0,0.4823061227798462,0.4856250286102295,0.4856250286102295,1.0,1.0,-2.4728095531463623,0.8663429021835327,1.6064667701721191,0.3110351860523224,0.0,0.0,1.0,121.55635833740234,109.0,123.15625,-23412.09375,1371.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8708190917969,304.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,22148.708984375,22320.0,0.0,0.0,0.5663295984268188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136916637420654,1.5137104988098145,-1.8922588424175046e-05,0.0,0.0005747525719925,0.0,0.0,385.6282043457031,0.0,0.0,0.0,0.826603889465332,4.0,0.0,1.0
630180,292.3996276855469,297.1499938964844,293.1499938964844,0.4555591642856598,-7693.30322265625,304.0878601074219,0.918971598148346,0.4294869601726532,0.3857901990413666,292.4246520996094,297.1499938964844,293.1499938964844,0.3250099122524261,-6239.36083984375,304.0946960449219,0.8407371044158936,0.3301505148410797,0.3127514123916626,292.2526550292969,297.1499938964844,293.1499938964844,0.531920313835144,-6752.76708984375,304.0603942871094,0.9623116850852966,0.4869175553321838,0.339190810918808,292.06304931640625,297.1499938964844,293.1499938964844,0.6477182507514954,-10526.9296875,304.1918334960937,0.9990000128746032,0.6710970401763916,0.5245495438575745,292.5834655761719,297.1499938964844,293.1499938964844,0.084985077381134,-10301.5517578125,304.1251525878906,0.5905680656433105,0.1130628138780593,0.5154218673706055,287.5852966308594,291.1499938964844,251.4503173828125,250.9228057861328,279.1504211425781,292.58209228515625,287.591796875,1.0,0.4796772301197052,0.4858934283256531,0.4858934283256531,1.0,1.0,-2.4942312240600586,0.8755905628204346,1.618640661239624,0.3155751824378967,0.0,0.0,1.0,114.27134704589844,127.0,160.26438903808594,-23958.83203125,1367.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3951721191406,304.623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.75,22320.0,0.0,0.0,0.5811588168144226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180264711380005,1.5180455446243286,-1.903112388390582e-05,0.0,0.0005898023373447,0.0,0.0,388.9508056640625,0.0,0.0,0.0,0.8287700414657593,4.0,0.0,1.0
630240,292.3996276855469,297.1499938964844,293.1499938964844,0.4555591642856598,-7693.30322265625,304.0878601074219,0.918971598148346,0.4294869601726532,0.3857901990413666,292.4246520996094,297.1499938964844,293.1499938964844,0.3250099122524261,-6239.36083984375,304.0946960449219,0.8407371044158936,0.3301505148410797,0.3127514123916626,292.2526550292969,297.1499938964844,293.1499938964844,0.531920313835144,-6752.76708984375,304.0603942871094,0.9623116850852966,0.4869175553321838,0.339190810918808,292.06304931640625,297.1499938964844,293.1499938964844,0.6477182507514954,-10526.9296875,304.1918334960937,0.9990000128746032,0.6710970401763916,0.5245495438575745,292.5834655761719,297.1499938964844,293.1499938964844,0.084985077381134,-10301.5517578125,304.1251525878906,0.5905680656433105,0.1130628138780593,0.5154218673706055,287.5852966308594,291.1499938964844,251.4503173828125,250.9228057861328,279.1504211425781,292.58209228515625,287.591796875,1.0,0.4796772301197052,0.4858934283256531,0.4858934283256531,1.0,1.0,-2.4942312240600586,0.8755905628204346,1.618640661239624,0.3155751824378967,0.0,0.0,1.0,114.27134704589844,127.0,160.26438903808594,-23958.83203125,1367.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3951721191406,304.623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.75,22320.0,0.0,0.0,0.5811588168144226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180264711380005,1.5180455446243286,-1.903112388390582e-05,0.0,0.0005898023373447,0.0,0.0,388.9508056640625,0.0,0.0,0.0,0.8287700414657593,4.0,0.0,1.0
630300,292.42877197265625,297.1499938964844,293.1499938964844,0.4590264558792114,-7735.36669921875,304.09283447265625,0.9263097643852234,0.4332706928253174,0.3892020881175995,292.45098876953125,297.1499938964844,293.1499938964844,0.3287821114063263,-6293.40185546875,304.0978698730469,0.8471081256866455,0.3341670036315918,0.3165535628795624,292.28131103515625,297.1499938964844,293.1499938964844,0.538021981716156,-6809.5869140625,304.0655517578125,0.9698835611343384,0.4926581084728241,0.3431911468505859,292.0554504394531,297.1499938964844,293.1499938964844,0.6361294984817505,-10374.4716796875,304.2048645019531,0.9990000128746032,0.6863600015640259,0.5184575319290161,292.60650634765625,297.1499938964844,293.1499938964844,0.0871163755655288,-10497.541015625,304.12579345703125,0.5982707738876343,0.1157142370939254,0.5271267294883728,287.64605712890625,291.1499938964844,251.45057678222656,250.9229278564453,279.14892578125,292.6051940917969,287.6513671875,1.0,0.4821304678916931,0.4857355654239654,0.4857355654239654,1.0,1.0,-2.5144217014312744,0.8836947083473206,1.6307270526885986,0.3188296854496002,0.0,0.0,1.0,113.22151947021484,127.0,160.09727478027344,-24282.2265625,1389.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65802001953125,304.8378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.443359375,23400.0,0.0,0.0,0.5877751708030701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518765568733215,1.5187846422195437,-1.904965938592796e-05,0.0,0.0005965171149,0.0,0.0,389.5191650390625,0.0,0.0,0.0,0.8441392779350281,4.0,0.0,1.0
630360,292.45703125,297.1499938964844,293.1499938964844,0.4619222581386566,-7769.779296875,304.09796142578125,0.9295536875724792,0.4368530213832855,0.3924822807312011,292.4764709472656,297.1499938964844,293.1499938964844,0.332150936126709,-6341.10107421875,304.1012268066406,0.8504311442375183,0.3380182087421417,0.3202506303787231,292.30908203125,297.1499938964844,293.1499938964844,0.5434983372688293,-6860.03857421875,304.0709533691406,0.9735921025276184,0.4982118010520935,0.3471001088619232,292.0535888671875,297.1499938964844,293.1499938964844,0.6317959427833557,-10322.9921875,304.2026062011719,0.9990000128746032,0.7005955576896667,0.518157958984375,292.6285095214844,297.1499938964844,293.1499938964844,0.0891641229391098,-10685.16796875,304.12646484375,0.6032729148864746,0.1182769984006881,0.5388153791427612,287.71588134765625,291.1499938964844,251.450912475586,250.92315673828125,279.14666748046875,292.6272888183594,287.7216491699219,1.0,0.4863261878490448,0.4853997826576233,0.4853997826576233,1.0,1.0,-2.541175127029419,0.8941232562065125,1.6470518112182615,0.3231558799743652,0.0,0.0,1.0,114.02001953125,145.0,174.4344024658203,-24737.310546875,1426.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8885803222656,305.0624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,23072.26953125,23400.0,0.0,0.0,0.59421706199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449284315109253,1.5449481010437012,-1.971162600966636e-05,0.0,0.0006030548247508,0.0,0.0,409.99810791015625,0.0,0.0,0.0,0.8438965678215027,4.0,0.0,1.0
630420,292.510986328125,297.1499938964844,293.1499938964844,0.4691847860813141,-7860.53076171875,304.1030578613281,0.92704039812088,0.4434644281864166,0.3986609876155853,292.5248718261719,297.1499938964844,293.1499938964844,0.3399931192398071,-6454.72705078125,304.10430908203125,0.8502454161643982,0.3452625870704651,0.3273382186889648,292.3619384765625,297.1499938964844,293.1499938964844,0.5562711954116821,-6980.9326171875,304.07586669921875,0.9732624888420104,0.5087906718254089,0.3546422123908996,292.0716552734375,297.1499938964844,293.1499938964844,0.6428490281105042,-10489.5283203125,304.165771484375,0.9990000128746032,0.7247739434242249,0.5299844145774841,292.670654296875,297.1499938964844,293.1499938964844,0.0934161022305488,-11079.91015625,304.1272277832031,0.6072163581848145,0.1229431182146072,0.5611077547073364,287.7883605957031,291.1499938964844,251.45196533203125,250.92401123046875,279.1419982910156,292.66949462890625,287.7904663085937,1.0,0.4989397227764129,0.4843591153621673,0.4843591153621673,1.0,1.0,-2.6071581840515137,0.9193779826164246,1.687780261039734,0.3334607779979706,0.0,0.0,1.0,119.55272674560548,163.0,110.36720275878906,-25456.193359375,1539.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2751159667969,305.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,23316.140625,23400.0,0.0,0.0,0.6065924763679504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530717372894287,1.5530916452407837,-1.9919974874937907e-05,0.0,0.0006156142335385,0.0,0.0,416.5157165527344,0.0,0.0,0.0,0.847960889339447,4.0,0.0,1.0
630480,292.510986328125,297.1499938964844,293.1499938964844,0.4691847860813141,-7860.53076171875,304.1030578613281,0.92704039812088,0.4434644281864166,0.3986609876155853,292.5248718261719,297.1499938964844,293.1499938964844,0.3399931192398071,-6454.72705078125,304.10430908203125,0.8502454161643982,0.3452625870704651,0.3273382186889648,292.3619384765625,297.1499938964844,293.1499938964844,0.5562711954116821,-6980.9326171875,304.07586669921875,0.9732624888420104,0.5087906718254089,0.3546422123908996,292.0716552734375,297.1499938964844,293.1499938964844,0.6428490281105042,-10489.5283203125,304.165771484375,0.9990000128746032,0.7247739434242249,0.5299844145774841,292.670654296875,297.1499938964844,293.1499938964844,0.0934161022305488,-11079.91015625,304.1272277832031,0.6072163581848145,0.1229431182146072,0.5611077547073364,287.7883605957031,291.1499938964844,251.45196533203125,250.92401123046875,279.1419982910156,292.66949462890625,287.7904663085937,1.0,0.4989397227764129,0.4843591153621673,0.4843591153621673,1.0,1.0,-2.6071581840515137,0.9193779826164246,1.687780261039734,0.3334607779979706,0.0,0.0,1.0,119.55272674560548,163.0,110.36720275878906,-25456.193359375,1539.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2751159667969,305.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,23316.140625,23400.0,0.0,0.0,0.6065924763679504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530717372894287,1.5530916452407837,-1.9919974874937907e-05,0.0,0.0006156142335385,0.0,0.0,416.5157165527344,0.0,0.0,0.0,0.847960889339447,4.0,0.0,1.0
630540,292.5617980957031,297.1499938964844,293.1499938964844,0.4775581657886505,-7967.29248046875,304.10467529296875,0.915919542312622,0.4493469893932342,0.4043313860893249,292.5702514648437,297.1499938964844,293.1499938964844,0.3486730456352234,-6581.6025390625,304.10504150390625,0.8434361219406128,0.3518984317779541,0.3340022265911102,292.4117431640625,297.1499938964844,293.1499938964844,0.5705117583274841,-7117.05322265625,304.0767517089844,0.9652419686317444,0.5186565518379211,0.3618026673793793,292.1180114746094,297.1499938964844,293.1499938964844,0.6745381951332092,-10928.4365234375,304.1073913574219,0.9990000128746032,0.7427479028701782,0.554544985294342,292.7115478515625,297.1499938964844,293.1499938964844,0.0974721387028694,-11458.78125,304.1280517578125,0.60480797290802,0.1267945319414138,0.5806869864463806,287.8016052246094,291.1499938964844,251.4535980224609,250.9254608154297,279.1387023925781,292.71044921875,287.8013916015625,1.0,0.5155171751976013,0.4830520153045654,0.4830520153045654,1.0,1.0,-2.683614730834961,0.9483026266098022,1.7353122234344482,0.3451537787914276,0.0,0.0,1.0,129.3202667236328,181.0,37.50362396240234,-26133.896484375,1690.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.574951171875,305.5595703125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.810546875,24480.0,0.0,0.0,0.6184666156768799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551575422286987,1.5551775693893433,-1.997351682803128e-05,0.0,0.0006276649655774,0.0,0.0,418.1961669921875,0.0,0.0,0.0,0.8640016913414001,4.0,0.0,1.0
630600,292.5617980957031,297.1499938964844,293.1499938964844,0.4775581657886505,-7967.29248046875,304.10467529296875,0.915919542312622,0.4493469893932342,0.4043313860893249,292.5702514648437,297.1499938964844,293.1499938964844,0.3486730456352234,-6581.6025390625,304.10504150390625,0.8434361219406128,0.3518984317779541,0.3340022265911102,292.4117431640625,297.1499938964844,293.1499938964844,0.5705117583274841,-7117.05322265625,304.0767517089844,0.9652419686317444,0.5186565518379211,0.3618026673793793,292.1180114746094,297.1499938964844,293.1499938964844,0.6745381951332092,-10928.4365234375,304.1073913574219,0.9990000128746032,0.7427479028701782,0.554544985294342,292.7115478515625,297.1499938964844,293.1499938964844,0.0974721387028694,-11458.78125,304.1280517578125,0.60480797290802,0.1267945319414138,0.5806869864463806,287.8016052246094,291.1499938964844,251.4535980224609,250.9254608154297,279.1387023925781,292.71044921875,287.8013916015625,1.0,0.5155171751976013,0.4830520153045654,0.4830520153045654,1.0,1.0,-2.683614730834961,0.9483026266098022,1.7353122234344482,0.3451537787914276,0.0,0.0,1.0,129.3202667236328,181.0,37.50362396240234,-26133.896484375,1690.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.574951171875,305.5595703125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.810546875,24480.0,0.0,0.0,0.6184666156768799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551575422286987,1.5551775693893433,-1.997351682803128e-05,0.0,0.0006276649655774,0.0,0.0,418.1961669921875,0.0,0.0,0.0,0.8640016913414001,4.0,0.0,1.0
630660,292.6100158691406,297.1499938964844,293.1499938964844,0.4854445159435272,-8067.23046875,304.1065368652344,0.9008705019950868,0.4544754326343536,0.4094457030296325,292.6130065917969,297.1499938964844,293.1499938964844,0.3570144474506378,-6702.7177734375,304.1060485839844,0.8329465389251709,0.3579120635986328,0.3402014374732971,292.45904541015625,297.1499938964844,293.1499938964844,0.5843604207038879,-7248.396484375,304.07794189453125,0.9518200159072876,0.5277682542800903,0.3685327768325805,292.187744140625,297.1499938964844,293.1499938964844,0.7199938297271729,-11537.470703125,304.04571533203125,0.9990000128746032,0.7548025250434875,0.5877986550331116,292.751708984375,297.1499938964844,293.1499938964844,0.1009036973118782,-11777.1982421875,304.129638671875,0.5979955792427063,0.1297618299722671,0.5968929529190063,287.805908203125,291.1499938964844,251.4559326171875,250.9276428222656,279.13726806640625,292.75067138671875,287.8047180175781,1.0,0.5344768762588501,0.4816906452178955,0.4816906452178955,1.0,1.0,-2.764730453491211,0.9788477420806884,1.7858827114105225,0.3574746549129486,0.0,0.0,1.0,142.3705596923828,199.0,3.8879427909851074,-26887.76953125,1873.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.76043701171875,305.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.18359375,24480.0,0.0,0.0,0.6305115222930908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861260890960691,1.5861468315124512,-2.0776917153852992e-05,0.0,0.0006398890400305,0.0,0.0,443.6802673339844,0.0,0.0,0.0,0.8661222457885742,4.0,0.0,1.0
630720,292.6100158691406,297.1499938964844,293.1499938964844,0.4854445159435272,-8067.23046875,304.1065368652344,0.9008705019950868,0.4544754326343536,0.4094457030296325,292.6130065917969,297.1499938964844,293.1499938964844,0.3570144474506378,-6702.7177734375,304.1060485839844,0.8329465389251709,0.3579120635986328,0.3402014374732971,292.45904541015625,297.1499938964844,293.1499938964844,0.5843604207038879,-7248.396484375,304.07794189453125,0.9518200159072876,0.5277682542800903,0.3685327768325805,292.187744140625,297.1499938964844,293.1499938964844,0.7199938297271729,-11537.470703125,304.04571533203125,0.9990000128746032,0.7548025250434875,0.5877986550331116,292.751708984375,297.1499938964844,293.1499938964844,0.1009036973118782,-11777.1982421875,304.129638671875,0.5979955792427063,0.1297618299722671,0.5968929529190063,287.805908203125,291.1499938964844,251.4559326171875,250.9276428222656,279.13726806640625,292.75067138671875,287.8047180175781,1.0,0.5344768762588501,0.4816906452178955,0.4816906452178955,1.0,1.0,-2.764730453491211,0.9788477420806884,1.7858827114105225,0.3574746549129486,0.0,0.0,1.0,142.3705596923828,199.0,3.8879427909851074,-26887.76953125,1873.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.76043701171875,305.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.18359375,24480.0,0.0,0.0,0.6305115222930908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861260890960691,1.5861468315124512,-2.0776917153852992e-05,0.0,0.0006398890400305,0.0,0.0,443.6802673339844,0.0,0.0,0.0,0.8661222457885742,4.0,0.0,1.0
630780,292.6556091308594,297.1499938964844,293.1499938964844,0.4944720864295959,-8182.7861328125,304.10595703125,0.8848174810409546,0.4589047431945801,0.4140066802501678,292.65338134765625,297.1499938964844,293.1499938964844,0.3662126660346985,-6836.8232421875,304.1053466796875,0.8209044337272644,0.3633281290531158,0.3459208309650421,292.50390625,297.1499938964844,293.1499938964844,0.5997670292854309,-7394.9853515625,304.0762634277344,0.935242474079132,0.5361757874488831,0.3748287856578827,292.2742614746094,297.1499938964844,293.1499938964844,0.7775164246559143,-12286.8896484375,303.9847717285156,0.9990000128746032,0.7616702914237976,0.6263218522071838,292.7908935546875,297.1499938964844,293.1499938964844,0.1040431261062622,-12070.0029296875,304.1311950683594,0.5884515047073364,0.1319045722484588,0.609734833240509,287.7549133300781,291.1499938964844,251.45909118652344,250.9306640625,279.1372985839844,292.7899169921875,287.7524108886719,1.0,0.5546178817749023,0.4804111421108246,0.4804111421108246,1.0,1.0,-2.8463833332061768,1.0095664262771606,1.8368167877197263,0.3698845505714416,0.0,0.0,1.0,157.8786163330078,217.0,-53.35097885131836,-27457.802734375,2078.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89044189453125,305.76397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.09375,24480.0,0.0,0.0,0.6424980163574219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900640487670898,1.5900849103927612,-2.088021574309096e-05,0.0,0.0006520538008771,0.0,0.0,446.9931945800781,0.0,0.0,0.0,0.8680842518806458,4.0,0.0,1.0
630840,292.6556091308594,297.1499938964844,293.1499938964844,0.4944720864295959,-8182.7861328125,304.10595703125,0.8848174810409546,0.4589047431945801,0.4140066802501678,292.65338134765625,297.1499938964844,293.1499938964844,0.3662126660346985,-6836.8232421875,304.1053466796875,0.8209044337272644,0.3633281290531158,0.3459208309650421,292.50390625,297.1499938964844,293.1499938964844,0.5997670292854309,-7394.9853515625,304.0762634277344,0.935242474079132,0.5361757874488831,0.3748287856578827,292.2742614746094,297.1499938964844,293.1499938964844,0.7775164246559143,-12286.8896484375,303.9847717285156,0.9990000128746032,0.7616702914237976,0.6263218522071838,292.7908935546875,297.1499938964844,293.1499938964844,0.1040431261062622,-12070.0029296875,304.1311950683594,0.5884515047073364,0.1319045722484588,0.609734833240509,287.7549133300781,291.1499938964844,251.45909118652344,250.9306640625,279.1372985839844,292.7899169921875,287.7524108886719,1.0,0.5546178817749023,0.4804111421108246,0.4804111421108246,1.0,1.0,-2.8463833332061768,1.0095664262771606,1.8368167877197263,0.3698845505714416,0.0,0.0,1.0,157.8786163330078,217.0,-53.35097885131836,-27457.802734375,2078.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89044189453125,305.76397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.09375,24480.0,0.0,0.0,0.6424980163574219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900640487670898,1.5900849103927612,-2.088021574309096e-05,0.0,0.0006520538008771,0.0,0.0,446.9931945800781,0.0,0.0,0.0,0.8680842518806458,4.0,0.0,1.0
630900,292.677490234375,297.1499938964844,293.1499938964844,0.4990502297878265,-8241.197265625,304.10565185546875,0.8767135739326477,0.4608699977397918,0.416087806224823,292.6727294921875,297.1499938964844,293.1499938964844,0.3708590865135193,-6904.30712890625,304.1050109863281,0.8146231770515442,0.3658220469951629,0.348603218793869,292.5254211425781,297.1499938964844,293.1499938964844,0.6076343059539795,-7469.43994140625,304.07537841796875,0.926523506641388,0.5401297807693481,0.3778209984302521,292.3219299316406,297.1499938964844,293.1499938964844,0.8093090653419495,-12692.3984375,303.9570617675781,0.9990000128746032,0.7634035348892212,0.6467127203941345,292.8099975585937,297.1499938964844,293.1499938964844,0.105446308851242,-12200.875,304.132080078125,0.5830811858177185,0.1327045559883117,0.6150115728378296,287.7205505371094,291.1499938964844,251.4610290527344,250.9325256347656,279.1376953125,292.8090515136719,287.7177734375,1.0,0.5648555755615234,0.4798256158828735,0.4798256158828735,1.0,1.0,-2.8865551948547363,1.024689793586731,1.8618654012680047,0.3760099112987518,0.0,0.0,1.0,166.32948303222656,217.0,-73.2826156616211,-27721.041015625,2187.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.94488525390625,305.7805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,24460.09375,25560.0,0.0,0.0,0.648417055606842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907145738601685,1.5907354354858398,-2.0897301510558464e-05,0.0,0.0006580608896911,0.0,0.0,447.5419921875,0.0,0.0,0.0,0.8834084272384644,4.0,0.0,1.0
630960,292.6988220214844,297.1499938964844,293.1499938964844,0.5027180910110474,-8286.8662109375,304.1070556640625,0.868775486946106,0.4626653492450714,0.4180352091789245,292.6915283203125,297.1499938964844,293.1499938964844,0.3748200237751007,-6960.888671875,304.10601806640625,0.8081847429275513,0.3681746423244476,0.3511680662631988,292.54644775390625,297.1499938964844,293.1499938964844,0.6144675612449646,-7532.892578125,304.0765380859375,0.9179253578186036,0.5439141392707825,0.3807093799114227,292.3717956542969,297.1499938964844,293.1499938964844,0.8411928415298462,-13092.404296875,303.9342041015625,0.9990000128746032,0.7641063928604126,0.6675103902816772,292.8286437988281,297.1499938964844,293.1499938964844,0.1065538525581359,-12302.4794921875,304.1333312988281,0.5774922370910645,0.1333455890417099,0.6196090579032898,287.7076416015625,291.1499938964844,251.4632110595703,250.9346466064453,279.1382751464844,292.8277587890625,287.70587158203125,1.0,0.5750947594642639,0.4792829155921936,0.4792829155921936,1.0,1.0,-2.9259753227233887,1.0395443439483645,1.8864309787750244,0.3820403218269348,0.0,0.0,1.0,175.14083862304688,220.0,-56.45115661621094,-28092.55078125,2299.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9768371582031,305.8225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,25246.046875,25560.0,0.0,0.0,0.6544727087020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616068959236145,1.6160905361175537,-2.156877599190921e-05,0.0,0.0006642066291533,0.0,0.0,469.28521728515625,0.0,0.0,0.0,0.8826984167098999,4.0,0.0,1.0
631020,292.73931884765625,297.1499938964844,293.1499938964844,0.5103127956390381,-8381.8994140625,304.1087341308594,0.8582996726036072,0.4658819139003753,0.4214203953742981,292.7270812988281,297.1499938964844,293.1499938964844,0.3829185366630554,-7076.7294921875,304.1072082519531,0.7995686531066895,0.3725748658180237,0.3558332324028015,292.5863342285156,297.1499938964844,293.1499938964844,0.6286426782608032,-7664.59765625,304.0774230957031,0.9074543118476868,0.5511120557785034,0.3860912322998047,292.4683837890625,297.1499938964844,293.1499938964844,0.8938006162643433,-13722.734375,303.9193725585937,0.9990000128746032,0.7642177939414978,0.6979789137840271,292.8638916015625,297.1499938964844,293.1499938964844,0.1084961369633674,-12482.07421875,304.1356506347656,0.5697154998779297,0.134341150522232,0.6265390515327454,287.65478515625,291.1499938964844,251.4684295654297,250.939697265625,279.1416320800781,292.8630676269531,287.6529541015625,1.0,0.5902104377746582,0.4786120057106018,0.4786120057106018,1.0,1.0,-2.987100124359131,1.0627793073654177,1.924320936203003,0.3918692767620086,0.0,0.0,1.0,188.65109252929688,223.0,-67.50587463378906,-28506.583984375,2477.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.03875732421875,305.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,25482.587890625,25560.0,0.0,0.0,0.666431725025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623622179031372,1.6236438751220703,-2.1770863895653747e-05,0.0,0.0006763434503227,0.0,0.0,475.8961181640625,0.0,0.0,0.0,0.8864589929580688,4.0,0.0,1.0
631080,292.73931884765625,297.1499938964844,293.1499938964844,0.5103127956390381,-8381.8994140625,304.1087341308594,0.8582996726036072,0.4658819139003753,0.4214203953742981,292.7270812988281,297.1499938964844,293.1499938964844,0.3829185366630554,-7076.7294921875,304.1072082519531,0.7995686531066895,0.3725748658180237,0.3558332324028015,292.5863342285156,297.1499938964844,293.1499938964844,0.6286426782608032,-7664.59765625,304.0774230957031,0.9074543118476868,0.5511120557785034,0.3860912322998047,292.4683837890625,297.1499938964844,293.1499938964844,0.8938006162643433,-13722.734375,303.9193725585937,0.9990000128746032,0.7642177939414978,0.6979789137840271,292.8638916015625,297.1499938964844,293.1499938964844,0.1084961369633674,-12482.07421875,304.1356506347656,0.5697154998779297,0.134341150522232,0.6265390515327454,287.65478515625,291.1499938964844,251.4684295654297,250.939697265625,279.1416320800781,292.8630676269531,287.6529541015625,1.0,0.5902104377746582,0.4786120057106018,0.4786120057106018,1.0,1.0,-2.987100124359131,1.0627793073654177,1.924320936203003,0.3918692767620086,0.0,0.0,1.0,188.65109252929688,223.0,-67.50587463378906,-28506.583984375,2477.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.03875732421875,305.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,25482.587890625,25560.0,0.0,0.0,0.666431725025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623622179031372,1.6236438751220703,-2.1770863895653747e-05,0.0,0.0006763434503227,0.0,0.0,475.8961181640625,0.0,0.0,0.0,0.8864589929580688,4.0,0.0,1.0
631140,292.7772216796875,297.1499938964844,293.1499938964844,0.5167267918586731,-8460.8046875,304.1118469238281,0.8514180183410645,0.4685980677604675,0.4242645800113678,292.7602844238281,297.1499938964844,293.1499938964844,0.390108048915863,-7178.32373046875,304.1095275878906,0.7941591143608093,0.376558393239975,0.3600058853626251,292.6236267089844,297.1499938964844,293.1499938964844,0.6416388750076294,-7783.63427734375,304.0800170898437,0.9015312790870668,0.5578301548957825,0.3910629749298095,292.5518798828125,297.1499938964844,293.1499938964844,0.935791313648224,-14199.7236328125,303.9266967773437,0.9990000128746032,0.7645378112792969,0.7201222777366638,292.89581298828125,297.1499938964844,293.1499938964844,0.1099831014871597,-12618.671875,304.137939453125,0.5643370747566223,0.1351083517074585,0.6317580342292786,287.6141662597656,291.1499938964844,251.474838256836,250.94595336914065,279.1448059082031,292.8951110839844,287.6130676269531,1.0,0.6018249988555908,0.4782569110393524,0.4782569110393524,1.0,1.0,-3.0344033241271973,1.0810441970825195,1.9533592462539675,0.3996711671352386,0.0,0.0,1.0,198.9818878173828,226.0,-56.88584899902344,-28850.939453125,2620.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1397399902344,305.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,25541.05859375,26640.0,0.0,0.0,0.677678644657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483751296997,1.6255056858062744,-2.1820816982653923e-05,0.0,0.0006877576815895,0.0,0.0,477.5350036621094,0.0,0.0,0.0,0.902385711669922,4.0,0.0,1.0
