time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.7772216796875,297.1499938964844,293.1499938964844,0.5167267918586731,-8460.8046875,304.1118469238281,0.8514180183410645,0.4685980677604675,0.4242645800113678,292.7602844238281,297.1499938964844,293.1499938964844,0.390108048915863,-7178.32373046875,304.1095275878906,0.7941591143608093,0.376558393239975,0.3600058853626251,292.6236267089844,297.1499938964844,293.1499938964844,0.6416388750076294,-7783.63427734375,304.0800170898437,0.9015312790870668,0.5578301548957825,0.3910629749298095,292.5518798828125,297.1499938964844,293.1499938964844,0.935791313648224,-14199.7236328125,303.9266967773437,0.9990000128746032,0.7645378112792969,0.7201222777366638,292.89581298828125,297.1499938964844,293.1499938964844,0.1099831014871597,-12618.671875,304.137939453125,0.5643370747566223,0.1351083517074585,0.6317580342292786,287.6141662597656,291.1499938964844,251.474838256836,250.94595336914065,279.1448059082031,292.8951110839844,287.6130676269531,1.0,0.6018249988555908,0.4782569110393524,0.4782569110393524,1.0,1.0,-3.0344033241271973,1.0810441970825195,1.9533592462539675,0.3996711671352386,0.0,0.0,1.0,198.9818878173828,226.0,-56.88584899902344,-28850.939453125,2620.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1397399902344,305.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,25541.05859375,26640.0,0.0,0.0,0.677678644657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483751296997,1.6255056858062744,-2.1820816982653923e-05,0.0,0.0006877576815895,0.0,0.0,477.5350036621094,0.0,0.0,0.0,0.902385711669922,4.0,0.0,1.0
631260,292.8128967285156,297.1499938964844,293.1499938964844,0.52023845911026,-8500.7236328125,304.11865234375,0.8448148369789124,0.4708080589771271,0.4266731441020965,292.79119873046875,297.1499938964844,293.1499938964844,0.395124614238739,-7246.73291015625,304.1145935058594,0.7888909578323364,0.3801596462726593,0.3638217747211456,292.6584167480469,297.1499938964844,293.1499938964844,0.6513277292251587,-7869.2109375,304.0871276855469,0.8959513306617737,0.5641111135482788,0.3957332968711853,292.6155700683594,297.1499938964844,293.1499938964844,0.95206618309021,-14334.9921875,303.9745483398437,0.9946343898773192,0.7667178511619568,0.7258385419845581,292.9240417480469,297.1499938964844,293.1499938964844,0.11090799421072,-12699.4248046875,304.140380859375,0.5591558218002319,0.1358207017183303,0.6365770101547241,287.63592529296875,291.1499938964844,251.4825897216797,250.9534912109375,279.1486511230469,292.92340087890625,287.6366577148437,1.0,0.6102614998817444,0.4783200025558471,0.4783200025558471,1.0,1.0,-3.060199737548828,1.0914888381958008,1.968711018562317,0.4045798480510711,0.0,0.0,1.0,208.5869598388672,229.0,3.778695821762085,-29246.81640625,2719.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2494812011719,306.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.109375,26640.0,0.0,0.0,0.688416063785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553455591201782,1.6553682088851929,-2.262992347823456e-05,0.0,0.0006986547959968,0.0,0.0,504.3400573730469,0.0,0.0,0.0,0.9038873314857484,4.0,0.0,1.0
631320,292.8128967285156,297.1499938964844,293.1499938964844,0.52023845911026,-8500.7236328125,304.11865234375,0.8448148369789124,0.4708080589771271,0.4266731441020965,292.79119873046875,297.1499938964844,293.1499938964844,0.395124614238739,-7246.73291015625,304.1145935058594,0.7888909578323364,0.3801596462726593,0.3638217747211456,292.6584167480469,297.1499938964844,293.1499938964844,0.6513277292251587,-7869.2109375,304.0871276855469,0.8959513306617737,0.5641111135482788,0.3957332968711853,292.6155700683594,297.1499938964844,293.1499938964844,0.95206618309021,-14334.9921875,303.9745483398437,0.9946343898773192,0.7667178511619568,0.7258385419845581,292.9240417480469,297.1499938964844,293.1499938964844,0.11090799421072,-12699.4248046875,304.140380859375,0.5591558218002319,0.1358207017183303,0.6365770101547241,287.63592529296875,291.1499938964844,251.4825897216797,250.9534912109375,279.1486511230469,292.92340087890625,287.6366577148437,1.0,0.6102614998817444,0.4783200025558471,0.4783200025558471,1.0,1.0,-3.060199737548828,1.0914888381958008,1.968711018562317,0.4045798480510711,0.0,0.0,1.0,208.5869598388672,229.0,3.778695821762085,-29246.81640625,2719.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2494812011719,306.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.109375,26640.0,0.0,0.0,0.688416063785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553455591201782,1.6553682088851929,-2.262992347823456e-05,0.0,0.0006986547959968,0.0,0.0,504.3400573730469,0.0,0.0,0.0,0.9038873314857484,4.0,0.0,1.0
631380,292.84674072265625,297.1499938964844,293.1499938964844,0.5229113101959229,-8530.5732421875,304.1246337890625,0.8405036330223083,0.4724803864955902,0.4285036325454712,292.8204650878906,297.1499938964844,293.1499938964844,0.3995066583156585,-7306.2724609375,304.1191101074219,0.7858194708824158,0.383312314748764,0.3671289384365082,292.6910705566406,297.1499938964844,293.1499938964844,0.660274088382721,-7948.171875,304.0931701660156,0.8929793238639832,0.5699349045753479,0.4000136256217956,292.6595764160156,297.1499938964844,293.1499938964844,0.9642785787582396,-14433.5869140625,304.01226806640625,0.9908697605133056,0.7713150382041931,0.72999107837677,292.948974609375,297.1499938964844,293.1499938964844,0.1117075383663177,-12769.3388671875,304.1422424316406,0.5559393167495728,0.136481299996376,0.6407385468482971,287.65460205078125,291.1499938964844,251.4917907714844,250.96246337890625,279.1505432128906,292.94842529296875,287.6555480957031,1.0,0.6167103052139282,0.4784823656082153,0.4784823656082153,1.0,1.0,-3.0815176963806152,1.1003817319869995,1.9811360836029053,0.4086848497390747,0.0,0.0,1.0,215.58956909179688,232.0,20.2644271850586,-29522.755859375,2798.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4093322753906,306.1563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,26603.509765625,26640.0,0.0,0.0,0.6981120705604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589475870132446,1.6589703559875488,-2.2728514522896148e-05,0.0,0.0007084950339049,0.0,0.0,507.6395568847656,0.0,0.0,0.0,0.9056785106658936,4.0,0.0,1.0
631440,292.84674072265625,297.1499938964844,293.1499938964844,0.5229113101959229,-8530.5732421875,304.1246337890625,0.8405036330223083,0.4724803864955902,0.4285036325454712,292.8204650878906,297.1499938964844,293.1499938964844,0.3995066583156585,-7306.2724609375,304.1191101074219,0.7858194708824158,0.383312314748764,0.3671289384365082,292.6910705566406,297.1499938964844,293.1499938964844,0.660274088382721,-7948.171875,304.0931701660156,0.8929793238639832,0.5699349045753479,0.4000136256217956,292.6595764160156,297.1499938964844,293.1499938964844,0.9642785787582396,-14433.5869140625,304.01226806640625,0.9908697605133056,0.7713150382041931,0.72999107837677,292.948974609375,297.1499938964844,293.1499938964844,0.1117075383663177,-12769.3388671875,304.1422424316406,0.5559393167495728,0.136481299996376,0.6407385468482971,287.65460205078125,291.1499938964844,251.4917907714844,250.96246337890625,279.1505432128906,292.94842529296875,287.6555480957031,1.0,0.6167103052139282,0.4784823656082153,0.4784823656082153,1.0,1.0,-3.0815176963806152,1.1003817319869995,1.9811360836029053,0.4086848497390747,0.0,0.0,1.0,215.58956909179688,232.0,20.2644271850586,-29522.755859375,2798.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4093322753906,306.1563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,26603.509765625,26640.0,0.0,0.0,0.6981120705604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589475870132446,1.6589703559875488,-2.2728514522896148e-05,0.0,0.0007084950339049,0.0,0.0,507.6395568847656,0.0,0.0,0.0,0.9056785106658936,4.0,0.0,1.0
631500,292.8628845214844,297.1499938964844,293.1499938964844,0.5238473415374756,-8540.51953125,304.1275329589844,0.8389101624488831,0.4731522500514984,0.429238498210907,292.8344116210937,297.1499938964844,293.1499938964844,0.4013799428939819,-7331.48681640625,304.1213073730469,0.7848232984542847,0.3847461342811584,0.3686135113239288,292.7065734863281,297.1499938964844,293.1499938964844,0.664341390132904,-7983.86572265625,304.0960998535156,0.8921481370925903,0.5727048516273499,0.4020300209522247,292.67840576171875,297.1499938964844,293.1499938964844,0.9700390696525574,-14483.2939453125,304.0267944335937,0.9896968007087708,0.7738269567489624,0.7323911190032959,292.9603576660156,297.1499938964844,293.1499938964844,0.112041100859642,-12798.169921875,304.14306640625,0.5548302531242371,0.1367950737476349,0.642619252204895,287.6664733886719,291.1499938964844,251.4969787597656,250.967514038086,279.15106201171875,292.9598388671875,287.66754150390625,1.0,0.6194936037063599,0.4785737097263336,0.4785737097263336,1.0,1.0,-3.091757297515869,1.1046794652938845,1.9870778322219849,0.4106884002685547,0.0,0.0,1.0,218.39862060546875,232.0,26.469114303588867,-29664.92578125,2834.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50299072265625,306.23101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.048828125,27720.0,0.0,0.0,0.7025624513626099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595255136489868,1.659548282623291,-2.2744352463632825e-05,0.0,0.0007130115991458,0.0,0.0,508.1702575683594,0.0,0.0,0.0,0.9209659099578856,4.0,0.0,1.0
631560,292.8785705566406,297.1499938964844,293.1499938964844,0.5236671566963196,-8535.55859375,304.1319580078125,0.837510883808136,0.4737094938755035,0.4298684000968933,292.8479309082031,297.1499938964844,293.1499938964844,0.4023847281932831,-7343.62060546875,304.12469482421875,0.7840129733085632,0.3860900402069092,0.3700036406517029,292.7215576171875,297.1499938964844,293.1499938964844,0.6670675277709961,-8006.25634765625,304.1009521484375,0.891548752784729,0.575378954410553,0.4039746820926666,292.6961364746094,297.1499938964844,293.1499938964844,0.9738785624504088,-14510.9892578125,304.04217529296875,0.9887693524360656,0.7763189077377319,0.7348117828369141,292.9710693359375,297.1499938964844,293.1499938964844,0.1121485903859138,-12804.5048828125,304.14410400390625,0.5539001226425171,0.1370907127857208,0.6443852782249451,287.7040405273437,291.1499938964844,251.5025787353516,250.9729766845703,279.15142822265625,292.9705810546875,287.7062072753906,1.0,0.6220645904541016,0.4786723852157593,0.4786723852157593,1.0,1.0,-3.101558208465576,1.1088151931762695,1.992742896080017,0.4126313924789428,0.0,0.0,1.0,220.9260711669922,235.0,61.8376350402832,-29927.1484375,2867.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5836181640625,306.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,27418.150390625,27720.0,0.0,0.0,0.706967830657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684155821800232,1.684179186820984,-2.3424496248480864e-05,0.0,0.0007174824713729,0.0,0.0,531.1343994140625,0.0,0.0,0.0,0.9198375344276428,4.0,0.0,1.0
631620,292.9086303710937,297.1499938964844,293.1499938964844,0.5239274501800537,-8535.458984375,304.1374816894531,0.8349867463111877,0.4744908213615417,0.4307974278926849,292.87359619140625,297.1499938964844,293.1499938964844,0.404926061630249,-7376.96630859375,304.1288452148437,0.7826687693595886,0.3885337114334106,0.3725228905677795,292.7494201660156,297.1499938964844,293.1499938964844,0.6735516786575317,-8062.63037109375,304.1064147949219,0.8907506465911865,0.5805765390396118,0.4077062904834747,292.7292785644531,297.1499938964844,293.1499938964844,0.9824703335762024,-14585.4609375,304.0635986328125,0.9872930645942688,0.7810942530632019,0.7394782900810242,292.9908752441406,297.1499938964844,293.1499938964844,0.1125336736440658,-12835.6103515625,304.1454162597656,0.5523021817207336,0.1376070827245712,0.6475198864936829,287.7454833984375,291.1499938964844,251.5150756835937,250.9851226806641,279.1519470214844,292.99041748046875,287.7469787597656,1.0,0.6267052888870239,0.4788941740989685,0.4788941740989685,1.0,1.0,-3.1195712089538574,1.1165000200271606,2.0030713081359863,0.416285902261734,0.0,0.0,1.0,225.4363250732422,238.0,57.03816986083984,-30213.427734375,2927.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7481994628906,306.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,27648.634765625,27720.0,0.0,0.0,0.715262234210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912198066711426,1.6912434101104736,-2.362140912737232e-05,0.0,0.0007259002304635,0.0,0.0,537.8457641601562,0.0,0.0,0.0,0.9233464002609252,4.0,0.0,1.0
631680,292.9086303710937,297.1499938964844,293.1499938964844,0.5239274501800537,-8535.458984375,304.1374816894531,0.8349867463111877,0.4744908213615417,0.4307974278926849,292.87359619140625,297.1499938964844,293.1499938964844,0.404926061630249,-7376.96630859375,304.1288452148437,0.7826687693595886,0.3885337114334106,0.3725228905677795,292.7494201660156,297.1499938964844,293.1499938964844,0.6735516786575317,-8062.63037109375,304.1064147949219,0.8907506465911865,0.5805765390396118,0.4077062904834747,292.7292785644531,297.1499938964844,293.1499938964844,0.9824703335762024,-14585.4609375,304.0635986328125,0.9872930645942688,0.7810942530632019,0.7394782900810242,292.9908752441406,297.1499938964844,293.1499938964844,0.1125336736440658,-12835.6103515625,304.1454162597656,0.5523021817207336,0.1376070827245712,0.6475198864936829,287.7454833984375,291.1499938964844,251.5150756835937,250.9851226806641,279.1519470214844,292.99041748046875,287.7469787597656,1.0,0.6267052888870239,0.4788941740989685,0.4788941740989685,1.0,1.0,-3.1195712089538574,1.1165000200271606,2.0030713081359863,0.416285902261734,0.0,0.0,1.0,225.4363250732422,238.0,57.03816986083984,-30213.427734375,2927.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7481994628906,306.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,27648.634765625,27720.0,0.0,0.0,0.715262234210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912198066711426,1.6912434101104736,-2.362140912737232e-05,0.0,0.0007259002304635,0.0,0.0,537.8457641601562,0.0,0.0,0.0,0.9233464002609252,4.0,0.0,1.0
631740,292.9365539550781,297.1499938964844,293.1499938964844,0.5237756371498108,-8530.890625,304.1418762207031,0.8326455354690552,0.4749358594417572,0.4313913881778717,292.89752197265625,297.1499938964844,293.1499938964844,0.4071538746356964,-7406.30517578125,304.1321716308594,0.7814847826957703,0.390684962272644,0.3747457861900329,292.7749328613281,297.1499938964844,293.1499938964844,0.6798326969146729,-8117.78125,304.1104431152344,0.8902537822723389,0.5855507850646973,0.4112917780876159,292.7598876953125,297.1499938964844,293.1499938964844,0.9900302290916444,-14653.6005859375,304.0796813964844,0.9860580563545228,0.7855378985404968,0.7438299655914307,293.0087280273437,297.1499938964844,293.1499938964844,0.112831674516201,-12859.375,304.1464538574219,0.5508315563201904,0.1380108445882797,0.6500944495201111,287.7811889648437,291.1499938964844,251.5294189453125,250.99905395507807,279.15234375,293.00836181640625,287.7826538085937,1.0,0.6308434009552002,0.4791471064090729,0.4791471064090729,1.0,1.0,-3.135597944259644,1.1234537363052368,2.0121443271636963,0.4196527898311615,0.0,0.0,1.0,229.48866271972656,241.0,51.95770263671875,-30474.083984375,2982.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.927734375,306.62567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.248046875,28800.0,0.0,0.0,0.7227165699005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928892135620115,1.6929129362106323,-2.3668068024562672e-05,0.0,0.0007334654219448,0.0,0.0,539.440185546875,0.0,0.0,0.0,0.9391757249832152,4.0,0.0,1.0
631800,292.9365539550781,297.1499938964844,293.1499938964844,0.5237756371498108,-8530.890625,304.1418762207031,0.8326455354690552,0.4749358594417572,0.4313913881778717,292.89752197265625,297.1499938964844,293.1499938964844,0.4071538746356964,-7406.30517578125,304.1321716308594,0.7814847826957703,0.390684962272644,0.3747457861900329,292.7749328613281,297.1499938964844,293.1499938964844,0.6798326969146729,-8117.78125,304.1104431152344,0.8902537822723389,0.5855507850646973,0.4112917780876159,292.7598876953125,297.1499938964844,293.1499938964844,0.9900302290916444,-14653.6005859375,304.0796813964844,0.9860580563545228,0.7855378985404968,0.7438299655914307,293.0087280273437,297.1499938964844,293.1499938964844,0.112831674516201,-12859.375,304.1464538574219,0.5508315563201904,0.1380108445882797,0.6500944495201111,287.7811889648437,291.1499938964844,251.5294189453125,250.99905395507807,279.15234375,293.00836181640625,287.7826538085937,1.0,0.6308434009552002,0.4791471064090729,0.4791471064090729,1.0,1.0,-3.135597944259644,1.1234537363052368,2.0121443271636963,0.4196527898311615,0.0,0.0,1.0,229.48866271972656,241.0,51.95770263671875,-30474.083984375,2982.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.927734375,306.62567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.248046875,28800.0,0.0,0.0,0.7227165699005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928892135620115,1.6929129362106323,-2.3668068024562672e-05,0.0,0.0007334654219448,0.0,0.0,539.440185546875,0.0,0.0,0.0,0.9391757249832152,4.0,0.0,1.0
631860,292.9628295898437,297.1499938964844,293.1499938964844,0.5219487547874451,-8504.6142578125,304.1474914550781,0.8302989602088928,0.4750186204910278,0.4316747486591339,292.91998291015625,297.1499938964844,293.1499938964844,0.4080492556095123,-7416.140625,304.1365051269531,0.7802646160125732,0.3925236463546753,0.3766802847385406,292.7990417480469,297.1499938964844,293.1499938964844,0.6840826869010925,-8153.41552734375,304.11639404296875,0.8897591233253479,0.5901634693145752,0.4146404862403869,292.78857421875,297.1499938964844,293.1499938964844,0.994361400604248,-14686.607421875,304.0956115722656,0.9848511815071106,0.7896023988723755,0.7478365302085876,293.0249938964844,297.1499938964844,293.1499938964844,0.1127620190382003,-12847.56640625,304.147705078125,0.5493128895759583,0.1382925808429718,0.6521053314208984,287.84771728515625,291.1499938964844,251.5457000732422,251.01486206054688,279.1527099609375,293.0246276855469,287.8495178222656,1.0,0.6345893144607544,0.4794358611106872,0.4794358611106872,1.0,1.0,-3.1495277881622314,1.1296428442001345,2.0198850631713867,0.4227276444435119,0.0,0.0,1.0,233.30905151367188,244.0,74.02946472167969,-30846.041015625,3032.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0743713378906,306.79266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2109375,28800.0,0.0,0.0,0.7298409938812256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721759796142578,1.7217843532562256,-2.448222403472755e-05,0.0,0.0007406958611682,0.0,0.0,567.5126953125,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
631920,292.9628295898437,297.1499938964844,293.1499938964844,0.5219487547874451,-8504.6142578125,304.1474914550781,0.8302989602088928,0.4750186204910278,0.4316747486591339,292.91998291015625,297.1499938964844,293.1499938964844,0.4080492556095123,-7416.140625,304.1365051269531,0.7802646160125732,0.3925236463546753,0.3766802847385406,292.7990417480469,297.1499938964844,293.1499938964844,0.6840826869010925,-8153.41552734375,304.11639404296875,0.8897591233253479,0.5901634693145752,0.4146404862403869,292.78857421875,297.1499938964844,293.1499938964844,0.994361400604248,-14686.607421875,304.0956115722656,0.9848511815071106,0.7896023988723755,0.7478365302085876,293.0249938964844,297.1499938964844,293.1499938964844,0.1127620190382003,-12847.56640625,304.147705078125,0.5493128895759583,0.1382925808429718,0.6521053314208984,287.84771728515625,291.1499938964844,251.5457000732422,251.01486206054688,279.1527099609375,293.0246276855469,287.8495178222656,1.0,0.6345893144607544,0.4794358611106872,0.4794358611106872,1.0,1.0,-3.1495277881622314,1.1296428442001345,2.0198850631713867,0.4227276444435119,0.0,0.0,1.0,233.30905151367188,244.0,74.02946472167969,-30846.041015625,3032.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0743713378906,306.79266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2109375,28800.0,0.0,0.0,0.7298409938812256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721759796142578,1.7217843532562256,-2.448222403472755e-05,0.0,0.0007406958611682,0.0,0.0,567.5126953125,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
631980,292.9876403808594,297.1499938964844,293.1499938964844,0.5204695463180542,-8484.1240234375,304.1507873535156,0.8278331160545349,0.4747274816036224,0.4316132068634033,292.9412841796875,297.1499938964844,293.1499938964844,0.409205287694931,-7430.74951171875,304.1390686035156,0.778897225856781,0.3940286040306091,0.3782972395420074,292.8218078613281,297.1499938964844,293.1499938964844,0.6889131665229797,-8195.736328125,304.1195373535156,0.8891578316688538,0.5944375395774841,0.417745292186737,292.8152160644531,297.1499938964844,293.1499938964844,0.9992471933364868,-14731.4990234375,304.10552978515625,0.9835865497589112,0.7933524250984192,0.7515261173248291,293.0398254394531,297.1499938964844,293.1499938964844,0.1127686649560928,-12844.8740234375,304.1484680175781,0.5476677417755127,0.1384509056806564,0.6535515189170837,287.88800048828125,291.1499938964844,251.5640869140625,251.0326538085937,279.153076171875,293.0394897460937,287.8895263671875,1.0,0.6379967927932739,0.4797644019126892,0.4797644019126892,1.0,1.0,-3.1613078117370605,1.1350573301315308,2.02625060081482,0.4255058765411377,0.0,0.0,1.0,237.004150390625,247.0,60.668365478515625,-31069.66015625,3076.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2258605957031,306.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.73046875,28800.0,0.0,0.0,0.7363275289535522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250769138336182,1.7251014709472656,-2.4576645955676213e-05,0.0,0.0007472787983715,0.0,0.0,570.7990112304688,0.0,0.0,0.0,0.9417699575424194,4.0,0.0,1.0
632040,292.9876403808594,297.1499938964844,293.1499938964844,0.5204695463180542,-8484.1240234375,304.1507873535156,0.8278331160545349,0.4747274816036224,0.4316132068634033,292.9412841796875,297.1499938964844,293.1499938964844,0.409205287694931,-7430.74951171875,304.1390686035156,0.778897225856781,0.3940286040306091,0.3782972395420074,292.8218078613281,297.1499938964844,293.1499938964844,0.6889131665229797,-8195.736328125,304.1195373535156,0.8891578316688538,0.5944375395774841,0.417745292186737,292.8152160644531,297.1499938964844,293.1499938964844,0.9992471933364868,-14731.4990234375,304.10552978515625,0.9835865497589112,0.7933524250984192,0.7515261173248291,293.0398254394531,297.1499938964844,293.1499938964844,0.1127686649560928,-12844.8740234375,304.1484680175781,0.5476677417755127,0.1384509056806564,0.6535515189170837,287.88800048828125,291.1499938964844,251.5640869140625,251.0326538085937,279.153076171875,293.0394897460937,287.8895263671875,1.0,0.6379967927932739,0.4797644019126892,0.4797644019126892,1.0,1.0,-3.1613078117370605,1.1350573301315308,2.02625060081482,0.4255058765411377,0.0,0.0,1.0,237.004150390625,247.0,60.668365478515625,-31069.66015625,3076.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2258605957031,306.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.73046875,28800.0,0.0,0.0,0.7363275289535522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250769138336182,1.7251014709472656,-2.4576645955676213e-05,0.0,0.0007472787983715,0.0,0.0,570.7990112304688,0.0,0.0,0.0,0.9417699575424194,4.0,0.0,1.0
632100,292.9994812011719,297.1499938964844,293.1499938964844,0.5195949673652649,-8472.30078125,304.1522216796875,0.8265578746795654,0.474457323551178,0.4314688742160797,292.9515075683594,297.1499938964844,293.1499938964844,0.4096605479717254,-7436.39990234375,304.1402282714844,0.7781579494476318,0.3946636021137237,0.378993421792984,292.8327331542969,297.1499938964844,293.1499938964844,0.6911939978599548,-8215.73828125,304.12091064453125,0.8888146281242371,0.5964489579200745,0.4192111492156982,292.82769775390625,297.1499938964844,293.1499938964844,1.0,-14745.0888671875,304.1024169921875,0.9829332828521729,0.7951420545578003,0.753272294998169,293.0467529296875,297.1499938964844,293.1499938964844,0.1127385422587394,-12840.6298828125,304.1488037109375,0.5467966794967651,0.1384864449501037,0.6540732979774475,287.9066772460937,291.1499938964844,251.5740966796875,251.04234313964844,279.1532897949219,293.0464172363281,287.9081420898437,1.0,0.6395879983901978,0.4799433648586273,0.4799433648586273,1.0,1.0,-3.166461706161499,1.137501835823059,2.028959989547729,0.4267958104610443,0.0,0.0,1.0,238.81451416015625,247.0,56.76653289794922,-31174.80078125,3097.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3052978515625,306.9876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,28783.810546875,29880.0,0.0,0.0,0.7392996549606323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255889177322388,1.7256134748458862,-2.459123788867145e-05,0.0,0.00075029511936,0.0,0.0,571.307373046875,0.0,0.0,0.0,0.957024097442627,4.0,0.0,1.0
632160,293.0110168457031,297.1499938964844,293.1499938964844,0.5177664160728455,-8447.595703125,304.1551513671875,0.8252561688423157,0.474095731973648,0.4312491714954376,292.9614562988281,297.1499938964844,293.1499938964844,0.4093466401100158,-7430.46875,304.142578125,0.7773877382278442,0.3952267169952392,0.3796193897724151,292.843505859375,297.1499938964844,293.1499938964844,0.692245602607727,-8223.560546875,304.1242980957031,0.8884418606758118,0.598350465297699,0.4206131100654602,292.8394470214844,297.1499938964844,293.1499938964844,1.0,-14743.3642578125,304.10455322265625,0.9822900295257568,0.796917736530304,0.755009651184082,293.0533447265625,297.1499938964844,293.1499938964844,0.1125004217028617,-12815.716796875,304.1494445800781,0.5458996295928955,0.1384954452514648,0.6544721126556396,287.94830322265625,291.1499938964844,251.58468627929688,251.0525817871093,279.1534729003906,293.0530700683594,287.9505920410156,1.0,0.6411139369010925,0.4801314175128937,0.4801314175128937,1.0,1.0,-3.171205282211304,1.139801859855652,2.0314033031463623,0.4280327558517456,0.0,0.0,1.0,240.59976196289065,250.0,82.86627197265625,-31392.71875,3117.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3680114746094,307.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0546875,29880.0,0.0,0.0,0.7422969937324524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495596408843994,1.7495849132537842,-2.527919241401833e-05,0.0,0.000753337109927,0.0,0.0,595.448486328125,0.0,0.0,0.0,0.9555151462554932,4.0,0.0,1.0
632220,293.0331726074219,297.1499938964844,293.1499938964844,0.5150710940361023,-8412.140625,304.1578674316406,0.822531521320343,0.4731220304965973,0.4305732548236847,292.98046875,297.1499938964844,293.1499938964844,0.4095061123371124,-7431.25732421875,304.1447448730469,0.775733470916748,0.3961455225944519,0.38067626953125,292.86444091796875,297.1499938964844,293.1499938964844,0.6955817341804504,-8252.3671875,304.12725830078125,0.8875505328178406,0.6018674969673157,0.4231974184513092,292.8614196777344,297.1499938964844,293.1499938964844,1.0,-14757.029296875,304.0940246582031,0.9809525012969972,0.8003275990486145,0.7583396434783936,293.0657043457031,297.1499938964844,293.1499938964844,0.1122443974018096,-12789.0205078125,304.1500549316406,0.5440065860748291,0.1384369879961013,0.6549206376075745,287.9940185546875,291.1499938964844,251.6076202392578,251.07472229003903,279.1538391113281,293.0653076171875,287.9955444335937,1.0,0.6439729332923889,0.4805345833301544,0.4805345833301544,1.0,1.0,-3.1793153285980225,1.143911838531494,2.0354034900665283,0.4303231835365295,0.0,0.0,1.0,244.1322784423828,253.0,67.03582763671875,-31589.123046875,3153.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4903564453125,307.19140625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.498046875,29880.0,0.0,0.0,0.7479589581489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561825513839722,1.756208062171936,-2.547094300098252e-05,0.0,0.0007590832537971,0.0,0.0,602.2363891601562,0.0,0.0,0.0,0.9587978720664978,4.0,0.0,1.0
632280,293.0331726074219,297.1499938964844,293.1499938964844,0.5150710940361023,-8412.140625,304.1578674316406,0.822531521320343,0.4731220304965973,0.4305732548236847,292.98046875,297.1499938964844,293.1499938964844,0.4095061123371124,-7431.25732421875,304.1447448730469,0.775733470916748,0.3961455225944519,0.38067626953125,292.86444091796875,297.1499938964844,293.1499938964844,0.6955817341804504,-8252.3671875,304.12725830078125,0.8875505328178406,0.6018674969673157,0.4231974184513092,292.8614196777344,297.1499938964844,293.1499938964844,1.0,-14757.029296875,304.0940246582031,0.9809525012969972,0.8003275990486145,0.7583396434783936,293.0657043457031,297.1499938964844,293.1499938964844,0.1122443974018096,-12789.0205078125,304.1500549316406,0.5440065860748291,0.1384369879961013,0.6549206376075745,287.9940185546875,291.1499938964844,251.6076202392578,251.07472229003903,279.1538391113281,293.0653076171875,287.9955444335937,1.0,0.6439729332923889,0.4805345833301544,0.4805345833301544,1.0,1.0,-3.1793153285980225,1.143911838531494,2.0354034900665283,0.4303231835365295,0.0,0.0,1.0,244.1322784423828,253.0,67.03582763671875,-31589.123046875,3153.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4903564453125,307.19140625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.498046875,29880.0,0.0,0.0,0.7479589581489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561825513839722,1.756208062171936,-2.547094300098252e-05,0.0,0.0007590832537971,0.0,0.0,602.2363891601562,0.0,0.0,0.0,0.9587978720664978,4.0,0.0,1.0
632340,293.0541381835937,297.1499938964844,293.1499938964844,0.5122324228286743,-8375.23046875,304.15997314453125,0.819671094417572,0.4718320965766907,0.4296160340309143,292.99884033203125,297.1499938964844,293.1499938964844,0.4094740152359009,-7429.61376953125,304.14654541015625,0.7739115953445435,0.3967177271842956,0.3814270496368408,292.8841552734375,297.1499938964844,293.1499938964844,0.6988218426704407,-8280.681640625,304.1294250488281,0.8865432739257812,0.605100154876709,0.4255724251270294,292.8812561035156,297.1499938964844,293.1499938964844,1.0,-14773.353515625,304.08074951171875,0.9795935153961182,0.8036101460456848,0.7615628242492676,293.07696533203125,297.1499938964844,293.1499938964844,0.111961729824543,-12760.5810546875,304.1505126953125,0.5420117974281311,0.1382885724306106,0.6549524068832397,288.0311279296875,291.1499938964844,251.6330108642578,251.0992126464844,279.1541442871094,293.0758361816406,288.03253173828125,1.0,0.6466017365455627,0.4809653162956238,0.4809653162956238,1.0,1.0,-3.185838222503662,1.1474436521530151,2.0383944511413574,0.4323902130126953,0.0,0.0,1.0,247.6060791015625,256.0,56.03028106689453,-31758.876953125,3186.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6231384277344,307.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.880859375,30960.0,0.0,0.0,0.7530046105384827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576953172683716,1.7577208280563354,-2.551484249124769e-05,0.0,0.0007642039563506,0.0,0.0,603.7940673828125,0.0,0.0,0.0,0.9745478630065918,4.0,0.0,1.0
632400,293.0541381835937,297.1499938964844,293.1499938964844,0.5122324228286743,-8375.23046875,304.15997314453125,0.819671094417572,0.4718320965766907,0.4296160340309143,292.99884033203125,297.1499938964844,293.1499938964844,0.4094740152359009,-7429.61376953125,304.14654541015625,0.7739115953445435,0.3967177271842956,0.3814270496368408,292.8841552734375,297.1499938964844,293.1499938964844,0.6988218426704407,-8280.681640625,304.1294250488281,0.8865432739257812,0.605100154876709,0.4255724251270294,292.8812561035156,297.1499938964844,293.1499938964844,1.0,-14773.353515625,304.08074951171875,0.9795935153961182,0.8036101460456848,0.7615628242492676,293.07696533203125,297.1499938964844,293.1499938964844,0.111961729824543,-12760.5810546875,304.1505126953125,0.5420117974281311,0.1382885724306106,0.6549524068832397,288.0311279296875,291.1499938964844,251.6330108642578,251.0992126464844,279.1541442871094,293.0758361816406,288.03253173828125,1.0,0.6466017365455627,0.4809653162956238,0.4809653162956238,1.0,1.0,-3.185838222503662,1.1474436521530151,2.0383944511413574,0.4323902130126953,0.0,0.0,1.0,247.6060791015625,256.0,56.03028106689453,-31758.876953125,3186.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6231384277344,307.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.880859375,30960.0,0.0,0.0,0.7530046105384827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576953172683716,1.7577208280563354,-2.551484249124769e-05,0.0,0.0007642039563506,0.0,0.0,603.7940673828125,0.0,0.0,0.0,0.9745478630065918,4.0,0.0,1.0
632460,293.0741882324219,297.1499938964844,293.1499938964844,0.5079333782196045,-8318.8701171875,304.1636962890625,0.816601574420929,0.4701917767524719,0.4283579289913177,293.0166320800781,297.1499938964844,293.1499938964844,0.4081688225269317,-7409.1669921875,304.1497802734375,0.7718582153320312,0.3969379365444183,0.3818458914756775,292.9028625488281,297.1499938964844,293.1499938964844,0.700259804725647,-8291.6123046875,304.1337280273437,0.8853747844696045,0.6080434322357178,0.4277524948120117,292.9008483886719,297.1499938964844,293.1499938964844,1.0,-14772.2373046875,304.08380126953125,0.9780721068382264,0.806451141834259,0.7644625902175903,293.0872497558594,297.1499938964844,293.1499938964844,0.1113821268081665,-12703.052734375,304.1512756347656,0.5398914217948914,0.1380545645952224,0.6546165943145752,288.0960998535156,291.1499938964844,251.66099548339844,251.12615966796875,279.1546325683594,293.0860290527344,288.0978088378906,1.0,0.6490029692649841,0.4814528226852417,0.4814528226852417,1.0,1.0,-3.190535306930542,1.1503660678863523,2.040169239044189,0.4342623054981231,0.0,0.0,1.0,251.08091735839844,259.0,73.76559448242188,-32034.55859375,3215.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7238464355469,307.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,30823.22265625,30960.0,0.0,0.0,0.7578997015953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674214363098,1.7857005596160889,-2.633359508763533e-05,0.0,0.0007691718055866,0.0,0.0,633.089111328125,0.0,0.0,0.0,0.9749979972839355,4.0,0.0,1.0
632520,293.0741882324219,297.1499938964844,293.1499938964844,0.5079333782196045,-8318.8701171875,304.1636962890625,0.816601574420929,0.4701917767524719,0.4283579289913177,293.0166320800781,297.1499938964844,293.1499938964844,0.4081688225269317,-7409.1669921875,304.1497802734375,0.7718582153320312,0.3969379365444183,0.3818458914756775,292.9028625488281,297.1499938964844,293.1499938964844,0.700259804725647,-8291.6123046875,304.1337280273437,0.8853747844696045,0.6080434322357178,0.4277524948120117,292.9008483886719,297.1499938964844,293.1499938964844,1.0,-14772.2373046875,304.08380126953125,0.9780721068382264,0.806451141834259,0.7644625902175903,293.0872497558594,297.1499938964844,293.1499938964844,0.1113821268081665,-12703.052734375,304.1512756347656,0.5398914217948914,0.1380545645952224,0.6546165943145752,288.0960998535156,291.1499938964844,251.66099548339844,251.12615966796875,279.1546325683594,293.0860290527344,288.0978088378906,1.0,0.6490029692649841,0.4814528226852417,0.4814528226852417,1.0,1.0,-3.190535306930542,1.1503660678863523,2.040169239044189,0.4342623054981231,0.0,0.0,1.0,251.08091735839844,259.0,73.76559448242188,-32034.55859375,3215.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7238464355469,307.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,30823.22265625,30960.0,0.0,0.0,0.7578997015953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674214363098,1.7857005596160889,-2.633359508763533e-05,0.0,0.0007691718055866,0.0,0.0,633.089111328125,0.0,0.0,0.0,0.9749979972839355,4.0,0.0,1.0
632580,293.09332275390625,297.1499938964844,293.1499938964844,0.5040909647941589,-8269.330078125,304.16552734375,0.8133236169815063,0.4682299196720123,0.4268061518669128,293.0337829589844,297.1499938964844,293.1499938964844,0.4071682691574096,-7393.9580078125,304.1515197753906,0.7696114778518677,0.3968386650085449,0.3819592297077179,292.9203796386719,297.1499938964844,293.1499938964844,0.7024757862091064,-8310.935546875,304.13543701171875,0.8840814828872681,0.6107510924339294,0.4297603368759155,292.9193725585937,297.1499938964844,293.1499938964844,1.0,-14780.0126953125,304.0782165527344,0.9763960242271424,0.8090051412582397,0.7670252919197083,293.0966186523437,297.1499938964844,293.1499938964844,0.1109226495027542,-12658.47265625,304.151611328125,0.5376610159873962,0.1377382278442382,0.653911828994751,288.1355285644531,291.1499938964844,251.69168090820312,251.1556701660156,279.1552124023437,293.0960388183594,288.136962890625,1.0,0.6511768102645874,0.4820029139518738,0.4820029139518738,1.0,1.0,-3.193455696105957,1.1527115106582642,2.040744066238404,0.4359490573406219,0.0,0.0,1.0,254.53860473632807,262.0,59.834571838378906,-32170.236328125,3241.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.831787109375,307.5334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,30929.369140625,30960.0,0.0,0.0,0.7623117566108704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887462377548218,1.7887725830078125,-2.6424278985359703e-05,0.0,0.00077364948811,0.0,0.0,636.3622436523438,0.0,0.0,0.0,0.976519763469696,4.0,0.0,1.0
632640,293.09332275390625,297.1499938964844,293.1499938964844,0.5040909647941589,-8269.330078125,304.16552734375,0.8133236169815063,0.4682299196720123,0.4268061518669128,293.0337829589844,297.1499938964844,293.1499938964844,0.4071682691574096,-7393.9580078125,304.1515197753906,0.7696114778518677,0.3968386650085449,0.3819592297077179,292.9203796386719,297.1499938964844,293.1499938964844,0.7024757862091064,-8310.935546875,304.13543701171875,0.8840814828872681,0.6107510924339294,0.4297603368759155,292.9193725585937,297.1499938964844,293.1499938964844,1.0,-14780.0126953125,304.0782165527344,0.9763960242271424,0.8090051412582397,0.7670252919197083,293.0966186523437,297.1499938964844,293.1499938964844,0.1109226495027542,-12658.47265625,304.151611328125,0.5376610159873962,0.1377382278442382,0.653911828994751,288.1355285644531,291.1499938964844,251.69168090820312,251.1556701660156,279.1552124023437,293.0960388183594,288.136962890625,1.0,0.6511768102645874,0.4820029139518738,0.4820029139518738,1.0,1.0,-3.193455696105957,1.1527115106582642,2.040744066238404,0.4359490573406219,0.0,0.0,1.0,254.53860473632807,262.0,59.834571838378906,-32170.236328125,3241.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.831787109375,307.5334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,30929.369140625,30960.0,0.0,0.0,0.7623117566108704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887462377548218,1.7887725830078125,-2.6424278985359703e-05,0.0,0.00077364948811,0.0,0.0,636.3622436523438,0.0,0.0,0.0,0.976519763469696,4.0,0.0,1.0
632700,293.10260009765625,297.1499938964844,293.1499938964844,0.5020619034767151,-8243.19140625,304.1663818359375,0.8116093277931213,0.4671279489994049,0.4259236752986908,293.0421142578125,297.1499938964844,293.1499938964844,0.4065553247928619,-7384.79248046875,304.15234375,0.7684279084205627,0.3966707289218902,0.3819051384925842,292.9288024902344,297.1499938964844,293.1499938964844,0.7035081386566162,-8319.951171875,304.1361999511719,0.883400022983551,0.6120028495788574,0.4307018518447876,292.9281616210937,297.1499938964844,293.1499938964844,1.0,-14783.6611328125,304.0755920410156,0.9755276441574096,0.8101952075958252,0.7682290077209473,293.1010131835937,297.1499938964844,293.1499938964844,0.1106771007180213,-12634.8359375,304.1517639160156,0.5365177989006042,0.1375534981489181,0.6534362435340881,288.1539001464844,291.1499938964844,251.7080841064453,251.1714324951172,279.1553955078125,293.10028076171875,288.15533447265625,1.0,0.6521850824356079,0.4822866916656494,0.4822866916656494,1.0,1.0,-3.194337844848633,1.1536741256713867,2.040663957595825,0.4367119371891022,0.0,0.0,1.0,256.25299072265625,262.0,55.9742317199707,-32233.51953125,3252.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.890380859375,307.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.251953125,32040.0,0.0,0.0,0.7643009424209595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892054319381714,1.7892318964004517,-2.643784864631016e-05,0.0,0.0007756683044135,0.0,0.0,636.8524780273438,0.0,0.0,0.0,0.9917472004890442,4.0,0.0,1.0
632760,293.1116943359375,297.1499938964844,293.1499938964844,0.4991492331027984,-8204.9404296875,304.168701171875,0.8098289370536804,0.465938001871109,0.4249692559242248,293.0503845214844,297.1499938964844,293.1499938964844,0.4052011668682098,-7364.41015625,304.1543884277344,0.7671948075294495,0.396415650844574,0.3817766904830932,292.9372863769531,297.1499938964844,293.1499938964844,0.703342080116272,-8317.07421875,304.1390075683594,0.882668673992157,0.6131404638290405,0.4315793216228485,292.9371337890625,297.1499938964844,293.1499938964844,1.0,-14775.3984375,304.0841064453125,0.974616765975952,0.8112473487854004,0.7693546414375305,293.1051940917969,297.1499938964844,293.1499938964844,0.1102448254823684,-12592.4453125,304.1522216796875,0.5353522896766663,0.1373518705368042,0.6528910994529724,288.1943359375,291.1499938964844,251.7252197265625,251.18788146972656,279.1555480957031,293.1037292480469,288.1965026855469,1.0,0.6531417369842529,0.4825741648674011,0.4825741648674011,1.0,1.0,-3.1947901248931885,1.1544685363769531,2.040321588516236,0.4374071061611175,0.0,0.0,1.0,257.9705505371094,265.0,80.83502197265625,-32404.685546875,3262.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9335632324219,307.6606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,31758.873046875,32040.0,0.0,0.0,0.7663430571556091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812574028968811,1.812601089477539,-2.713296089495998e-05,0.0,0.0007777407881803,0.0,0.0,662.133544921875,0.0,0.0,0.0,0.9898911118507384,4.0,0.0,1.0
632820,293.1294250488281,297.1499938964844,293.1499938964844,0.4942352473735809,-8141.5224609375,304.1706237792969,0.8060253858566284,0.4633143544197082,0.422833502292633,293.0666198730469,297.1499938964844,293.1499938964844,0.403175413608551,-7334.62744140625,304.1562805175781,0.7645506262779236,0.3956427574157715,0.3812704384326935,292.953857421875,297.1499938964844,293.1499938964844,0.7042540311813354,-8324.4267578125,304.14111328125,0.8810359835624695,0.6151679754257202,0.4331351518630981,292.9548645019531,297.1499938964844,293.1499938964844,1.0,-14772.8359375,304.0879211425781,0.9725934863090516,0.8130393624305725,0.7712382078170776,293.113037109375,297.1499938964844,293.1499938964844,0.1096120104193687,-12531.6455078125,304.15252685546875,0.5329383611679077,0.136895477771759,0.6515771746635437,288.23980712890625,291.1499938964844,251.76171875,251.222885131836,279.1560363769531,293.1105041503906,288.2413635253906,1.0,0.6548826098442078,0.4831993579864502,0.4831993579864502,1.0,1.0,-3.1941709518432617,1.155550837516785,2.0386202335357666,0.438627541065216,0.0,0.0,1.0,261.4282531738281,268.0,66.6471176147461,-32518.15625,3280.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0206298828125,307.74755859375,278.1499938964844,0.0,18000.0,313.1499938964844,31977.734375,32040.0,0.0,0.0,0.7701675891876221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188087940216064,1.8188360929489136,-2.731994209170807e-05,0.0,0.0007816221914254,0.0,0.0,668.9898071289062,0.0,0.0,0.0,0.9929751753807068,4.0,0.0,1.0
632880,293.1294250488281,297.1499938964844,293.1499938964844,0.4942352473735809,-8141.5224609375,304.1706237792969,0.8060253858566284,0.4633143544197082,0.422833502292633,293.0666198730469,297.1499938964844,293.1499938964844,0.403175413608551,-7334.62744140625,304.1562805175781,0.7645506262779236,0.3956427574157715,0.3812704384326935,292.953857421875,297.1499938964844,293.1499938964844,0.7042540311813354,-8324.4267578125,304.14111328125,0.8810359835624695,0.6151679754257202,0.4331351518630981,292.9548645019531,297.1499938964844,293.1499938964844,1.0,-14772.8359375,304.0879211425781,0.9725934863090516,0.8130393624305725,0.7712382078170776,293.113037109375,297.1499938964844,293.1499938964844,0.1096120104193687,-12531.6455078125,304.15252685546875,0.5329383611679077,0.136895477771759,0.6515771746635437,288.23980712890625,291.1499938964844,251.76171875,251.222885131836,279.1560363769531,293.1105041503906,288.2413635253906,1.0,0.6548826098442078,0.4831993579864502,0.4831993579864502,1.0,1.0,-3.1941709518432617,1.155550837516785,2.0386202335357666,0.438627541065216,0.0,0.0,1.0,261.4282531738281,268.0,66.6471176147461,-32518.15625,3280.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0206298828125,307.74755859375,278.1499938964844,0.0,18000.0,313.1499938964844,31977.734375,32040.0,0.0,0.0,0.7701675891876221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188087940216064,1.8188360929489136,-2.731994209170807e-05,0.0,0.0007816221914254,0.0,0.0,668.9898071289062,0.0,0.0,0.0,0.9929751753807068,4.0,0.0,1.0
632940,293.1468200683594,297.1499938964844,293.1499938964844,0.4891086518764496,-8075.39208984375,304.1723022460937,0.801964521408081,0.4603114724159241,0.4203879535198211,293.0827941894531,297.1499938964844,293.1499938964844,0.4008769094944,-7301.08447265625,304.15802001953125,0.7617188096046448,0.39447882771492,0.3804208636283874,292.96954345703125,297.1499938964844,293.1499938964844,0.7050705552101135,-8331.16796875,304.1427307128906,0.8793009519577026,0.6169511079788208,0.4345122873783111,292.9715270996094,297.1499938964844,293.1499938964844,1.0,-14770.83203125,304.0909729003906,0.970464527606964,0.8146057724952698,0.7728935480117798,293.1202087402344,297.1499938964844,293.1499938964844,0.1089702472090721,-12470.4375,304.1527709960937,0.5304682850837708,0.1363778561353683,0.6499849557876587,288.27886962890625,291.1499938964844,251.80130004882807,251.26080322265625,279.1566467285156,293.1173400878906,288.28033447265625,1.0,0.6564146280288696,0.483894407749176,0.483894407749176,1.0,1.0,-3.1919426918029785,1.1561309099197388,2.03581166267395,0.4397058486938476,0.0,0.0,1.0,264.85699462890625,271.0,58.08889389038086,-32609.970703125,3293.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1221923828125,307.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.046875,33120.0,0.0,0.0,0.773468554019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820182204246521,1.820209503173828,-2.736121859925333e-05,0.0,0.0007849722751416,0.0,0.0,670.5064697265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
