time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.1468200683594,297.1499938964844,293.1499938964844,0.4891086518764496,-8075.39208984375,304.1723022460937,0.801964521408081,0.4603114724159241,0.4203879535198211,293.0827941894531,297.1499938964844,293.1499938964844,0.4008769094944,-7301.08447265625,304.15802001953125,0.7617188096046448,0.39447882771492,0.3804208636283874,292.96954345703125,297.1499938964844,293.1499938964844,0.7050705552101135,-8331.16796875,304.1427307128906,0.8793009519577026,0.6169511079788208,0.4345122873783111,292.9715270996094,297.1499938964844,293.1499938964844,1.0,-14770.83203125,304.0909729003906,0.970464527606964,0.8146057724952698,0.7728935480117798,293.1202087402344,297.1499938964844,293.1499938964844,0.1089702472090721,-12470.4375,304.1527709960937,0.5304682850837708,0.1363778561353683,0.6499849557876587,288.27886962890625,291.1499938964844,251.80130004882807,251.26080322265625,279.1566467285156,293.1173400878906,288.28033447265625,1.0,0.6564146280288696,0.483894407749176,0.483894407749176,1.0,1.0,-3.1919426918029785,1.1561309099197388,2.03581166267395,0.4397058486938476,0.0,0.0,1.0,264.85699462890625,271.0,58.08889389038086,-32609.970703125,3293.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1221923828125,307.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.046875,33120.0,0.0,0.0,0.773468554019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820182204246521,1.820209503173828,-2.736121859925333e-05,0.0,0.0007849722751416,0.0,0.0,670.5064697265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1640014648437,297.1499938964844,293.1499938964844,0.4830228984355926,-7996.26513671875,304.1749267578125,0.7976459264755249,0.4569080770015716,0.4175697863101959,293.0991516113281,297.1499938964844,293.1499938964844,0.3976625204086303,-7254.0166015625,304.16064453125,0.7586255073547363,0.39286670088768,0.3791508972644806,292.9844970703125,297.1499938964844,293.1499938964844,0.7048839330673218,-8328.3271484375,304.1453552246094,0.8774405121803284,0.6184897422790527,0.4357242882251739,292.9879455566406,297.1499938964844,293.1499938964844,1.0,-14759.1357421875,304.1029968261719,0.968158483505249,0.8157968521118164,0.7742435932159424,293.12677001953125,297.1499938964844,293.1499938964844,0.1081796512007713,-12394.580078125,304.15313720703125,0.5279304385185242,0.135801300406456,0.6481450796127319,288.3308410644531,291.1499938964844,251.8441162109375,251.3017578125,279.1573791503906,293.1243896484375,288.3323669433594,1.0,0.6577341556549072,0.4846693575382232,0.4846693575382232,1.0,1.0,-3.1878974437713623,1.1561429500579834,2.031754493713379,0.4406259953975677,0.0,0.0,1.0,268.29571533203125,274.0,64.0033950805664,-32739.29296875,3303.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.216064453125,307.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.744140625,33120.0,0.0,0.0,0.7764559388160706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318440914154053,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007880040793679,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1640014648437,297.1499938964844,293.1499938964844,0.4830228984355926,-7996.26513671875,304.1749267578125,0.7976459264755249,0.4569080770015716,0.4175697863101959,293.0991516113281,297.1499938964844,293.1499938964844,0.3976625204086303,-7254.0166015625,304.16064453125,0.7586255073547363,0.39286670088768,0.3791508972644806,292.9844970703125,297.1499938964844,293.1499938964844,0.7048839330673218,-8328.3271484375,304.1453552246094,0.8774405121803284,0.6184897422790527,0.4357242882251739,292.9879455566406,297.1499938964844,293.1499938964844,1.0,-14759.1357421875,304.1029968261719,0.968158483505249,0.8157968521118164,0.7742435932159424,293.12677001953125,297.1499938964844,293.1499938964844,0.1081796512007713,-12394.580078125,304.15313720703125,0.5279304385185242,0.135801300406456,0.6481450796127319,288.3308410644531,291.1499938964844,251.8441162109375,251.3017578125,279.1573791503906,293.1243896484375,288.3323669433594,1.0,0.6577341556549072,0.4846693575382232,0.4846693575382232,1.0,1.0,-3.1878974437713623,1.1561429500579834,2.031754493713379,0.4406259953975677,0.0,0.0,1.0,268.29571533203125,274.0,64.0033950805664,-32739.29296875,3303.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.216064453125,307.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.744140625,33120.0,0.0,0.0,0.7764559388160706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318440914154053,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007880040793679,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.18023681640625,297.1499938964844,293.1499938964844,0.4769675433635711,-7917.7998046875,304.1767272949219,0.7931937575340271,0.4532558619976043,0.4145040214061737,293.115234375,297.1499938964844,293.1499938964844,0.3942898213863373,-7204.99169921875,304.1627197265625,0.755352795124054,0.3908904194831848,0.3775218725204468,292.9986267089844,297.1499938964844,293.1499938964844,0.7048777937889099,-8327.6787109375,304.1469116210937,0.8755082488059998,0.6198181509971619,0.4367854297161102,293.0036926269531,297.1499938964844,293.1499938964844,1.0,-14749.7412109375,304.1126708984375,0.9657201170921326,0.8167082071304321,0.7753003239631653,293.1327819824219,297.1499938964844,293.1499938964844,0.1074241399765014,-12322.6923828125,304.1533508300781,0.5253589153289795,0.135170891880989,0.6460599303245544,288.37188720703125,291.1499938964844,251.8902587890625,251.34585571289065,279.1581726074219,293.1316223144531,288.3734741210937,1.0,0.6588529944419861,0.4855246245861053,0.4855246245861053,1.0,1.0,-3.182293653488159,1.155687928199768,2.0266056060791016,0.4414234161376953,0.0,0.0,1.0,271.7005920410156,277.0,59.628055572509766,-32808.2265625,3309.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3219909667969,308.04150390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7789213061332703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905060774646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.18023681640625,297.1499938964844,293.1499938964844,0.4769675433635711,-7917.7998046875,304.1767272949219,0.7931937575340271,0.4532558619976043,0.4145040214061737,293.115234375,297.1499938964844,293.1499938964844,0.3942898213863373,-7204.99169921875,304.1627197265625,0.755352795124054,0.3908904194831848,0.3775218725204468,292.9986267089844,297.1499938964844,293.1499938964844,0.7048777937889099,-8327.6787109375,304.1469116210937,0.8755082488059998,0.6198181509971619,0.4367854297161102,293.0036926269531,297.1499938964844,293.1499938964844,1.0,-14749.7412109375,304.1126708984375,0.9657201170921326,0.8167082071304321,0.7753003239631653,293.1327819824219,297.1499938964844,293.1499938964844,0.1074241399765014,-12322.6923828125,304.1533508300781,0.5253589153289795,0.135170891880989,0.6460599303245544,288.37188720703125,291.1499938964844,251.8902587890625,251.34585571289065,279.1581726074219,293.1316223144531,288.3734741210937,1.0,0.6588529944419861,0.4855246245861053,0.4855246245861053,1.0,1.0,-3.182293653488159,1.155687928199768,2.0266056060791016,0.4414234161376953,0.0,0.0,1.0,271.7005920410156,277.0,59.628055572509766,-32808.2265625,3309.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3219909667969,308.04150390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7789213061332703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905060774646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.18798828125,297.1499938964844,293.1499938964844,0.4738091826438904,-7876.7998046875,304.1775817871094,0.7909339666366577,0.4513458013534546,0.4128950834274292,293.1231384277344,297.1499938964844,293.1499938964844,0.3924206793308258,-7177.82666015625,304.1637878417969,0.753662109375,0.3897733092308044,0.3765843510627746,293.0054016113281,297.1499938964844,293.1499938964844,0.7047144770622253,-8325.8720703125,304.14776611328125,0.8745216727256775,0.6204032301902771,0.4372615814208984,293.0113525390625,297.1499938964844,293.1499938964844,1.0,-14743.5751953125,304.11883544921875,0.9644595980644226,0.8170507550239563,0.7757289409637451,293.13555908203125,297.1499938964844,293.1499938964844,0.1070244312286377,-12284.640625,304.1534729003906,0.5240682363510132,0.1348384320735931,0.6449366211891174,288.3932189941406,291.1499938964844,251.9146270751953,251.3691253662109,279.1585388183594,293.1352844238281,288.3948669433594,1.0,0.6593430638313293,0.4859824180603027,0.4859824180603027,1.0,1.0,-3.1789698600769043,1.155308961868286,2.023660898208618,0.4417877793312073,0.0,0.0,1.0,273.38690185546875,277.0,59.687801361083984,-32841.9296875,3311.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3774108886719,308.0924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7799617648124695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915620226413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1955261230469,297.1499938964844,293.1499938964844,0.4705756604671478,-7834.7705078125,304.178466796875,0.7886548042297363,0.4493852853775024,0.4112409353256225,293.1309509277344,297.1499938964844,293.1499938964844,0.3904442489147186,-7149.10009765625,304.1648864746094,0.7519404292106628,0.3885785639286041,0.3755736947059631,293.0119934082031,297.1499938964844,293.1499938964844,0.7044538259506226,-8323.1708984375,304.1486511230469,0.8735223412513733,0.6209403276443481,0.4377046227455139,293.0189514160156,297.1499938964844,293.1499938964844,1.0,-14736.453125,304.1258544921875,0.9631688594818116,0.81731778383255,0.7760893106460571,293.13824462890625,297.1499938964844,293.1499938964844,0.1066130399703979,-12245.45703125,304.1535949707031,0.5227771997451782,0.1344965696334839,0.6437706351280212,288.4150695800781,291.1499938964844,251.9398651123047,251.39321899414065,279.1589660644531,293.1390075683594,288.416748046875,1.0,0.6597926616668701,0.4864602386951446,0.4864602386951446,1.0,1.0,-3.175330638885498,1.1548407077789309,2.0204899311065674,0.4421339631080627,0.0,0.0,1.0,275.0658264160156,280.0,60.31708908081055,-32874.203125,3312.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4333190917969,308.1441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7808912396430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000792505335994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2099304199219,297.1499938964844,293.1499938964844,0.4638872742652893,-7747.666015625,304.1801147460937,0.7840357422828674,0.4453101456165313,0.4077938199043274,293.14630126953125,297.1499938964844,293.1499938964844,0.3861653804779053,-7086.89599609375,304.16705322265625,0.7483975887298584,0.385947436094284,0.3733244836330414,293.024658203125,297.1499938964844,293.1499938964844,0.703640341758728,-8315.1103515625,304.15045166015625,0.8714809417724609,0.6218674182891846,0.4384884834289551,293.03387451171875,297.1499938964844,293.1499938964844,1.0,-14719.2236328125,304.142578125,0.9604827165603638,0.817606508731842,0.7765845060348511,293.1431884765625,297.1499938964844,293.1499938964844,0.1057584583759307,-12164.0029296875,304.15380859375,0.5201953649520874,0.1337864696979522,0.6413185596466064,288.46002197265625,291.1499938964844,251.9930725097656,251.4439392089844,279.1597595214844,293.1466064453125,288.4617614746094,1.0,0.6605690717697144,0.4874788224697113,0.4874788224697113,1.0,1.0,-3.1670727729797363,1.1536269187927246,2.013445854187012,0.4427691400051117,0.0,0.0,1.0,278.4049072265625,283.0,62.15674591064453,-32932.32421875,3312.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5447082519531,308.2479858398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7824187874794006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007940555806271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2099304199219,297.1499938964844,293.1499938964844,0.4638872742652893,-7747.666015625,304.1801147460937,0.7840357422828674,0.4453101456165313,0.4077938199043274,293.14630126953125,297.1499938964844,293.1499938964844,0.3861653804779053,-7086.89599609375,304.16705322265625,0.7483975887298584,0.385947436094284,0.3733244836330414,293.024658203125,297.1499938964844,293.1499938964844,0.703640341758728,-8315.1103515625,304.15045166015625,0.8714809417724609,0.6218674182891846,0.4384884834289551,293.03387451171875,297.1499938964844,293.1499938964844,1.0,-14719.2236328125,304.142578125,0.9604827165603638,0.817606508731842,0.7765845060348511,293.1431884765625,297.1499938964844,293.1499938964844,0.1057584583759307,-12164.0029296875,304.15380859375,0.5201953649520874,0.1337864696979522,0.6413185596466064,288.46002197265625,291.1499938964844,251.9930725097656,251.4439392089844,279.1597595214844,293.1466064453125,288.4617614746094,1.0,0.6605690717697144,0.4874788224697113,0.4874788224697113,1.0,1.0,-3.1670727729797363,1.1536269187927246,2.013445854187012,0.4427691400051117,0.0,0.0,1.0,278.4049072265625,283.0,62.15674591064453,-32932.32421875,3312.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5447082519531,308.2479858398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7824187874794006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007940555806271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2234191894531,297.1499938964844,293.1499938964844,0.4569470584392547,-7657.048828125,304.181640625,0.7793583869934082,0.4410500228404999,0.4041758179664612,293.1612243652344,297.1499938964844,293.1499938964844,0.3814855217933655,-7018.82861328125,304.1691589355469,0.7447382807731628,0.3830115497112274,0.3707822561264038,293.0366516113281,297.1499938964844,293.1499938964844,0.7024713754653931,-8303.853515625,304.1522521972656,0.869395911693573,0.6226059794425964,0.4391407668590545,293.0480041503906,297.1499938964844,293.1499938964844,0.9979231953620912,-14688.2998046875,304.1510925292969,0.9576881527900696,0.8176784515380859,0.7768309712409973,293.147705078125,297.1499938964844,293.1499938964844,0.1048701703548431,-12079.2587890625,304.1540222167969,0.5176279544830322,0.1330459862947464,0.6387268304824829,288.5061340332031,291.1499938964844,252.0500030517578,251.4981384277344,279.1606140136719,293.1544189453125,288.5079040527344,1.0,0.6611939072608948,0.488582044839859,0.488582044839859,1.0,1.0,-3.1576316356658936,1.1520898342132568,2.0055418014526367,0.4433444738388061,0.0,0.0,1.0,281.7107849121094,286.0,63.735687255859375,-32980.21484375,3309.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6530456542969,308.35009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7835322618484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007951856241561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2234191894531,297.1499938964844,293.1499938964844,0.4569470584392547,-7657.048828125,304.181640625,0.7793583869934082,0.4410500228404999,0.4041758179664612,293.1612243652344,297.1499938964844,293.1499938964844,0.3814855217933655,-7018.82861328125,304.1691589355469,0.7447382807731628,0.3830115497112274,0.3707822561264038,293.0366516113281,297.1499938964844,293.1499938964844,0.7024713754653931,-8303.853515625,304.1522521972656,0.869395911693573,0.6226059794425964,0.4391407668590545,293.0480041503906,297.1499938964844,293.1499938964844,0.9979231953620912,-14688.2998046875,304.1510925292969,0.9576881527900696,0.8176784515380859,0.7768309712409973,293.147705078125,297.1499938964844,293.1499938964844,0.1048701703548431,-12079.2587890625,304.1540222167969,0.5176279544830322,0.1330459862947464,0.6387268304824829,288.5061340332031,291.1499938964844,252.0500030517578,251.4981384277344,279.1606140136719,293.1544189453125,288.5079040527344,1.0,0.6611939072608948,0.488582044839859,0.488582044839859,1.0,1.0,-3.1576316356658936,1.1520898342132568,2.0055418014526367,0.4433444738388061,0.0,0.0,1.0,281.7107849121094,286.0,63.735687255859375,-32980.21484375,3309.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6530456542969,308.35009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7835322618484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007951856241561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2367553710937,297.1499938964844,293.1499938964844,0.4497052133083343,-7562.1376953125,304.18316650390625,0.7745274305343628,0.4364877045154571,0.4003382921218872,293.17633056640625,297.1499938964844,293.1499938964844,0.3763705790042877,-6944.296875,304.1712951660156,0.7408770322799683,0.3796693682670593,0.367908775806427,293.0487670898437,297.1499938964844,293.1499938964844,0.7008692622184753,-8288.5830078125,304.1541748046875,0.8671587705612183,0.6230208277702332,0.4396116435527801,293.0614624023437,297.1499938964844,293.1499938964844,0.994827687740326,-14650.1005859375,304.1558837890625,0.9547377228736876,0.8175377249717712,0.7769296169281006,293.152587890625,297.1499938964844,293.1499938964844,0.1038688793778419,-11983.79296875,304.15435791015625,0.514897882938385,0.132114291191101,0.6355912685394287,288.5533752441406,291.1499938964844,252.1143493652344,251.55943298339844,279.1619567871094,293.1631164550781,288.55523681640625,1.0,0.661651611328125,0.4898361265659332,0.4898361265659332,1.0,1.0,-3.146480798721313,1.1501333713531494,1.9963475465774536,0.4439108371734619,0.0,0.0,1.0,285.079833984375,289.0,65.60250091552734,-33012.94140625,3303.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7570495605469,308.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7842703461647034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007959346985444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2367553710937,297.1499938964844,293.1499938964844,0.4497052133083343,-7562.1376953125,304.18316650390625,0.7745274305343628,0.4364877045154571,0.4003382921218872,293.17633056640625,297.1499938964844,293.1499938964844,0.3763705790042877,-6944.296875,304.1712951660156,0.7408770322799683,0.3796693682670593,0.367908775806427,293.0487670898437,297.1499938964844,293.1499938964844,0.7008692622184753,-8288.5830078125,304.1541748046875,0.8671587705612183,0.6230208277702332,0.4396116435527801,293.0614624023437,297.1499938964844,293.1499938964844,0.994827687740326,-14650.1005859375,304.1558837890625,0.9547377228736876,0.8175377249717712,0.7769296169281006,293.152587890625,297.1499938964844,293.1499938964844,0.1038688793778419,-11983.79296875,304.15435791015625,0.514897882938385,0.132114291191101,0.6355912685394287,288.5533752441406,291.1499938964844,252.1143493652344,251.55943298339844,279.1619567871094,293.1631164550781,288.55523681640625,1.0,0.661651611328125,0.4898361265659332,0.4898361265659332,1.0,1.0,-3.146480798721313,1.1501333713531494,1.9963475465774536,0.4439108371734619,0.0,0.0,1.0,285.079833984375,289.0,65.60250091552734,-33012.94140625,3303.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7570495605469,308.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7842703461647034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007959346985444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2499389648437,297.1499938964844,293.1499938964844,0.4420087039470672,-7460.7607421875,304.1849365234375,0.7694401741027832,0.4316162467002868,0.3962099850177765,293.19158935546875,297.1499938964844,293.1499938964844,0.3706725537776947,-6861.0029296875,304.1737060546875,0.7367034554481506,0.3759027123451233,0.3646219670772552,293.0610656738281,297.1499938964844,293.1499938964844,0.698613703250885,-8267.1474609375,304.15655517578125,0.8646563291549683,0.6230918169021606,0.4398353993892669,293.07476806640625,297.1499938964844,293.1499938964844,0.9909220933914183,-14603.2021484375,304.160400390625,0.9514760375022888,0.8170807361602783,0.7767375707626343,293.1580505371094,297.1499938964844,293.1499938964844,0.1026218459010124,-11865.0791015625,304.1549987792969,0.5117814540863037,0.1309382319450378,0.6313180327415466,288.6037902832031,291.1499938964844,252.18934631347656,251.63088989257807,279.1637878417969,293.17266845703125,288.60577392578125,1.0,0.6618531346321106,0.4913062751293182,0.4913062751293182,1.0,1.0,-3.1324687004089355,1.1474218368530271,1.9850469827651973,0.4443610310554504,0.0,0.0,1.0,288.5840759277344,292.0,69.3124771118164,-33025.3359375,3291.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85845947265625,308.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7846212387084961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007962908130139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2499389648437,297.1499938964844,293.1499938964844,0.4420087039470672,-7460.7607421875,304.1849365234375,0.7694401741027832,0.4316162467002868,0.3962099850177765,293.19158935546875,297.1499938964844,293.1499938964844,0.3706725537776947,-6861.0029296875,304.1737060546875,0.7367034554481506,0.3759027123451233,0.3646219670772552,293.0610656738281,297.1499938964844,293.1499938964844,0.698613703250885,-8267.1474609375,304.15655517578125,0.8646563291549683,0.6230918169021606,0.4398353993892669,293.07476806640625,297.1499938964844,293.1499938964844,0.9909220933914183,-14603.2021484375,304.160400390625,0.9514760375022888,0.8170807361602783,0.7767375707626343,293.1580505371094,297.1499938964844,293.1499938964844,0.1026218459010124,-11865.0791015625,304.1549987792969,0.5117814540863037,0.1309382319450378,0.6313180327415466,288.6037902832031,291.1499938964844,252.18934631347656,251.63088989257807,279.1637878417969,293.17266845703125,288.60577392578125,1.0,0.6618531346321106,0.4913062751293182,0.4913062751293182,1.0,1.0,-3.1324687004089355,1.1474218368530271,1.9850469827651973,0.4443610310554504,0.0,0.0,1.0,288.5840759277344,292.0,69.3124771118164,-33025.3359375,3291.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85845947265625,308.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7846212387084961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007962908130139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2563171386719,297.1499938964844,293.1499938964844,0.4380303919315338,-7408.2001953125,304.1858215332031,0.7668647170066833,0.429095447063446,0.3940650820732116,293.1991271972656,297.1499938964844,293.1499938964844,0.3676460981369018,-6816.6796875,304.17486572265625,0.7345544695854187,0.3738948702812195,0.3628548085689544,293.0671081542969,297.1499938964844,293.1499938964844,0.6972765922546387,-8254.5029296875,304.15777587890625,0.8633671402931213,0.6230289340019226,0.4398753046989441,293.08123779296875,297.1499938964844,293.1499938964844,0.9886950254440308,-14576.8388671875,304.1625671386719,0.9497895240783693,0.8167555332183838,0.7765478491783142,293.16082763671875,297.1499938964844,293.1499938964844,0.1019344925880432,-11799.62890625,304.15533447265625,0.5101564526557922,0.1302929669618606,0.6288906931877136,288.6300964355469,291.1499938964844,252.23062133789065,251.67022705078125,279.16473388671875,293.1775817871094,288.63214111328125,1.0,0.6618627309799194,0.492116630077362,0.492116630077362,1.0,1.0,-3.1246678829193115,1.1458781957626345,1.978789567947388,0.4445736706256866,0.0,0.0,1.0,290.3298034667969,292.0,71.26364135742188,-33025.9296875,3284.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085693359375,308.5995788574219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7862503528594971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007979441434144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2625427246094,297.1499938964844,293.1499938964844,0.4339371919631958,-7353.96630859375,304.1867370605469,0.7642846703529358,0.4265264868736267,0.3918751776218414,293.20654296875,297.1499938964844,293.1499938964844,0.3644836544990539,-6770.26416015625,304.1761169433594,0.7323776483535767,0.3718159198760986,0.3610179722309112,293.07305908203125,297.1499938964844,293.1499938964844,0.6957501173019409,-8240.0673828125,304.1591491699219,0.8620688319206238,0.6229104399681091,0.4398753046989441,293.087646484375,297.1499938964844,293.1499938964844,0.9862143993377686,-14547.5908203125,304.164794921875,0.9480825662612916,0.8163729906082153,0.7763036489486694,293.1635437011719,297.1499938964844,293.1499938964844,0.1012072414159774,-11730.2470703125,304.1556701660156,0.508513331413269,0.1296210139989853,0.6263291835784912,288.6584167480469,291.1499938964844,252.27430725097656,251.71188354492188,279.16571044921875,293.1825256347656,288.66070556640625,1.0,0.6618196368217468,0.4929743409156799,0.4929743409156799,1.0,1.0,-3.1164543628692627,1.144248127937317,1.9722062349319456,0.4447915852069855,0.0,0.0,1.0,292.05975341796875,295.0,75.55142974853516,-33034.859375,3275.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,308.659912109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7863767147064209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007980723748914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27447509765625,297.1499938964844,293.1499938964844,0.425487220287323,-7241.63134765625,304.1885681152344,0.7591243982315063,0.4212496876716614,0.3873674571514129,293.2209777832031,297.1499938964844,293.1499938964844,0.3578253388404846,-6672.306640625,304.1784973144531,0.7279387712478638,0.3674526810646057,0.3571455478668213,293.0846252441406,297.1499938964844,293.1499938964844,0.6922326683998108,-8206.9443359375,304.1619567871094,0.859454870223999,0.6225118637084961,0.4397605359554291,293.1000366210937,297.1499938964844,293.1499938964844,0.9806231260299684,-14482.220703125,304.1691589355469,0.9446172118186952,0.8154360055923462,0.7756524085998535,293.1687927246094,297.1499938964844,293.1499938964844,0.0996666029095649,-11582.9541015625,304.1563415527344,0.5052019953727722,0.128212496638298,0.6208851933479309,288.7192687988281,291.1499938964844,252.3685760498047,251.8017578125,279.1675720214844,293.1924743652344,288.7216491699219,1.0,0.6615881323814392,0.4948282539844513,0.4948282539844513,1.0,1.0,-3.098914861679077,1.1407628059387207,1.958151936531067,0.445250928401947,0.0,0.0,1.0,295.46728515625,298.0,82.29256439208984,-33041.265625,3255.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892333984375,308.7782287597656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7863019108772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007979964721016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27447509765625,297.1499938964844,293.1499938964844,0.425487220287323,-7241.63134765625,304.1885681152344,0.7591243982315063,0.4212496876716614,0.3873674571514129,293.2209777832031,297.1499938964844,293.1499938964844,0.3578253388404846,-6672.306640625,304.1784973144531,0.7279387712478638,0.3674526810646057,0.3571455478668213,293.0846252441406,297.1499938964844,293.1499938964844,0.6922326683998108,-8206.9443359375,304.1619567871094,0.859454870223999,0.6225118637084961,0.4397605359554291,293.1000366210937,297.1499938964844,293.1499938964844,0.9806231260299684,-14482.220703125,304.1691589355469,0.9446172118186952,0.8154360055923462,0.7756524085998535,293.1687927246094,297.1499938964844,293.1499938964844,0.0996666029095649,-11582.9541015625,304.1563415527344,0.5052019953727722,0.128212496638298,0.6208851933479309,288.7192687988281,291.1499938964844,252.3685760498047,251.8017578125,279.1675720214844,293.1924743652344,288.7216491699219,1.0,0.6615881323814392,0.4948282539844513,0.4948282539844513,1.0,1.0,-3.098914861679077,1.1407628059387207,1.958151936531067,0.445250928401947,0.0,0.0,1.0,295.46728515625,298.0,82.29256439208984,-33041.265625,3255.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892333984375,308.7782287597656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7863019108772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007979964721016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2835693359375,297.1499938964844,293.1499938964844,0.4185834228992462,-7149.54296875,304.1898193359375,0.7550064921379089,0.4169073104858398,0.3836492300033569,293.2321472167969,297.1499938964844,293.1499938964844,0.3522763550281524,-6590.4697265625,304.18017578125,0.7242943644523621,0.3637774586677551,0.3538697063922882,293.0935363769531,297.1499938964844,293.1499938964844,0.6891283988952637,-8177.89453125,304.1640014648437,0.8573542833328247,0.6220510005950928,0.4395675659179687,293.1095886230469,297.1499938964844,293.1499938964844,0.9757548570632936,-14425.8876953125,304.1722412109375,0.9418044090270996,0.8145347237586975,0.7749858498573303,293.1727600097656,297.1499938964844,293.1499938964844,0.0983861610293388,-11460.3369140625,304.15679931640625,0.5025478601455688,0.1270362734794616,0.6162887215614319,288.7690734863281,291.1499938964844,252.4502868652344,251.8796539306641,279.1690368652344,293.20037841796875,288.771484375,1.0,0.6612809896469116,0.4964394569396972,0.4964394569396972,1.0,1.0,-3.083947896957397,1.1377928256988523,1.9461551904678345,0.4456458687782287,0.0,0.0,1.0,298.14581298828125,298.0,85.15472412109375,-33035.58203125,3237.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799011230469,308.8696594238281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7859517335891724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007976411143317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2857666015625,297.1499938964844,293.1499938964844,0.41684290766716,-7126.2802734375,304.1900939941406,0.7539795637130737,0.4158069491386413,0.3827058672904968,293.2348937988281,297.1499938964844,293.1499938964844,0.3508634567260742,-6569.59912109375,304.1805725097656,0.7233681082725525,0.362835019826889,0.3530279994010925,293.095703125,297.1499938964844,293.1499938964844,0.6883187294006348,-8170.33837890625,304.1644592285156,0.8568284511566162,0.621917724609375,0.4395065605640411,293.1119079589844,297.1499938964844,293.1499938964844,0.974492609500885,-14411.3447265625,304.1729736328125,0.9410965442657472,0.8142901062965393,0.7748008370399475,293.1737365722656,297.1499938964844,293.1499938964844,0.0980612710118293,-11429.1982421875,304.1568908691406,0.5018850564956665,0.1267365515232086,0.6151127219200134,288.7816162109375,291.1499938964844,252.4715270996093,251.89990234375,279.1694030761719,293.2023620605469,288.7840270996094,1.0,0.6611897349357605,0.4968593418598175,0.4968593418598175,1.0,1.0,-3.080092668533325,1.137029051780701,1.9430636167526243,0.4457489252090454,0.0,0.0,1.0,298.8098449707031,301.0,85.66592407226562,-33032.75390625,3233.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019348144531,308.8920593261719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7906268835067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008023857953958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29638671875,297.1499938964844,293.1499938964844,0.4076807498931885,-7003.12060546875,304.1920166015625,0.7488569021224976,0.4102116525173187,0.3779055476188659,293.24822998046875,297.1499938964844,293.1499938964844,0.3433314561843872,-6457.7685546875,304.1829528808594,0.7186176180839539,0.3579787611961365,0.3486829102039337,293.1063537597656,297.1499938964844,293.1499938964844,0.6834611296653748,-8124.693359375,304.1677551269531,0.8541901707649231,0.6211346387863159,0.43912273645401,293.12335205078125,297.1499938964844,293.1499938964844,0.9670912027359008,-14325.4541015625,304.1776733398437,0.9375242590904236,0.8129379749298096,0.7737600803375244,293.1783142089844,297.1499938964844,293.1499938964844,0.096323624253273,-11261.78125,304.1575012207031,0.4985722005367279,0.125206708908081,0.60908442735672,288.85699462890625,291.1499938964844,252.58248901367188,252.0056610107422,279.171142578125,293.2121887207031,288.860107421875,1.0,0.6606506705284119,0.4990609586238861,0.4990609586238861,1.0,1.0,-3.0601394176483154,1.1330772638320925,1.9270621538162231,0.4462832510471344,0.0,0.0,1.0,302.10205078125,304.0,101.5495834350586,-33075.98046875,3207.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37774658203125,309.062255859375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.790866494178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008026289870031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29638671875,297.1499938964844,293.1499938964844,0.4076807498931885,-7003.12060546875,304.1920166015625,0.7488569021224976,0.4102116525173187,0.3779055476188659,293.24822998046875,297.1499938964844,293.1499938964844,0.3433314561843872,-6457.7685546875,304.1829528808594,0.7186176180839539,0.3579787611961365,0.3486829102039337,293.1063537597656,297.1499938964844,293.1499938964844,0.6834611296653748,-8124.693359375,304.1677551269531,0.8541901707649231,0.6211346387863159,0.43912273645401,293.12335205078125,297.1499938964844,293.1499938964844,0.9670912027359008,-14325.4541015625,304.1776733398437,0.9375242590904236,0.8129379749298096,0.7737600803375244,293.1783142089844,297.1499938964844,293.1499938964844,0.096323624253273,-11261.78125,304.1575012207031,0.4985722005367279,0.125206708908081,0.60908442735672,288.85699462890625,291.1499938964844,252.58248901367188,252.0056610107422,279.171142578125,293.2121887207031,288.860107421875,1.0,0.6606506705284119,0.4990609586238861,0.4990609586238861,1.0,1.0,-3.0601394176483154,1.1330772638320925,1.9270621538162231,0.4462832510471344,0.0,0.0,1.0,302.10205078125,304.0,101.5495834350586,-33075.98046875,3207.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37774658203125,309.062255859375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.790866494178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008026289870031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3063659667969,297.1499938964844,293.1499938964844,0.3982950747013092,-6876.365234375,304.1936340332031,0.7437532544136047,0.404476910829544,0.3729754686355591,293.2610168457031,297.1499938964844,293.1499938964844,0.3354826867580414,-6340.75390625,304.1850280761719,0.7136049270629883,0.35289266705513,0.3441176116466522,293.1165771484375,297.1499938964844,293.1499938964844,0.6780716776847839,-8074.2841796875,304.1708068847656,0.851531445980072,0.6201649904251099,0.4386071264743805,293.1343688964844,297.1499938964844,293.1499938964844,0.958958387374878,-14231.7138671875,304.1819763183594,0.933893382549286,0.8113784193992615,0.772521436214447,293.1825256347656,297.1499938964844,293.1499938964844,0.0945263355970382,-11088.259765625,304.1579895019531,0.4952555298805237,0.123629942536354,0.6028380393981934,288.9369506835937,291.1499938964844,252.7008209228516,252.118392944336,279.1728210449219,293.2219543457031,288.9400939941406,1.0,0.6599858403205872,0.5014291405677795,0.5014291405677795,1.0,1.0,-3.039107084274292,1.128902792930603,1.9102044105529783,0.4468365311622619,0.0,0.0,1.0,305.3583679199219,307.0,108.46620178222656,-33095.4765625,3180.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5378112792969,309.2197570800781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.790585458278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008023437694646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3063659667969,297.1499938964844,293.1499938964844,0.3982950747013092,-6876.365234375,304.1936340332031,0.7437532544136047,0.404476910829544,0.3729754686355591,293.2610168457031,297.1499938964844,293.1499938964844,0.3354826867580414,-6340.75390625,304.1850280761719,0.7136049270629883,0.35289266705513,0.3441176116466522,293.1165771484375,297.1499938964844,293.1499938964844,0.6780716776847839,-8074.2841796875,304.1708068847656,0.851531445980072,0.6201649904251099,0.4386071264743805,293.1343688964844,297.1499938964844,293.1499938964844,0.958958387374878,-14231.7138671875,304.1819763183594,0.933893382549286,0.8113784193992615,0.772521436214447,293.1825256347656,297.1499938964844,293.1499938964844,0.0945263355970382,-11088.259765625,304.1579895019531,0.4952555298805237,0.123629942536354,0.6028380393981934,288.9369506835937,291.1499938964844,252.7008209228516,252.118392944336,279.1728210449219,293.2219543457031,288.9400939941406,1.0,0.6599858403205872,0.5014291405677795,0.5014291405677795,1.0,1.0,-3.039107084274292,1.128902792930603,1.9102044105529783,0.4468365311622619,0.0,0.0,1.0,305.3583679199219,307.0,108.46620178222656,-33095.4765625,3180.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5378112792969,309.2197570800781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.790585458278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008023437694646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3111267089844,297.1499938964844,293.1499938964844,0.3935853242874145,-6812.5595703125,304.1942749023437,0.7412109375,0.4015643894672394,0.3704681992530823,293.2672119140625,297.1499938964844,293.1499938964844,0.3314956426620483,-6281.14208984375,304.1859130859375,0.710969090461731,0.3502684831619262,0.3417569994926452,293.1215209960937,297.1499938964844,293.1499938964844,0.6752785444259644,-8048.267578125,304.1720886230469,0.8501980900764465,0.6196174621582031,0.4383046627044678,293.1396789550781,297.1499938964844,293.1499938964844,0.9547565579414368,-14183.5732421875,304.18377685546875,0.9320632219314576,0.8105305433273315,0.7718362212181091,293.1845397949219,297.1499938964844,293.1499938964844,0.0936196818947792,-11000.7060546875,304.1581726074219,0.4935923814773559,0.1228260025382042,0.5996419191360474,288.97674560546875,291.1499938964844,252.7625427246093,252.1771697998047,279.17364501953125,293.2267761230469,288.9798889160156,1.0,0.6596114039421082,0.5026737451553345,0.5026737451553345,1.0,1.0,-3.028226137161255,1.1267389059066772,1.9014873504638672,0.4471180737018585,0.0,0.0,1.0,306.973388671875,307.0,109.5538101196289,-33096.8984375,3165.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6120300292969,309.2937927246094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7950681447982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008068931056186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.315673828125,297.1499938964844,293.1499938964844,0.3887500464916229,-6746.75927734375,304.19500732421875,0.7386747598648071,0.3986252546310425,0.3679363131523132,293.2732849121094,297.1499938964844,293.1499938964844,0.3273718655109405,-6219.2265625,304.1868896484375,0.7082260251045227,0.3475945591926574,0.3393487334251404,293.1263427734375,297.1499938964844,293.1499938964844,0.6722286939620972,-8019.73291015625,304.17364501953125,0.8488637804985046,0.6190304160118103,0.4379752278327942,293.1448669433594,297.1499938964844,293.1499938964844,0.950210452079773,-14131.2265625,304.1859130859375,0.9302270412445068,0.809639573097229,0.7711116671562195,293.1864318847656,297.1499938964844,293.1499938964844,0.0926801562309265,-10909.73046875,304.1584167480469,0.4919233918190002,0.1220129951834678,0.5964038968086243,289.0204162597656,291.1499938964844,252.8258514404297,252.23745727539065,279.1744689941406,293.2315673828125,289.0242004394531,1.0,0.6592126488685608,0.5039574503898621,0.5039574503898621,1.0,1.0,-3.0171284675598145,1.1245293617248535,1.892599105834961,0.4474024176597595,0.0,0.0,1.0,308.5806884765625,295.0,117.1445083618164,-33126.96484375,3150.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7182922363281,309.39617919921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7952154278755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008070425246842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32403564453125,297.1499938964844,293.1499938964844,0.378536194562912,-6606.83837890625,304.197021484375,0.7365480661392212,0.3927311599254608,0.3625805079936981,293.28472900390625,297.1499938964844,293.1499938964844,0.318533182144165,-6085.69873046875,304.1893005371094,0.7057279944419861,0.3421474397182464,0.3341511189937591,293.1354675292969,297.1499938964844,293.1499938964844,0.6651883721351624,-7953.5244140625,304.177490234375,0.8497560024261475,0.6177775859832764,0.4370522201061249,293.1548156738281,297.1499938964844,293.1499938964844,0.9399327635765076,-14012.2060546875,304.1910705566406,0.9313164353370668,0.8077547550201416,0.7692872881889343,293.18975830078125,297.1499938964844,293.1499938964844,0.0905140340328216,-10700.025390625,304.1592102050781,0.4905876219272613,0.120415598154068,0.5886883735656738,289.11737060546875,291.1499938964844,252.95692443847656,252.3622283935547,279.17633056640625,293.2408142089844,289.1213073730469,1.0,0.6541318893432617,0.506684422492981,0.506684422492981,1.0,1.0,-2.991868495941162,1.1190279722213743,1.872840523719788,0.447611927986145,0.0,0.0,1.0,304.9228820800781,283.0,130.22927856445312,-33152.5859375,3079.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9179077148437,309.5924072265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7950211763381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008068454335443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32403564453125,297.1499938964844,293.1499938964844,0.378536194562912,-6606.83837890625,304.197021484375,0.7365480661392212,0.3927311599254608,0.3625805079936981,293.28472900390625,297.1499938964844,293.1499938964844,0.318533182144165,-6085.69873046875,304.1893005371094,0.7057279944419861,0.3421474397182464,0.3341511189937591,293.1354675292969,297.1499938964844,293.1499938964844,0.6651883721351624,-7953.5244140625,304.177490234375,0.8497560024261475,0.6177775859832764,0.4370522201061249,293.1548156738281,297.1499938964844,293.1499938964844,0.9399327635765076,-14012.2060546875,304.1910705566406,0.9313164353370668,0.8077547550201416,0.7692872881889343,293.18975830078125,297.1499938964844,293.1499938964844,0.0905140340328216,-10700.025390625,304.1592102050781,0.4905876219272613,0.120415598154068,0.5886883735656738,289.11737060546875,291.1499938964844,252.95692443847656,252.3622283935547,279.17633056640625,293.2408142089844,289.1213073730469,1.0,0.6541318893432617,0.506684422492981,0.506684422492981,1.0,1.0,-2.991868495941162,1.1190279722213743,1.872840523719788,0.447611927986145,0.0,0.0,1.0,304.9228820800781,283.0,130.22927856445312,-33152.5859375,3079.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9179077148437,309.5924072265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7950211763381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008068454335443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3312683105469,297.1499938964844,293.1499938964844,0.3682283163070678,-6464.89013671875,304.1985168457031,0.7361339330673218,0.3868549466133117,0.3570905923843384,293.29522705078125,297.1499938964844,293.1499938964844,0.3094709515571594,-5948.078125,304.1912841796875,0.7049829959869385,0.3366023004055023,0.3287022709846496,293.1438293457031,297.1499938964844,293.1499938964844,0.6577158570289612,-7883.470703125,304.1807556152344,0.8527660965919495,0.6164523363113403,0.4359629154205322,293.1640014648437,297.1499938964844,293.1499938964844,0.9290704727172852,-13886.970703125,304.1954650878906,0.9352039098739624,0.8057672381401062,0.7672079801559448,293.1923217773437,297.1499938964844,293.1499938964844,0.0882692784070968,-10483.0732421875,304.1598815917969,0.4904986321926117,0.1188851669430732,0.5805328488349915,289.2157592773437,291.1499938964844,253.09341430664065,252.49205017089844,279.17803955078125,293.2494812011719,289.2197265625,1.0,0.6470285058021545,0.5095739364624023,0.5095739364624023,1.0,1.0,-2.9651079177856445,1.1130571365356443,1.8520509004592896,0.4476506114006042,0.0,0.0,1.0,297.3426208496094,271.0,135.11195373535156,-33150.6796875,2986.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1007995605469,309.7755432128906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7990263104438782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008109101327136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
