time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.3312683105469,297.1499938964844,293.1499938964844,0.3682283163070678,-6464.89013671875,304.1985168457031,0.7361339330673218,0.3868549466133117,0.3570905923843384,293.29522705078125,297.1499938964844,293.1499938964844,0.3094709515571594,-5948.078125,304.1912841796875,0.7049829959869385,0.3366023004055023,0.3287022709846496,293.1438293457031,297.1499938964844,293.1499938964844,0.6577158570289612,-7883.470703125,304.1807556152344,0.8527660965919495,0.6164523363113403,0.4359629154205322,293.1640014648437,297.1499938964844,293.1499938964844,0.9290704727172852,-13886.970703125,304.1954650878906,0.9352039098739624,0.8057672381401062,0.7672079801559448,293.1923217773437,297.1499938964844,293.1499938964844,0.0882692784070968,-10483.0732421875,304.1598815917969,0.4904986321926117,0.1188851669430732,0.5805328488349915,289.2157592773437,291.1499938964844,253.09341430664065,252.49205017089844,279.17803955078125,293.2494812011719,289.2197265625,1.0,0.6470285058021545,0.5095739364624023,0.5095739364624023,1.0,1.0,-2.9651079177856445,1.1130571365356443,1.8520509004592896,0.4476506114006042,0.0,0.0,1.0,297.3426208496094,271.0,135.11195373535156,-33150.6796875,2986.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1007995605469,309.7755432128906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7990263104438782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008109101327136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3375549316406,297.1499938964844,293.1499938964844,0.3576572835445404,-6318.181640625,304.199951171875,0.7366618514060974,0.3809864521026611,0.351537138223648,293.3049011230469,297.1499938964844,293.1499938964844,0.3000697493553161,-5804.2099609375,304.1932067871094,0.7051710486412048,0.3309616148471832,0.3230868577957153,293.15155029296875,297.1499938964844,293.1499938964844,0.6494547724723816,-7805.77880859375,304.1842956542969,0.8570083975791931,0.6150438785552979,0.4347633719444275,293.1725769042969,297.1499938964844,293.1499938964844,0.9171305894851683,-13748.841796875,304.2002258300781,0.9406320452690125,0.8036726713180542,0.7649572491645813,293.1943054199219,297.1499938964844,293.1499938964844,0.0859445556998252,-10258.24609375,304.16046142578125,0.4911393523216247,0.117409810423851,0.572277843952179,289.3254089355469,291.1499938964844,253.2346343994141,252.6262969970703,279.1795959472656,293.2577209472656,289.3300476074219,1.0,0.6387783288955688,0.5126111507415771,0.5126111507415771,1.0,1.0,-2.937613010406494,1.1068837642669678,1.8307292461395264,0.4476453959941864,0.0,0.0,1.0,287.8036193847656,259.0,149.6450958251953,-33191.3984375,2884.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33770751953125,310.0071716308594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7987747192382812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008106547757051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3375549316406,297.1499938964844,293.1499938964844,0.3576572835445404,-6318.181640625,304.199951171875,0.7366618514060974,0.3809864521026611,0.351537138223648,293.3049011230469,297.1499938964844,293.1499938964844,0.3000697493553161,-5804.2099609375,304.1932067871094,0.7051710486412048,0.3309616148471832,0.3230868577957153,293.15155029296875,297.1499938964844,293.1499938964844,0.6494547724723816,-7805.77880859375,304.1842956542969,0.8570083975791931,0.6150438785552979,0.4347633719444275,293.1725769042969,297.1499938964844,293.1499938964844,0.9171305894851683,-13748.841796875,304.2002258300781,0.9406320452690125,0.8036726713180542,0.7649572491645813,293.1943054199219,297.1499938964844,293.1499938964844,0.0859445556998252,-10258.24609375,304.16046142578125,0.4911393523216247,0.117409810423851,0.572277843952179,289.3254089355469,291.1499938964844,253.2346343994141,252.6262969970703,279.1795959472656,293.2577209472656,289.3300476074219,1.0,0.6387783288955688,0.5126111507415771,0.5126111507415771,1.0,1.0,-2.937613010406494,1.1068837642669678,1.8307292461395264,0.4476453959941864,0.0,0.0,1.0,287.8036193847656,259.0,149.6450958251953,-33191.3984375,2884.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33770751953125,310.0071716308594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7987747192382812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008106547757051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3430480957031,297.1499938964844,293.1499938964844,0.3471298217773437,-6171.185546875,304.2008361816406,0.7377888560295105,0.3751231133937835,0.3459482192993164,293.3138427734375,297.1499938964844,293.1499938964844,0.2906040847301483,-5658.4375,304.1945495605469,0.7059168815612793,0.3252245187759399,0.3173388838768005,293.15875244140625,297.1499938964844,293.1499938964844,0.6408753991127014,-7725.23291015625,304.1871337890625,0.8620919585227966,0.6135402917861938,0.4334680140018463,293.1806640625,297.1499938964844,293.1499938964844,0.9047324061393738,-13605.84765625,304.2041015625,0.94698303937912,0.8014615178108215,0.7625553011894226,293.19586181640625,297.1499938964844,293.1499938964844,0.0836211070418357,-10034.1005859375,304.16082763671875,0.4922626614570617,0.1159737408161163,0.5640256404876709,289.4374694824219,291.1499938964844,253.3799591064453,252.76431274414065,279.1810302734375,293.2655944824219,289.4420471191406,1.0,0.6298533082008362,0.515788733959198,0.515788733959198,1.0,1.0,-2.90962290763855,1.100577712059021,1.8090453147888184,0.4476145505905151,0.0,0.0,1.0,277.2357482910156,247.0,153.9207763671875,-33203.02734375,2776.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5506896972656,310.2185974121094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7978562712669373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008097226964309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3430480957031,297.1499938964844,293.1499938964844,0.3471298217773437,-6171.185546875,304.2008361816406,0.7377888560295105,0.3751231133937835,0.3459482192993164,293.3138427734375,297.1499938964844,293.1499938964844,0.2906040847301483,-5658.4375,304.1945495605469,0.7059168815612793,0.3252245187759399,0.3173388838768005,293.15875244140625,297.1499938964844,293.1499938964844,0.6408753991127014,-7725.23291015625,304.1871337890625,0.8620919585227966,0.6135402917861938,0.4334680140018463,293.1806640625,297.1499938964844,293.1499938964844,0.9047324061393738,-13605.84765625,304.2041015625,0.94698303937912,0.8014615178108215,0.7625553011894226,293.19586181640625,297.1499938964844,293.1499938964844,0.0836211070418357,-10034.1005859375,304.16082763671875,0.4922626614570617,0.1159737408161163,0.5640256404876709,289.4374694824219,291.1499938964844,253.3799591064453,252.76431274414065,279.1810302734375,293.2655944824219,289.4420471191406,1.0,0.6298533082008362,0.515788733959198,0.515788733959198,1.0,1.0,-2.90962290763855,1.100577712059021,1.8090453147888184,0.4476145505905151,0.0,0.0,1.0,277.2357482910156,247.0,153.9207763671875,-33203.02734375,2776.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5506896972656,310.2185974121094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7978562712669373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008097226964309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3454895019531,297.1499938964844,293.1499938964844,0.3419494032859802,-6098.53759765625,304.2010192871094,0.7385242581367493,0.3721964657306671,0.3431489169597626,293.31805419921875,297.1499938964844,293.1499938964844,0.285905122756958,-5585.73828125,304.19500732421875,0.7064384818077087,0.3223221004009247,0.3144232630729675,293.16217041015625,297.1499938964844,293.1499938964844,0.6365798711776733,-7684.97802734375,304.18817138671875,0.8648900985717773,0.612756073474884,0.4327908456325531,293.1845092773437,297.1499938964844,293.1499938964844,0.8985180854797363,-13534.4013671875,304.20556640625,0.9503927826881408,0.8003188371658325,0.7613092660903931,293.1965026855469,297.1499938964844,293.1499938964844,0.0824741199612617,-9923.8017578125,304.16094970703125,0.4929634630680084,0.1152665391564369,0.5599110126495361,289.4923400878906,291.1499938964844,253.4539489746093,252.8345489501953,279.1817321777344,293.2693786621094,289.4968566894531,1.0,0.6252207159996033,0.5174277424812317,0.5174277424812317,1.0,1.0,-2.8954966068267822,1.097388505935669,1.7981081008911133,0.447591096162796,0.0,0.0,1.0,271.7275390625,247.0,153.36341857910156,-33198.71484375,2722.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6483459472656,310.3168029785156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8019745945930481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008139022975228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3477478027344,297.1499938964844,293.1499938964844,0.3367243707180023,-6024.9091796875,304.20123291015625,0.7393561005592346,0.3692740201950073,0.3403493762016296,293.32208251953125,297.1499938964844,293.1499938964844,0.2811468243598938,-5511.7646484375,304.1954650878906,0.7070385813713074,0.3193992078304291,0.3114840090274811,293.1654968261719,297.1499938964844,293.1499938964844,0.6321021318435669,-7642.8525390625,304.1893920898437,0.867838978767395,0.6119500398635864,0.4320966005325317,293.1882019042969,297.1499938964844,293.1499938964844,0.8920573592185974,-13459.796875,304.20721435546875,0.953913688659668,0.7991517186164856,0.7600378394126892,293.19708251953125,297.1499938964844,293.1499938964844,0.0813109651207923,-9811.9892578125,304.1610717773437,0.4937423169612884,0.1145647391676902,0.5558062791824341,289.5502624511719,291.1499938964844,253.5287170410156,252.90548706054688,279.1824035644531,293.27313232421875,289.555419921875,1.0,0.6205049753189087,0.5190988779067993,0.5190988779067993,1.0,1.0,-2.88130259513855,1.0941790342330933,1.787123680114746,0.4475618004798889,0.0,0.0,1.0,266.128173828125,235.0,159.10317993164062,-33220.95703125,2668.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77606201171875,310.441650390625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8017333149909973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008136573596857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.351806640625,297.1499938964844,293.1499938964844,0.3262807726860046,-5876.86669921875,304.2015380859375,0.7412909865379333,0.3634442389011383,0.3347551822662353,293.3297119140625,297.1499938964844,293.1499938964844,0.2715743482112884,-5362.0234375,304.1962585449219,0.7084482908248901,0.3134940862655639,0.3055400848388672,293.171875,297.1499938964844,293.1499938964844,0.6228129267692566,-7555.27880859375,304.19171142578125,0.8741621375083923,0.6102612614631653,0.4306509792804718,293.1954040527344,297.1499938964844,293.1499938964844,0.8786734938621521,-13304.9521484375,304.2104187011719,0.9611972570419312,0.7967277765274048,0.7574068307876587,293.19805908203125,297.1499938964844,293.1499938964844,0.0789682641625404,-9587.35546875,304.1612854003906,0.4955184161663055,0.1131745278835296,0.547627329826355,289.671630859375,291.1499938964844,253.6802520751953,253.0491638183593,279.1837158203125,293.2803649902344,289.6766662597656,1.0,0.6108643412590027,0.5225368738174438,0.5225368738174438,1.0,1.0,-2.852704763412476,1.0876877307891846,1.765017032623291,0.447476178407669,0.0,0.0,1.0,254.7458648681641,223.0,165.60626220703125,-33241.41015625,2559.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01092529296875,310.673828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8007164597511292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000812625454273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.351806640625,297.1499938964844,293.1499938964844,0.3262807726860046,-5876.86669921875,304.2015380859375,0.7412909865379333,0.3634442389011383,0.3347551822662353,293.3297119140625,297.1499938964844,293.1499938964844,0.2715743482112884,-5362.0234375,304.1962585449219,0.7084482908248901,0.3134940862655639,0.3055400848388672,293.171875,297.1499938964844,293.1499938964844,0.6228129267692566,-7555.27880859375,304.19171142578125,0.8741621375083923,0.6102612614631653,0.4306509792804718,293.1954040527344,297.1499938964844,293.1499938964844,0.8786734938621521,-13304.9521484375,304.2104187011719,0.9611972570419312,0.7967277765274048,0.7574068307876587,293.19805908203125,297.1499938964844,293.1499938964844,0.0789682641625404,-9587.35546875,304.1612854003906,0.4955184161663055,0.1131745278835296,0.547627329826355,289.671630859375,291.1499938964844,253.6802520751953,253.0491638183593,279.1837158203125,293.2803649902344,289.6766662597656,1.0,0.6108643412590027,0.5225368738174438,0.5225368738174438,1.0,1.0,-2.852704763412476,1.0876877307891846,1.765017032623291,0.447476178407669,0.0,0.0,1.0,254.7458648681641,223.0,165.60626220703125,-33241.41015625,2559.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01092529296875,310.673828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8007164597511292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000812625454273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3551330566406,297.1499938964844,293.1499938964844,0.3161467909812927,-5732.28125,304.20123291015625,0.7435874342918396,0.3576516509056091,0.329183429479599,293.336669921875,297.1499938964844,293.1499938964844,0.2621847093105316,-5214.1005859375,304.19647216796875,0.7101088762283325,0.3075252175331116,0.2995251417160034,293.1778869628906,297.1499938964844,293.1499938964844,0.6136170625686646,-7468.64990234375,304.193115234375,0.8810470700263977,0.6084859371185303,0.429138034582138,293.2021484375,297.1499938964844,293.1499938964844,0.8654046058654785,-13151.7734375,304.2123413085937,0.9686989784240724,0.7942075133323669,0.7546737790107727,293.1988525390625,297.1499938964844,293.1499938964844,0.0766697004437446,-9368.3486328125,304.1613464355469,0.4975770115852356,0.111794576048851,0.5394817590713501,289.7887878417969,291.1499938964844,253.8339233398437,253.1947021484375,279.18475341796875,293.2861022949219,289.7936706542969,1.0,0.6009964942932129,0.5260701179504395,0.5260701179504395,1.0,1.0,-2.823885679244995,1.081065654754639,1.742820143699646,0.4473060667514801,0.0,0.0,1.0,243.2185821533203,211.0,163.3335418701172,-33231.72265625,2451.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2178649902344,310.8819885253906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8038956522941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008158519049175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3551330566406,297.1499938964844,293.1499938964844,0.3161467909812927,-5732.28125,304.20123291015625,0.7435874342918396,0.3576516509056091,0.329183429479599,293.336669921875,297.1499938964844,293.1499938964844,0.2621847093105316,-5214.1005859375,304.19647216796875,0.7101088762283325,0.3075252175331116,0.2995251417160034,293.1778869628906,297.1499938964844,293.1499938964844,0.6136170625686646,-7468.64990234375,304.193115234375,0.8810470700263977,0.6084859371185303,0.429138034582138,293.2021484375,297.1499938964844,293.1499938964844,0.8654046058654785,-13151.7734375,304.2123413085937,0.9686989784240724,0.7942075133323669,0.7546737790107727,293.1988525390625,297.1499938964844,293.1499938964844,0.0766697004437446,-9368.3486328125,304.1613464355469,0.4975770115852356,0.111794576048851,0.5394817590713501,289.7887878417969,291.1499938964844,253.8339233398437,253.1947021484375,279.18475341796875,293.2861022949219,289.7936706542969,1.0,0.6009964942932129,0.5260701179504395,0.5260701179504395,1.0,1.0,-2.823885679244995,1.081065654754639,1.742820143699646,0.4473060667514801,0.0,0.0,1.0,243.2185821533203,211.0,163.3335418701172,-33231.72265625,2451.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2178649902344,310.8819885253906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8038956522941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008158519049175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3578491210937,297.1499938964844,293.1499938964844,0.3060629963874817,-5587.09375,304.2009582519531,0.7462624311447144,0.3519062101840973,0.3236493468284607,293.343017578125,297.1499938964844,293.1499938964844,0.2527710795402527,-5064.38525390625,304.1966857910156,0.7120053768157959,0.3015074729919433,0.2934579849243164,293.18359375,297.1499938964844,293.1499938964844,0.6040297150611877,-7377.7802734375,304.1947326660156,0.8885014653205872,0.6066262125968933,0.427566260099411,293.2085266113281,297.1499938964844,293.1499938964844,0.8516114354133606,-12991.4912109375,304.2145690917969,0.9763107895851136,0.7915940880775452,0.7518540620803833,293.1996154785156,297.1499938964844,293.1499938964844,0.0743270814418792,-9146.17578125,304.1614685058594,0.4998992085456848,0.1104020178318023,0.5312880873680115,289.9129638671875,291.1499938964844,253.9890594482422,253.3414764404297,279.1856689453125,293.28985595703125,289.9184265136719,1.0,0.5909329652786255,0.5296813249588013,0.5296813249588013,1.0,1.0,-2.7948176860809326,1.074257493019104,1.7205601930618286,0.447003960609436,0.0,0.0,1.0,231.6272125244141,199.0,171.92391967773438,-33257.4609375,2345.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4697570800781,311.13055419921875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8028337359428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008147741900756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3578491210937,297.1499938964844,293.1499938964844,0.3060629963874817,-5587.09375,304.2009582519531,0.7462624311447144,0.3519062101840973,0.3236493468284607,293.343017578125,297.1499938964844,293.1499938964844,0.2527710795402527,-5064.38525390625,304.1966857910156,0.7120053768157959,0.3015074729919433,0.2934579849243164,293.18359375,297.1499938964844,293.1499938964844,0.6040297150611877,-7377.7802734375,304.1947326660156,0.8885014653205872,0.6066262125968933,0.427566260099411,293.2085266113281,297.1499938964844,293.1499938964844,0.8516114354133606,-12991.4912109375,304.2145690917969,0.9763107895851136,0.7915940880775452,0.7518540620803833,293.1996154785156,297.1499938964844,293.1499938964844,0.0743270814418792,-9146.17578125,304.1614685058594,0.4998992085456848,0.1104020178318023,0.5312880873680115,289.9129638671875,291.1499938964844,253.9890594482422,253.3414764404297,279.1856689453125,293.28985595703125,289.9184265136719,1.0,0.5909329652786255,0.5296813249588013,0.5296813249588013,1.0,1.0,-2.7948176860809326,1.074257493019104,1.7205601930618286,0.447003960609436,0.0,0.0,1.0,231.6272125244141,199.0,171.92391967773438,-33257.4609375,2345.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4697570800781,311.13055419921875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8028337359428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008147741900756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3599548339844,297.1499938964844,293.1499938964844,0.2962247133255005,-5444.3515625,304.20037841796875,0.7493606805801392,0.3462139964103699,0.3181590139865875,293.3487854003906,297.1499938964844,293.1499938964844,0.2435058057308197,-4915.7919921875,304.196533203125,0.7141577005386353,0.2954489290714264,0.2873481810092926,293.1889953613281,297.1499938964844,293.1499938964844,0.5943939089775085,-7286.25439453125,304.19586181640625,0.8965564370155334,0.604679524898529,0.4259316027164459,293.2145690917969,297.1499938964844,293.1499938964844,0.8377493023872375,-12830.1494140625,304.21612548828125,0.9839476943016052,0.7888822555541992,0.7489381432533264,293.2003173828125,297.1499938964844,293.1499938964844,0.071987435221672,-8925.9228515625,304.1615600585937,0.502519428730011,0.1090039685368537,0.5230492949485779,290.0370483398437,291.1499938964844,254.14503479003903,253.4888458251953,279.1866455078125,293.293212890625,290.0423583984375,1.0,0.5806847214698792,0.5333949327468872,0.5333949327468872,1.0,1.0,-2.7655062675476074,1.0672990083694458,1.6982072591781616,0.4466020762920379,0.0,0.0,1.0,220.0048370361328,187.0,172.00921630859375,-33250.140625,2239.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69171142578125,311.3534240722656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8011168241500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008130317437462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3599548339844,297.1499938964844,293.1499938964844,0.2962247133255005,-5444.3515625,304.20037841796875,0.7493606805801392,0.3462139964103699,0.3181590139865875,293.3487854003906,297.1499938964844,293.1499938964844,0.2435058057308197,-4915.7919921875,304.196533203125,0.7141577005386353,0.2954489290714264,0.2873481810092926,293.1889953613281,297.1499938964844,293.1499938964844,0.5943939089775085,-7286.25439453125,304.19586181640625,0.8965564370155334,0.604679524898529,0.4259316027164459,293.2145690917969,297.1499938964844,293.1499938964844,0.8377493023872375,-12830.1494140625,304.21612548828125,0.9839476943016052,0.7888822555541992,0.7489381432533264,293.2003173828125,297.1499938964844,293.1499938964844,0.071987435221672,-8925.9228515625,304.1615600585937,0.502519428730011,0.1090039685368537,0.5230492949485779,290.0370483398437,291.1499938964844,254.14503479003903,253.4888458251953,279.1866455078125,293.293212890625,290.0423583984375,1.0,0.5806847214698792,0.5333949327468872,0.5333949327468872,1.0,1.0,-2.7655062675476074,1.0672990083694458,1.6982072591781616,0.4466020762920379,0.0,0.0,1.0,220.0048370361328,187.0,172.00921630859375,-33250.140625,2239.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69171142578125,311.3534240722656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8011168241500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008130317437462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3607788085937,297.1499938964844,293.1499938964844,0.2914427816867828,-5374.59716796875,304.1999206542969,0.7510916590690613,0.3433902859687805,0.3154328167438507,293.3514404296875,297.1499938964844,293.1499938964844,0.2389671355485916,-4842.5634765625,304.19635009765625,0.7153431177139282,0.2924066483974457,0.2842797636985779,293.1915588378906,297.1499938964844,293.1499938964844,0.5896516442298889,-7241.17431640625,304.1961364746094,0.9008297920227052,0.6036790609359741,0.4250941276550293,293.21746826171875,297.1499938964844,293.1499938964844,0.8309223651885986,-12750.6826171875,304.2165222167969,0.987758219242096,0.7874970436096191,0.7474504709243774,293.2006225585937,297.1499938964844,293.1499938964844,0.0708319023251533,-8817.8662109375,304.1615600585937,0.503963828086853,0.1083055809140205,0.5189273953437805,290.0971984863281,291.1499938964844,254.2231292724609,253.56256103515625,279.1871337890625,293.29473876953125,290.1023864746094,1.0,0.5754944682121277,0.5352886915206909,0.5352886915206909,1.0,1.0,-2.750794649124145,1.0637731552124023,1.6870213747024536,0.4463655948638916,0.0,0.0,1.0,214.1849365234375,187.0,169.80149841308594,-33235.328125,2188.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79217529296875,311.455810546875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8048416376113892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008168119820766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3614807128906,297.1499938964844,293.1499938964844,0.2866586446762085,-5304.44091796875,304.19952392578125,0.7529551982879639,0.3405810892581939,0.3127191662788391,293.35400390625,297.1499938964844,293.1499938964844,0.2344158291816711,-4768.72705078125,304.1961975097656,0.7166078090667725,0.2893565893173218,0.281203418970108,293.1940612792969,297.1499938964844,293.1499938964844,0.5847853422164917,-7194.68896484375,304.19659423828125,0.9053177833557128,0.6026611924171448,0.4242448806762695,293.2202453613281,297.1499938964844,293.1499938964844,0.8239322900772095,-12668.8603515625,304.2171325683594,0.991551160812378,0.7860929369926453,0.7459457516670227,293.2008972167969,297.1499938964844,293.1499938964844,0.0696619302034378,-8708.75390625,304.1615905761719,0.5055094361305237,0.1076083183288574,0.5148089528083801,290.1597900390625,291.1499938964844,254.3011779785156,253.6361846923828,279.1876220703125,293.2961730957031,290.1656188964844,1.0,0.5702622532844543,0.5372060537338257,0.5372060537338257,1.0,1.0,-2.736057996749878,1.0602185726165771,1.6758395433425903,0.4461051523685455,0.0,0.0,1.0,208.36289978027344,175.0,174.02096557617188,-33245.578125,2136.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9217224121094,311.5841064453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8042121529579163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008161730947904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.362548828125,297.1499938964844,293.1499938964844,0.277174562215805,-5164.40380859375,304.1988220214844,0.7570704817771912,0.3350072503089905,0.3073329031467438,293.35870361328125,297.1499938964844,293.1499938964844,0.2253540009260177,-4620.6181640625,304.1958923339844,0.7193509340286255,0.2832342386245727,0.2750301659107208,293.1988830566406,297.1499938964844,293.1499938964844,0.5748317241668701,-7099.19580078125,304.1976318359375,0.9154269695281982,0.6005658507347107,0.4225070178508758,293.2255554199219,297.1499938964844,293.1499938964844,0.8092673420906067,-12496.3720703125,304.2192687988281,0.9989028573036194,0.7832362651824951,0.7426052093505859,293.2013854980469,297.1499938964844,293.1499938964844,0.0673052072525024,-8490.1787109375,304.1616516113281,0.5089070200920105,0.1062194257974624,0.5066025853157043,290.2900695800781,291.1499938964844,254.45681762695312,253.7828521728516,279.18865966796875,293.298828125,290.2958068847656,1.0,0.5596506595611572,0.5411217212677002,0.5411217212677002,1.0,1.0,-2.7060976028442383,1.052847146987915,1.6532504558563232,0.4454580843448639,0.0,0.0,1.0,196.7716064453125,163.0,178.87344360351562,-33238.71484375,2034.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1587829589844,311.8219909667969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8024258017539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008143602171912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.362548828125,297.1499938964844,293.1499938964844,0.277174562215805,-5164.40380859375,304.1988220214844,0.7570704817771912,0.3350072503089905,0.3073329031467438,293.35870361328125,297.1499938964844,293.1499938964844,0.2253540009260177,-4620.6181640625,304.1958923339844,0.7193509340286255,0.2832342386245727,0.2750301659107208,293.1988830566406,297.1499938964844,293.1499938964844,0.5748317241668701,-7099.19580078125,304.1976318359375,0.9154269695281982,0.6005658507347107,0.4225070178508758,293.2255554199219,297.1499938964844,293.1499938964844,0.8092673420906067,-12496.3720703125,304.2192687988281,0.9989028573036194,0.7832362651824951,0.7426052093505859,293.2013854980469,297.1499938964844,293.1499938964844,0.0673052072525024,-8490.1787109375,304.1616516113281,0.5089070200920105,0.1062194257974624,0.5066025853157043,290.2900695800781,291.1499938964844,254.45681762695312,253.7828521728516,279.18865966796875,293.298828125,290.2958068847656,1.0,0.5596506595611572,0.5411217212677002,0.5411217212677002,1.0,1.0,-2.7060976028442383,1.052847146987915,1.6532504558563232,0.4454580843448639,0.0,0.0,1.0,196.7716064453125,163.0,178.87344360351562,-33238.71484375,2034.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1587829589844,311.8219909667969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8024258017539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008143602171912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.36297607421875,297.1499938964844,293.1499938964844,0.2677536904811859,-5023.81884765625,304.1982727050781,0.7599001526832581,0.3295327126979828,0.3021163940429687,293.3627014160156,297.1499938964844,293.1499938964844,0.2163383364677429,-4471.59228515625,304.1956481933594,0.7207553386688232,0.2771349549293518,0.2689586877822876,293.2032775878906,297.1499938964844,293.1499938964844,0.5643793344497681,-6998.0654296875,304.1992492675781,0.924117624759674,0.5984379053115845,0.4208107888698578,293.22003173828125,297.1499938964844,293.1499938964844,0.7780024409294128,-12100.236328125,304.2489013671875,0.9990000128746032,0.7823969125747681,0.7251224517822266,293.2015075683594,297.1499938964844,293.1499938964844,0.0649911388754844,-8276.490234375,304.16162109375,0.5114910006523132,0.1048956662416458,0.4990498721599579,290.4336853027344,291.1499938964844,254.61134338378903,253.9282073974609,279.1921691894531,293.2997436523437,290.4407958984375,1.0,0.5480181574821472,0.5455124974250793,0.5455124974250793,1.0,1.0,-2.6601853370666504,1.0389045476913452,1.6212807893753052,0.4419741630554199,0.0,0.0,1.0,186.9164886474609,151.0,199.485107421875,-33099.0078125,1917.9837646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3842163085937,312.06549072265625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8046491146087646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008166165789589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.36297607421875,297.1499938964844,293.1499938964844,0.2677536904811859,-5023.81884765625,304.1982727050781,0.7599001526832581,0.3295327126979828,0.3021163940429687,293.3627014160156,297.1499938964844,293.1499938964844,0.2163383364677429,-4471.59228515625,304.1956481933594,0.7207553386688232,0.2771349549293518,0.2689586877822876,293.2032775878906,297.1499938964844,293.1499938964844,0.5643793344497681,-6998.0654296875,304.1992492675781,0.924117624759674,0.5984379053115845,0.4208107888698578,293.22003173828125,297.1499938964844,293.1499938964844,0.7780024409294128,-12100.236328125,304.2489013671875,0.9990000128746032,0.7823969125747681,0.7251224517822266,293.2015075683594,297.1499938964844,293.1499938964844,0.0649911388754844,-8276.490234375,304.16162109375,0.5114910006523132,0.1048956662416458,0.4990498721599579,290.4336853027344,291.1499938964844,254.61134338378903,253.9282073974609,279.1921691894531,293.2997436523437,290.4407958984375,1.0,0.5480181574821472,0.5455124974250793,0.5455124974250793,1.0,1.0,-2.6601853370666504,1.0389045476913452,1.6212807893753052,0.4419741630554199,0.0,0.0,1.0,186.9164886474609,151.0,199.485107421875,-33099.0078125,1917.9837646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3842163085937,312.06549072265625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8046491146087646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008166165789589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3633117675781,297.1499938964844,293.1499938964844,0.2578625679016113,-4874.1982421875,304.1986999511719,0.7633124589920044,0.3240684270858764,0.2969177961349487,293.36651611328125,297.1499938964844,293.1499938964844,0.2069328725337982,-4313.9296875,304.19610595703125,0.7225423455238342,0.2709699869155884,0.262838065624237,293.20782470703125,297.1499938964844,293.1499938964844,0.5524279475212097,-6880.84912109375,304.2027893066406,0.9337644577026368,0.5961664319038391,0.4190276861190796,293.1948547363281,297.1499938964844,293.1499938964844,0.7395789623260498,-11610.4033203125,304.2799377441406,0.9990000128746032,0.7856912016868591,0.7030412554740906,293.2015686035156,297.1499938964844,293.1499938964844,0.062502883374691,-8047.484375,304.1618957519531,0.5145742893218994,0.1035769134759903,0.4915524423122406,290.6093444824219,291.1499938964844,254.76405334472656,254.0716247558593,279.195068359375,293.29888916015625,290.6179504394531,1.0,0.5354563593864441,0.5501667857170105,0.5501667857170105,1.0,1.0,-2.609248399734497,1.022822380065918,1.586426019668579,0.4372958242893219,0.0,0.0,1.0,176.7244110107422,139.0,236.5321044921875,-32985.57421875,1795.6893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.69207763671875,312.38818359375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.802100658416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008140302379615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3633117675781,297.1499938964844,293.1499938964844,0.2578625679016113,-4874.1982421875,304.1986999511719,0.7633124589920044,0.3240684270858764,0.2969177961349487,293.36651611328125,297.1499938964844,293.1499938964844,0.2069328725337982,-4313.9296875,304.19610595703125,0.7225423455238342,0.2709699869155884,0.262838065624237,293.20782470703125,297.1499938964844,293.1499938964844,0.5524279475212097,-6880.84912109375,304.2027893066406,0.9337644577026368,0.5961664319038391,0.4190276861190796,293.1948547363281,297.1499938964844,293.1499938964844,0.7395789623260498,-11610.4033203125,304.2799377441406,0.9990000128746032,0.7856912016868591,0.7030412554740906,293.2015686035156,297.1499938964844,293.1499938964844,0.062502883374691,-8047.484375,304.1618957519531,0.5145742893218994,0.1035769134759903,0.4915524423122406,290.6093444824219,291.1499938964844,254.76405334472656,254.0716247558593,279.195068359375,293.29888916015625,290.6179504394531,1.0,0.5354563593864441,0.5501667857170105,0.5501667857170105,1.0,1.0,-2.609248399734497,1.022822380065918,1.586426019668579,0.4372958242893219,0.0,0.0,1.0,176.7244110107422,139.0,236.5321044921875,-32985.57421875,1795.6893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.69207763671875,312.38818359375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.802100658416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008140302379615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3633117675781,297.1499938964844,293.1499938964844,0.2478684484958648,-4721.3671875,304.1990966796875,0.7675913572311401,0.3186637759208679,0.2917461097240448,293.3700256347656,297.1499938964844,293.1499938964844,0.1974339485168457,-4152.779296875,304.1965637207031,0.7249211668968201,0.2647712230682373,0.256660133600235,293.2123107910156,297.1499938964844,293.1499938964844,0.5396350026130676,-6754.5673828125,304.2065124511719,0.9445100426673888,0.5937896966934204,0.4171516895294189,293.1565856933594,297.1499938964844,293.1499938964844,0.6977968811988831,-11081.224609375,304.3061218261719,0.9990000128746032,0.7922906279563904,0.6792984008789062,293.2012634277344,297.1499938964844,293.1499938964844,0.0599526055157184,-7814.4921875,304.16217041015625,0.5184310078620911,0.1023295596241951,0.4842130541801452,290.8019714355469,291.1499938964844,254.91433715820312,254.2124938964844,279.1980285644531,293.300537109375,290.811279296875,1.0,0.5222009420394897,0.5551153421401978,0.5551153421401978,1.0,1.0,-2.556011199951172,1.005751371383667,1.550259709358215,0.4321272671222687,0.0,0.0,1.0,166.14553833007812,127.0,261.45458984375,-32840.91015625,1672.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.997802734375,312.7127685546875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7983380556106567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008102116407826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3633117675781,297.1499938964844,293.1499938964844,0.2478684484958648,-4721.3671875,304.1990966796875,0.7675913572311401,0.3186637759208679,0.2917461097240448,293.3700256347656,297.1499938964844,293.1499938964844,0.1974339485168457,-4152.779296875,304.1965637207031,0.7249211668968201,0.2647712230682373,0.256660133600235,293.2123107910156,297.1499938964844,293.1499938964844,0.5396350026130676,-6754.5673828125,304.2065124511719,0.9445100426673888,0.5937896966934204,0.4171516895294189,293.1565856933594,297.1499938964844,293.1499938964844,0.6977968811988831,-11081.224609375,304.3061218261719,0.9990000128746032,0.7922906279563904,0.6792984008789062,293.2012634277344,297.1499938964844,293.1499938964844,0.0599526055157184,-7814.4921875,304.16217041015625,0.5184310078620911,0.1023295596241951,0.4842130541801452,290.8019714355469,291.1499938964844,254.91433715820312,254.2124938964844,279.1980285644531,293.300537109375,290.811279296875,1.0,0.5222009420394897,0.5551153421401978,0.5551153421401978,1.0,1.0,-2.556011199951172,1.005751371383667,1.550259709358215,0.4321272671222687,0.0,0.0,1.0,166.14553833007812,127.0,261.45458984375,-32840.91015625,1672.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.997802734375,312.7127685546875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7983380556106567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008102116407826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3631591796875,297.1499938964844,293.1499938964844,0.2429115921258926,-4644.9921875,304.1991882324219,0.770101010799408,0.3159947395324707,0.2891831696033478,293.37164306640625,297.1499938964844,293.1499938964844,0.1927161067724228,-4072.0537109375,304.1966857910156,0.7263609766960144,0.2616696059703827,0.2535616159439087,293.2144775390625,297.1499938964844,293.1499938964844,0.5330731868743896,-6689.5625,304.2081604003906,0.9502481818199158,0.5925751328468323,0.4161900579929352,293.1337585449219,297.1499938964844,293.1499938964844,0.6760972142219543,-10805.828125,304.3171691894531,0.9990000128746032,0.7966874837875366,0.6668084263801575,293.20086669921875,297.1499938964844,293.1499938964844,0.0586925148963928,-7700.046875,304.1622619628906,0.5207327604293823,0.1017563790082931,0.4807166159152984,290.9017333984375,291.1499938964844,254.98834228515625,254.28176879882807,279.1996459960937,293.3033142089844,290.91131591796875,1.0,0.5153596997261047,0.5577188730239868,0.5577188730239868,1.0,1.0,-2.5288453102111816,0.9969924688339232,1.5318527221679688,0.4294362962245941,0.0,0.0,1.0,160.74456787109375,127.0,269.9555358886719,-32757.091796875,1611.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1476135253906,312.8735046386719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8008332252502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008127439650706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.36285400390625,297.1499938964844,293.1499938964844,0.2379242032766342,-4567.67236328125,304.1993103027344,0.772879958152771,0.3133515119552612,0.2866397500038147,293.3731384277344,297.1499938964844,293.1499938964844,0.1879764199256897,-3990.40771484375,304.1968078613281,0.7279826998710632,0.2585707902908325,0.2504616677761078,293.2165832519531,297.1499938964844,293.1499938964844,0.526276171207428,-6621.92236328125,304.2099609375,0.9561898708343506,0.5913459062576294,0.4152162373065948,293.10888671875,297.1499938964844,293.1499938964844,0.6537909507751465,-10521.607421875,304.32733154296875,0.9990000128746032,0.8017775416374207,0.6539150476455688,293.2002868652344,297.1499938964844,293.1499938964844,0.0574340671300888,-7586.009765625,304.1623229980469,0.5233300924301147,0.1012277156114578,0.4773915410041809,291.0066223144531,291.1499938964844,255.0615081787109,254.35015869140625,279.20135498046875,293.3076171875,291.0172119140625,1.0,0.5083932280540466,0.5604147911071777,0.5604147911071777,1.0,1.0,-2.501408815383911,0.9881258010864258,1.5132828950881958,0.4266937971115112,0.0,0.0,1.0,155.2870635986328,145.0,283.54608154296875,-32695.619140625,1551.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3299255371094,313.0639038085937,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.798832893371582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008107137982733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3627624511719,297.1499938964844,293.1499938964844,0.2288426905870437,-4426.44677734375,304.19793701171875,0.7698974013328552,0.307978481054306,0.2818165719509125,293.3765563964844,297.1499938964844,293.1499938964844,0.179249882698059,-3839.341796875,304.1956787109375,0.7237867712974548,0.2522261440753937,0.2444798350334167,293.2212829589844,297.1499938964844,293.1499938964844,0.5138963460922241,-6499.40576171875,304.2104187011719,0.9565650820732116,0.5887084007263184,0.4133966267108917,293.07037353515625,297.1499938964844,293.1499938964844,0.6339088082313538,-10294.56640625,304.300048828125,0.9990000128746032,0.8106871247291565,0.6503337621688843,293.1995849609375,297.1499938964844,293.1499938964844,0.055335596203804,-7396.77685546875,304.16168212890625,0.5222212672233582,0.1000982895493507,0.4722441136837005,291.195556640625,291.1499938964844,255.2049255371093,254.4840087890625,279.1969299316406,293.31329345703125,291.2030944824219,1.0,0.5047719478607178,0.5649263858795166,0.5649263858795166,1.0,1.0,-2.4757168292999268,0.9821749925613404,1.493541955947876,0.4260199964046478,0.0,0.0,0.9905476570129396,153.18109130859375,163.0,256.3796081542969,-32757.255859375,1508.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6463623046875,313.3713073730469,278.1499938964844,0.0,18000.0,317.1499938964844,32583.087890625,36000.0,0.0,0.0,0.7942806482315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312941789627075,1.8313219547271729,-2.773358573904261e-05,0.0,0.0008060939144343,0.0,0.0,683.4805908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.3627624511719,297.1499938964844,293.1499938964844,0.2288426905870437,-4426.44677734375,304.19793701171875,0.7698974013328552,0.307978481054306,0.2818165719509125,293.3765563964844,297.1499938964844,293.1499938964844,0.179249882698059,-3839.341796875,304.1956787109375,0.7237867712974548,0.2522261440753937,0.2444798350334167,293.2212829589844,297.1499938964844,293.1499938964844,0.5138963460922241,-6499.40576171875,304.2104187011719,0.9565650820732116,0.5887084007263184,0.4133966267108917,293.07037353515625,297.1499938964844,293.1499938964844,0.6339088082313538,-10294.56640625,304.300048828125,0.9990000128746032,0.8106871247291565,0.6503337621688843,293.1995849609375,297.1499938964844,293.1499938964844,0.055335596203804,-7396.77685546875,304.16168212890625,0.5222212672233582,0.1000982895493507,0.4722441136837005,291.195556640625,291.1499938964844,255.2049255371093,254.4840087890625,279.1969299316406,293.31329345703125,291.2030944824219,1.0,0.5047719478607178,0.5649263858795166,0.5649263858795166,1.0,1.0,-2.4757168292999268,0.9821749925613404,1.493541955947876,0.4260199964046478,0.0,0.0,0.9905476570129396,153.18109130859375,163.0,256.3796081542969,-32757.255859375,1508.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6463623046875,313.3713073730469,278.1499938964844,0.0,18000.0,317.1499938964844,32583.087890625,36000.0,0.0,0.0,0.7942806482315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312941789627075,1.8313219547271729,-2.773358573904261e-05,0.0,0.0008060939144343,0.0,0.0,683.4805908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.3628845214844,297.1499938964844,293.1499938964844,0.2215378582477569,-4313.193359375,304.1940612792969,0.7605512738227844,0.302568644285202,0.277159184217453,293.3800964355469,297.1499938964844,293.1499938964844,0.1719352602958679,-3712.653076171875,304.1925964355469,0.7136170268058777,0.2457648813724517,0.2385965287685394,293.2255859375,297.1499938964844,293.1499938964844,0.5048760771751404,-6412.14794921875,304.2051696777344,0.9481722116470336,0.5860262513160706,0.4116791784763336,293.06640625,297.1499938964844,293.1499938964844,0.636305570602417,-10366.2373046875,304.2456359863281,0.9990000128746032,0.8135871887207031,0.6634926795959473,293.20001220703125,297.1499938964844,293.1499938964844,0.0537244342267513,-7254.5947265625,304.16046142578125,0.5160585641860962,0.0987568497657775,0.4673880338668823,291.31304931640625,291.1499938964844,255.34393310546875,254.61338806152344,279.19024658203125,293.31451416015625,291.3171081542969,1.0,0.5076018571853638,0.5686213374137878,0.5686213374137878,1.0,1.0,-2.4709508419036865,0.984352707862854,1.486598253250122,0.4290749132633209,0.0,0.0,0.960179567337036,157.64060974121094,181.0,178.46163940429688,-32869.49609375,1521.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8467712402344,313.546630859375,278.1499938964844,0.0,18000.0,317.6300048828125,33766.76953125,36000.0,0.0,0.0,0.7946500778198242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826809048652649,1.826836943626404,-2.790164217003621e-05,0.0,0.0008064688299782,0.0,0.0,683.5006713867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
