time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.3628845214844,297.1499938964844,293.1499938964844,0.2215378582477569,-4313.193359375,304.1940612792969,0.7605512738227844,0.302568644285202,0.277159184217453,293.3800964355469,297.1499938964844,293.1499938964844,0.1719352602958679,-3712.653076171875,304.1925964355469,0.7136170268058777,0.2457648813724517,0.2385965287685394,293.2255859375,297.1499938964844,293.1499938964844,0.5048760771751404,-6412.14794921875,304.2051696777344,0.9481722116470336,0.5860262513160706,0.4116791784763336,293.06640625,297.1499938964844,293.1499938964844,0.636305570602417,-10366.2373046875,304.2456359863281,0.9990000128746032,0.8135871887207031,0.6634926795959473,293.20001220703125,297.1499938964844,293.1499938964844,0.0537244342267513,-7254.5947265625,304.16046142578125,0.5160585641860962,0.0987568497657775,0.4673880338668823,291.31304931640625,291.1499938964844,255.34393310546875,254.61338806152344,279.19024658203125,293.31451416015625,291.3171081542969,1.0,0.5076018571853638,0.5686213374137878,0.5686213374137878,1.0,1.0,-2.4709508419036865,0.984352707862854,1.486598253250122,0.4290749132633209,0.0,0.0,0.960179567337036,157.64060974121094,181.0,178.46163940429688,-32869.49609375,1521.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8467712402344,313.546630859375,278.1499938964844,0.0,18000.0,317.6300048828125,33766.76953125,36000.0,0.0,0.0,0.7946500778198242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826809048652649,1.826836943626404,-2.790164217003621e-05,0.0,0.0008064688299782,0.0,0.0,683.5006713867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636660,293.3631591796875,297.1499938964844,293.1499938964844,0.2155835628509521,-4221.18896484375,304.1893005371094,0.7478317618370056,0.2971153855323791,0.2726185619831085,293.3837890625,297.1499938964844,293.1499938964844,0.165667325258255,-3604.03466796875,304.1888427734375,0.6987988948822021,0.2391923069953918,0.2327688187360763,293.2294616699219,297.1499938964844,293.1499938964844,0.4986233711242676,-6353.3671875,304.1971740722656,0.934032380580902,0.5833278894424438,0.4100696444511413,293.0962219238281,297.1499938964844,293.1499938964844,0.6542282104492188,-10640.1982421875,304.1838684082031,0.9990000128746032,0.8097275495529175,0.6875025629997253,293.2021179199219,297.1499938964844,293.1499938964844,0.0523320101201534,-7134.93896484375,304.1593017578125,0.5068975687026978,0.0970692709088325,0.4618776142597198,291.3741760253906,291.1499938964844,255.47789001464844,254.7377166748047,279.18310546875,293.3091735839844,291.3759460449219,1.0,0.5147950649261475,0.5715736746788025,0.5715736746788025,1.0,1.0,-2.4787776470184326,0.9912136197090148,1.4875640869140625,0.434068500995636,0.0,0.0,0.9257240891456604,166.56063842773438,199.0,104.06452941894533,-33034.39453125,1569.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.00244140625,313.6644287109375,278.1499938964844,0.0,18000.0,317.6300048828125,35575.109375,36000.0,0.0,0.0,0.7918804287910461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8199111223220823,1.8199392557144165,-2.815784500853624e-05,0.0,0.0008036579820327,0.0,0.0,683.4832763671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636720,293.3631591796875,297.1499938964844,293.1499938964844,0.2155835628509521,-4221.18896484375,304.1893005371094,0.7478317618370056,0.2971153855323791,0.2726185619831085,293.3837890625,297.1499938964844,293.1499938964844,0.165667325258255,-3604.03466796875,304.1888427734375,0.6987988948822021,0.2391923069953918,0.2327688187360763,293.2294616699219,297.1499938964844,293.1499938964844,0.4986233711242676,-6353.3671875,304.1971740722656,0.934032380580902,0.5833278894424438,0.4100696444511413,293.0962219238281,297.1499938964844,293.1499938964844,0.6542282104492188,-10640.1982421875,304.1838684082031,0.9990000128746032,0.8097275495529175,0.6875025629997253,293.2021179199219,297.1499938964844,293.1499938964844,0.0523320101201534,-7134.93896484375,304.1593017578125,0.5068975687026978,0.0970692709088325,0.4618776142597198,291.3741760253906,291.1499938964844,255.47789001464844,254.7377166748047,279.18310546875,293.3091735839844,291.3759460449219,1.0,0.5147950649261475,0.5715736746788025,0.5715736746788025,1.0,1.0,-2.4787776470184326,0.9912136197090148,1.4875640869140625,0.434068500995636,0.0,0.0,0.9257240891456604,166.56063842773438,199.0,104.06452941894533,-33034.39453125,1569.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.00244140625,313.6644287109375,278.1499938964844,0.0,18000.0,317.6300048828125,35575.109375,36000.0,0.0,0.0,0.7918804287910461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8199111223220823,1.8199392557144165,-2.815784500853624e-05,0.0,0.0008036579820327,0.0,0.0,683.4832763671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.3637084960937,297.1499938964844,293.1499938964844,0.21121346950531,-4154.86865234375,304.1834411621094,0.7337512373924255,0.2916062176227569,0.268139123916626,293.3875732421875,297.1499938964844,293.1499938964844,0.1605909019708633,-3516.802001953125,304.184326171875,0.6817145943641663,0.2324986159801483,0.2269448339939117,293.2330017089844,297.1499938964844,293.1499938964844,0.4958964586257934,-6331.3271484375,304.18585205078125,0.9168007373809814,0.5805957317352295,0.4085227251052856,293.1539001464844,297.1499938964844,293.1499938964844,0.6851842999458313,-11079.6591796875,304.1209411621094,0.9990000128746032,0.7994463443756104,0.7185682654380798,293.205810546875,297.1499938964844,293.1499938964844,0.0511677861213684,-7039.50341796875,304.1581420898437,0.4962417483329773,0.0950022712349891,0.4551975429058075,291.36114501953125,291.1499938964844,255.6061248779297,254.8563232421875,279.1778259277344,293.3032531738281,291.35821533203125,1.0,0.5247983932495117,0.5740688443183899,0.5740688443183899,1.0,1.0,-2.493833303451538,1.0007410049438477,1.49309241771698,0.4401580691337585,0.0,0.0,0.8972033858299255,178.7248992919922,202.0,-0.654223620891571,-33034.96484375,1640.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0760192871094,313.6454467773437,278.1499938964844,0.0,18000.0,317.6300048828125,36480.7421875,36000.0,0.0,0.0,0.789496123790741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7816509008407593,1.781678318977356,-2.7525884433998726e-05,0.0,0.0008012382313609,0.0,0.0,649.9893188476562,0.0,0.0,0.0,0.9820148944854736,4.0,0.0,1.0
636840,293.3637084960937,297.1499938964844,293.1499938964844,0.21121346950531,-4154.86865234375,304.1834411621094,0.7337512373924255,0.2916062176227569,0.268139123916626,293.3875732421875,297.1499938964844,293.1499938964844,0.1605909019708633,-3516.802001953125,304.184326171875,0.6817145943641663,0.2324986159801483,0.2269448339939117,293.2330017089844,297.1499938964844,293.1499938964844,0.4958964586257934,-6331.3271484375,304.18585205078125,0.9168007373809814,0.5805957317352295,0.4085227251052856,293.1539001464844,297.1499938964844,293.1499938964844,0.6851842999458313,-11079.6591796875,304.1209411621094,0.9990000128746032,0.7994463443756104,0.7185682654380798,293.205810546875,297.1499938964844,293.1499938964844,0.0511677861213684,-7039.50341796875,304.1581420898437,0.4962417483329773,0.0950022712349891,0.4551975429058075,291.36114501953125,291.1499938964844,255.6061248779297,254.8563232421875,279.1778259277344,293.3032531738281,291.35821533203125,1.0,0.5247983932495117,0.5740688443183899,0.5740688443183899,1.0,1.0,-2.493833303451538,1.0007410049438477,1.49309241771698,0.4401580691337585,0.0,0.0,0.8972033858299255,178.7248992919922,202.0,-0.654223620891571,-33034.96484375,1640.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0760192871094,313.6454467773437,278.1499938964844,0.0,18000.0,317.6300048828125,36480.7421875,36000.0,0.0,0.0,0.789496123790741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7816509008407593,1.781678318977356,-2.7525884433998726e-05,0.0,0.0008012382313609,0.0,0.0,649.9893188476562,0.0,0.0,0.0,0.9820148944854736,4.0,0.0,1.0
636900,293.3638610839844,297.1499938964844,293.1499938964844,0.2094544470310211,-4128.5908203125,304.1805725097656,0.7277777791023254,0.2888692915439605,0.2658679187297821,293.38934326171875,297.1499938964844,293.1499938964844,0.1583469063043594,-3478.461181640625,304.1821594238281,0.6742186546325684,0.2291403710842132,0.2239734530448913,293.2344970703125,297.1499938964844,293.1499938964844,0.4956071376800537,-6331.2119140625,304.17987060546875,0.909932017326355,0.5792527198791504,0.4077318012714386,293.1893310546875,297.1499938964844,293.1499938964844,0.7004441618919373,-11288.615234375,304.0986328125,0.9990000128746032,0.7924424409866333,0.73162841796875,293.20782470703125,297.1499938964844,293.1499938964844,0.0506042204797267,-6994.8037109375,304.1576843261719,0.4915544390678406,0.0938995778560638,0.4512430727481842,291.3305053710937,291.1499938964844,255.6678924560547,254.91329956054688,279.1778259277344,293.30377197265625,291.3277282714844,1.0,0.5283647179603577,0.5754556059837341,0.5754556059837341,1.0,1.0,-2.4975361824035645,1.0038912296295166,1.4936448335647583,0.4426112174987793,0.0,0.0,0.8882519602775574,183.91458129882807,202.0,-37.722049713134766,-32980.26171875,1668.0509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1064758300781,313.6277160644531,278.1499938964844,0.0,18000.0,317.1499938964844,36484.33984375,36000.0,0.0,0.0,0.7834692597389221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7596445083618164,1.7596715688705444,-2.7053461963078007e-05,0.0,0.0007951217121444,0.0,0.0,629.4437255859375,0.0,0.0,0.0,0.9717417359352112,4.0,0.0,1.0
636960,293.3638916015625,297.1499938964844,293.1499938964844,0.2076989114284515,-4102.17333984375,304.1781921386719,0.7224346399307251,0.2861524522304535,0.2635940611362457,293.3910217285156,297.1499938964844,293.1499938964844,0.1560860872268676,-3439.59912109375,304.180419921875,0.667474627494812,0.2257825881242752,0.2209803909063339,293.2358703613281,297.1499938964844,293.1499938964844,0.4953736960887909,-6331.23095703125,304.17486572265625,0.9043245315551758,0.5779104828834534,0.4069324731826782,293.2250671386719,297.1499938964844,293.1499938964844,0.7142066955566406,-11473.1123046875,304.0830383300781,0.9990000128746032,0.7849289774894714,0.7427288889884949,293.2096862792969,297.1499938964844,293.1499938964844,0.0500046871602535,-6947.14453125,304.1573791503906,0.4872881472110748,0.0928004533052444,0.4471240639686584,291.3004150390625,291.1499938964844,255.7279815673828,254.9686279296875,279.1789245605469,293.3078308105469,291.2972412109375,1.0,0.5313208103179932,0.5769799947738647,0.5769799947738647,1.0,1.0,-2.49863338470459,1.0060316324234009,1.4926018714904783,0.4445480108261108,0.0,0.0,0.881199836730957,188.36355590820312,205.0,-60.15876007080078,-32888.50390625,1688.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1036376953125,313.5879211425781,278.1499938964844,0.0,18000.0,317.1499938964844,36436.86328125,36000.0,0.0,0.0,0.7815869450569153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7404744625091553,1.740501046180725,-2.663527629920281e-05,0.0,0.0007932113949209,0.0,0.0,611.7462768554688,0.0,0.0,0.0,0.9627450108528136,4.0,0.0,1.0
637020,293.3633728027344,297.1499938964844,293.1499938964844,0.2036439180374145,-4039.287109375,304.1756591796875,0.7099111676216125,0.2808412313461303,0.2592498958110809,293.3935852050781,297.1499938964844,293.1499938964844,0.1511597633361816,-3353.192138671875,304.1785888671875,0.6530272364616394,0.2191556245088577,0.2151661813259124,293.2383117675781,297.1499938964844,293.1499938964844,0.4934481382369995,-6314.1572265625,304.1700439453125,0.8916841745376587,0.5752393007278442,0.4054325222969055,293.273681640625,297.1499938964844,293.1499938964844,0.7105793952941895,-11402.8427734375,304.1123352050781,0.9881542921066284,0.7730674743652344,0.735450029373169,293.2123718261719,297.1499938964844,293.1499938964844,0.0487409643828868,-6843.984375,304.15704345703125,0.4774444997310638,0.090745709836483,0.4398947060108185,291.2811889648437,291.1499938964844,255.84283447265625,255.073974609375,279.1874694824219,293.3197021484375,291.2815246582031,1.0,0.5342807173728943,0.5811851024627686,0.5811851024627686,1.0,1.0,-2.467231512069702,0.9963297843933104,1.4709017276763916,0.4421978592872619,0.0,0.0,0.8660129308700562,198.7559814453125,208.0,-23.66935157775879,-32500.447265625,1688.9962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1416015625,313.5924987792969,278.1499938964844,0.0,18000.0,317.1499938964844,36403.9140625,36000.0,0.0,0.0,0.7773491740226746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7073662281036377,1.7073922157287598,-2.593464159872383e-05,0.0,0.000788910605479,0.0,0.0,582.185546875,0.0,0.0,0.0,0.9469233155250548,4.0,0.0,1.0
637080,293.3633728027344,297.1499938964844,293.1499938964844,0.2036439180374145,-4039.287109375,304.1756591796875,0.7099111676216125,0.2808412313461303,0.2592498958110809,293.3935852050781,297.1499938964844,293.1499938964844,0.1511597633361816,-3353.192138671875,304.1785888671875,0.6530272364616394,0.2191556245088577,0.2151661813259124,293.2383117675781,297.1499938964844,293.1499938964844,0.4934481382369995,-6314.1572265625,304.1700439453125,0.8916841745376587,0.5752393007278442,0.4054325222969055,293.273681640625,297.1499938964844,293.1499938964844,0.7105793952941895,-11402.8427734375,304.1123352050781,0.9881542921066284,0.7730674743652344,0.735450029373169,293.2123718261719,297.1499938964844,293.1499938964844,0.0487409643828868,-6843.984375,304.15704345703125,0.4774444997310638,0.090745709836483,0.4398947060108185,291.2811889648437,291.1499938964844,255.84283447265625,255.073974609375,279.1874694824219,293.3197021484375,291.2815246582031,1.0,0.5342807173728943,0.5811851024627686,0.5811851024627686,1.0,1.0,-2.467231512069702,0.9963297843933104,1.4709017276763916,0.4421978592872619,0.0,0.0,0.8660129308700562,198.7559814453125,208.0,-23.66935157775879,-32500.447265625,1688.9962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1416015625,313.5924987792969,278.1499938964844,0.0,18000.0,317.1499938964844,36403.9140625,36000.0,0.0,0.0,0.7773491740226746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7073662281036377,1.7073922157287598,-2.593464159872383e-05,0.0,0.000788910605479,0.0,0.0,582.185546875,0.0,0.0,0.0,0.9469233155250548,4.0,0.0,1.0
637140,293.36297607421875,297.1499938964844,293.1499938964844,0.1990336030721664,-3966.4345703125,304.1748046875,0.6994043588638306,0.2755144536495209,0.2547850608825683,293.396240234375,297.1499938964844,293.1499938964844,0.1457744836807251,-3257.210693359375,304.17803955078125,0.641707718372345,0.2124491035938263,0.2091752737760543,293.24151611328125,297.1499938964844,293.1499938964844,0.4901817142963409,-6281.93994140625,304.1688232421875,0.882796585559845,0.5723568797111511,0.4037092626094818,293.291259765625,297.1499938964844,293.1499938964844,0.7044677138328552,-11308.4189453125,304.1347045898437,0.9784691333770752,0.7663417458534241,0.7286562919616699,293.2147521972656,297.1499938964844,293.1499938964844,0.0472224131226539,-6718.43310546875,304.1572265625,0.4682811796665191,0.0886826738715171,0.4321484565734863,291.2908935546875,291.1499938964844,255.9499969482422,255.17176818847656,279.1904602050781,293.3258972167969,291.29132080078125,1.0,0.5352110862731934,0.5854116082191467,0.5854116082191467,1.0,1.0,-2.4351284503936768,0.9862338304519652,1.448894500732422,0.4392103850841522,0.0,0.0,0.8465964794158936,205.86895751953125,211.0,2.485193252563477,-32120.529296875,1674.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2641296386719,313.6496887207031,278.1499938964844,0.0,18000.0,316.6700134277344,36512.69921875,36000.0,0.0,0.0,0.7671329975128174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663416028022766,1.6634410619735718,-2.5059622203116305e-05,0.0,0.0007785424822941,0.0,0.0,545.0531005859375,0.0,0.0,0.0,0.9261705875396729,4.0,0.0,1.0
637200,293.36297607421875,297.1499938964844,293.1499938964844,0.1990336030721664,-3966.4345703125,304.1748046875,0.6994043588638306,0.2755144536495209,0.2547850608825683,293.396240234375,297.1499938964844,293.1499938964844,0.1457744836807251,-3257.210693359375,304.17803955078125,0.641707718372345,0.2124491035938263,0.2091752737760543,293.24151611328125,297.1499938964844,293.1499938964844,0.4901817142963409,-6281.93994140625,304.1688232421875,0.882796585559845,0.5723568797111511,0.4037092626094818,293.291259765625,297.1499938964844,293.1499938964844,0.7044677138328552,-11308.4189453125,304.1347045898437,0.9784691333770752,0.7663417458534241,0.7286562919616699,293.2147521972656,297.1499938964844,293.1499938964844,0.0472224131226539,-6718.43310546875,304.1572265625,0.4682811796665191,0.0886826738715171,0.4321484565734863,291.2908935546875,291.1499938964844,255.9499969482422,255.17176818847656,279.1904602050781,293.3258972167969,291.29132080078125,1.0,0.5352110862731934,0.5854116082191467,0.5854116082191467,1.0,1.0,-2.4351284503936768,0.9862338304519652,1.448894500732422,0.4392103850841522,0.0,0.0,0.8465964794158936,205.86895751953125,211.0,2.485193252563477,-32120.529296875,1674.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2641296386719,313.6496887207031,278.1499938964844,0.0,18000.0,316.6700134277344,36512.69921875,36000.0,0.0,0.0,0.7671329975128174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663416028022766,1.6634410619735718,-2.5059622203116305e-05,0.0,0.0007785424822941,0.0,0.0,545.0531005859375,0.0,0.0,0.0,0.9261705875396729,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1947115212678909,-3898.02783203125,304.1737365722656,0.6907705068588257,0.2704463303089142,0.2503950595855713,293.39764404296875,297.1499938964844,293.1499938964844,0.1405716836452484,-3163.95361328125,304.1773376464844,0.6322915554046631,0.2059217244386673,0.2031835466623306,293.2438049316406,297.1499938964844,293.1499938964844,0.4873090386390686,-6253.81396484375,304.1673278808594,0.8762214183807373,0.5695672631263733,0.4019217789173126,293.2982788085937,297.1499938964844,293.1499938964844,0.7002444863319397,-11246.052734375,304.1466369628906,0.9711450934410096,0.7613263726234436,0.723920464515686,293.2156677246094,297.1499938964844,293.1499938964844,0.045808482915163,-6602.703125,304.1571655273437,0.4592330455780029,0.0868527889251709,0.4246788620948791,291.2903137207031,291.1499938964844,256.0531311035156,255.26528930664065,279.1909484863281,293.32818603515625,291.2899475097656,1.0,0.5351923704147339,0.5895434617996216,0.5895434617996216,1.0,1.0,-2.4058425426483154,0.9771247506141664,1.428717851638794,0.4365679621696472,0.0,0.0,0.8277278542518616,210.9034118652344,214.0,-2.3691794872283936,-31713.474609375,1655.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.369384765625,313.6736145019531,278.1499938964844,0.0,18000.0,316.6700134277344,36552.28125,36000.0,0.0,0.0,0.7595052719116211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6138519048690796,1.6138759851455688,-2.4082191885099743e-05,0.0,0.0007708012708462,0.0,0.0,504.9902648925781,0.0,0.0,0.0,0.9030014276504515,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1947115212678909,-3898.02783203125,304.1737365722656,0.6907705068588257,0.2704463303089142,0.2503950595855713,293.39764404296875,297.1499938964844,293.1499938964844,0.1405716836452484,-3163.95361328125,304.1773376464844,0.6322915554046631,0.2059217244386673,0.2031835466623306,293.2438049316406,297.1499938964844,293.1499938964844,0.4873090386390686,-6253.81396484375,304.1673278808594,0.8762214183807373,0.5695672631263733,0.4019217789173126,293.2982788085937,297.1499938964844,293.1499938964844,0.7002444863319397,-11246.052734375,304.1466369628906,0.9711450934410096,0.7613263726234436,0.723920464515686,293.2156677246094,297.1499938964844,293.1499938964844,0.045808482915163,-6602.703125,304.1571655273437,0.4592330455780029,0.0868527889251709,0.4246788620948791,291.2903137207031,291.1499938964844,256.0531311035156,255.26528930664065,279.1909484863281,293.32818603515625,291.2899475097656,1.0,0.5351923704147339,0.5895434617996216,0.5895434617996216,1.0,1.0,-2.4058425426483154,0.9771247506141664,1.428717851638794,0.4365679621696472,0.0,0.0,0.8277278542518616,210.9034118652344,214.0,-2.3691794872283936,-31713.474609375,1655.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.369384765625,313.6736145019531,278.1499938964844,0.0,18000.0,316.6700134277344,36552.28125,36000.0,0.0,0.0,0.7595052719116211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6138519048690796,1.6138759851455688,-2.4082191885099743e-05,0.0,0.0007708012708462,0.0,0.0,504.9902648925781,0.0,0.0,0.0,0.9030014276504515,4.0,0.0,1.0
637380,293.3584289550781,297.1499938964844,293.1499938964844,0.190732255578041,-3834.883544921875,304.1724548339844,0.6834132671356201,0.2656808793544769,0.246249109506607,293.39752197265625,297.1499938964844,293.1499938964844,0.1356545239686966,-3075.24609375,304.1764221191406,0.6239921450614929,0.1996668726205825,0.1974096149206161,293.2450256347656,297.1499938964844,293.1499938964844,0.4848167896270752,-6229.51904296875,304.16571044921875,0.8710347414016724,0.5669439435005188,0.4002247452735901,293.30126953125,297.1499938964844,293.1499938964844,0.6966376304626465,-11195.291015625,304.1536560058594,0.965112328529358,0.7569589614868164,0.719926118850708,293.21502685546875,297.1499938964844,293.1499938964844,0.044637706130743,-6507.59716796875,304.1567077636719,0.4518548250198364,0.0853162556886673,0.4183824956417084,291.28436279296875,291.1499938964844,256.15631103515625,255.35826110839844,279.1908264160156,293.3282775878906,291.28387451171875,1.0,0.5347913503646851,0.5936185121536255,0.5936185121536255,1.0,1.0,-2.37952208518982,0.9691290259361268,1.4103928804397583,0.4343733787536621,0.0,0.0,0.8101873993873596,214.75991821289065,217.0,-7.019790172576904,-31345.830078125,1636.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5021667480469,313.71514892578125,278.1499938964844,0.0,18000.0,316.6700134277344,36547.6875,36000.0,0.0,0.0,0.7511162161827087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5647083520889282,1.564731478691101,-2.3132593923946843e-05,0.0,0.0007622874691151,0.0,0.0,467.2649536132813,0.0,0.0,0.0,0.8801274299621582,4.0,0.0,1.0
637440,293.3584289550781,297.1499938964844,293.1499938964844,0.190732255578041,-3834.883544921875,304.1724548339844,0.6834132671356201,0.2656808793544769,0.246249109506607,293.39752197265625,297.1499938964844,293.1499938964844,0.1356545239686966,-3075.24609375,304.1764221191406,0.6239921450614929,0.1996668726205825,0.1974096149206161,293.2450256347656,297.1499938964844,293.1499938964844,0.4848167896270752,-6229.51904296875,304.16571044921875,0.8710347414016724,0.5669439435005188,0.4002247452735901,293.30126953125,297.1499938964844,293.1499938964844,0.6966376304626465,-11195.291015625,304.1536560058594,0.965112328529358,0.7569589614868164,0.719926118850708,293.21502685546875,297.1499938964844,293.1499938964844,0.044637706130743,-6507.59716796875,304.1567077636719,0.4518548250198364,0.0853162556886673,0.4183824956417084,291.28436279296875,291.1499938964844,256.15631103515625,255.35826110839844,279.1908264160156,293.3282775878906,291.28387451171875,1.0,0.5347913503646851,0.5936185121536255,0.5936185121536255,1.0,1.0,-2.37952208518982,0.9691290259361268,1.4103928804397583,0.4343733787536621,0.0,0.0,0.8101873993873596,214.75991821289065,217.0,-7.019790172576904,-31345.830078125,1636.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5021667480469,313.71514892578125,278.1499938964844,0.0,18000.0,316.6700134277344,36547.6875,36000.0,0.0,0.0,0.7511162161827087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5647083520889282,1.564731478691101,-2.3132593923946843e-05,0.0,0.0007622874691151,0.0,0.0,467.2649536132813,0.0,0.0,0.0,0.8801274299621582,4.0,0.0,1.0
637500,293.3567199707031,297.1499938964844,293.1499938964844,0.1888345628976822,-3804.68896484375,304.1718139648437,0.6800150275230408,0.2633759081363678,0.2442433536052703,293.3971252441406,297.1499938964844,293.1499938964844,0.1332773715257644,-3032.13330078125,304.1759338378906,0.6199946403503418,0.1966101974248886,0.1945866048336029,293.24542236328125,297.1499938964844,293.1499938964844,0.483660489320755,-6218.24267578125,304.1649475097656,0.86872398853302,0.5656626224517822,0.3993946015834808,293.3020935058594,297.1499938964844,293.1499938964844,0.6949142217636108,-11171.7646484375,304.1561279296875,0.9623365998268129,0.7548811435699463,0.718045175075531,293.2143859863281,297.1499938964844,293.1499938964844,0.0441159047186374,-6465.3916015625,304.1564636230469,0.4486493468284607,0.0846167579293251,0.415543794631958,291.2802124023437,291.1499938964844,256.2078857421875,255.40451049804688,279.1907653808594,293.327880859375,291.2796630859375,1.0,0.5345308780670166,0.5956516861915588,0.5956516861915588,1.0,1.0,-2.367053508758545,0.9653798937797546,1.401673674583435,0.4333692193031311,0.0,0.0,0.8019221425056458,216.4582977294922,217.0,-9.266908645629885,-31168.55078125,1626.3995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5721435546875,313.7373352050781,278.1499938964844,0.0,18000.0,316.19000244140625,36539.48046875,36000.0,0.0,0.0,0.7418799996376038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5404818058013916,1.5405044555664062,-2.267391573695932e-05,0.0,0.0007529138820245,0.0,0.0,449.4153137207031,0.0,0.0,0.0,0.8689133524894714,4.0,0.0,1.0
637560,293.3549194335937,297.1499938964844,293.1499938964844,0.1870453059673309,-3776.26171875,304.1711120605469,0.6767438650131226,0.2611132860183716,0.2422738224267959,293.3965759277344,297.1499938964844,293.1499938964844,0.130984827876091,-2990.48486328125,304.1753845214844,0.6159801483154297,0.1935900747776031,0.1917968839406967,293.2457275390625,297.1499938964844,293.1499938964844,0.4826964139938354,-6209.01708984375,304.1639709472656,0.8665307760238647,0.5643951296806335,0.3985719680786133,293.3026428222656,297.1499938964844,293.1499938964844,0.6934214234352112,-11151.796875,304.15771484375,0.9596487879753112,0.7528460621833801,0.7162065505981445,293.213623046875,297.1499938964844,293.1499938964844,0.0436430312693119,-6427.4873046875,304.1561279296875,0.4456627964973449,0.0839486643671989,0.4128478765487671,291.2721252441406,291.1499938964844,256.2594299316406,255.4506072998047,279.1907653808594,293.32733154296875,291.270751953125,1.0,0.5342550873756409,0.5976887941360474,0.5976887941360474,1.0,1.0,-2.3549001216888428,0.9617387652397156,1.393161416053772,0.432400494813919,0.0,0.0,0.7945382595062256,218.0694580078125,220.0,-17.910778045654297,-30967.5390625,1616.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6061096191406,313.72808837890625,278.1499938964844,0.0,18000.0,316.19000244140625,36518.39453125,36000.0,0.0,0.0,0.7367404699325562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5170302391052246,1.517052412033081,-2.223372939624824e-05,0.0,0.0007476978935301,0.0,0.0,432.56884765625,0.0,0.0,0.0,0.8581336140632629,4.0,0.0,1.0
637620,293.3510437011719,297.1499938964844,293.1499938964844,0.1836571991443634,-3722.348388671875,304.16973876953125,0.670503556728363,0.256704181432724,0.2384357750415802,293.39508056640625,297.1499938964844,293.1499938964844,0.1265501230955124,-2909.5380859375,304.17431640625,0.6076256632804871,0.1876447945833206,0.1863047033548355,293.2460632324219,297.1499938964844,293.1499938964844,0.481047123670578,-6193.333984375,304.162109375,0.862398087978363,0.5618983507156372,0.3969492614269256,293.3031311035156,297.1499938964844,293.1499938964844,0.6907367706298828,-11116.5517578125,304.1596069335937,0.9544426202774048,0.7488788962364197,0.7126283645629883,293.2119140625,297.1499938964844,293.1499938964844,0.0427837930619716,-6359.07861328125,304.155517578125,0.4401882886886596,0.0826840996742248,0.4077805280685425,291.2500915527344,291.1499938964844,256.3623962402344,255.54229736328125,279.19091796875,293.32586669921875,291.2490234375,1.0,0.533697783946991,0.6017870306968689,0.6017870306968689,1.0,1.0,-2.3313560485839844,0.9547115564346312,1.376644492149353,0.4305395483970642,0.0,0.0,0.7827387452125549,221.1291961669922,223.0,-25.65066337585449,-30603.8671875,1598.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66387939453125,313.7147216796875,278.1499938964844,0.0,18000.0,316.19000244140625,36417.58984375,36000.0,0.0,0.0,0.7263765931129456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477723240852356,1.4777448177337646,-2.149611100321636e-05,0.0,0.0007371798856183,0.0,0.0,405.1611633300781,0.0,0.0,0.0,0.8401139378547668,4.0,0.0,1.0
637680,293.3510437011719,297.1499938964844,293.1499938964844,0.1836571991443634,-3722.348388671875,304.16973876953125,0.670503556728363,0.256704181432724,0.2384357750415802,293.39508056640625,297.1499938964844,293.1499938964844,0.1265501230955124,-2909.5380859375,304.17431640625,0.6076256632804871,0.1876447945833206,0.1863047033548355,293.2460632324219,297.1499938964844,293.1499938964844,0.481047123670578,-6193.333984375,304.162109375,0.862398087978363,0.5618983507156372,0.3969492614269256,293.3031311035156,297.1499938964844,293.1499938964844,0.6907367706298828,-11116.5517578125,304.1596069335937,0.9544426202774048,0.7488788962364197,0.7126283645629883,293.2119140625,297.1499938964844,293.1499938964844,0.0427837930619716,-6359.07861328125,304.155517578125,0.4401882886886596,0.0826840996742248,0.4077805280685425,291.2500915527344,291.1499938964844,256.3623962402344,255.54229736328125,279.19091796875,293.32586669921875,291.2490234375,1.0,0.533697783946991,0.6017870306968689,0.6017870306968689,1.0,1.0,-2.3313560485839844,0.9547115564346312,1.376644492149353,0.4305395483970642,0.0,0.0,0.7827387452125549,221.1291961669922,223.0,-25.65066337585449,-30603.8671875,1598.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66387939453125,313.7147216796875,278.1499938964844,0.0,18000.0,316.19000244140625,36417.58984375,36000.0,0.0,0.0,0.7263765931129456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477723240852356,1.4777448177337646,-2.149611100321636e-05,0.0,0.0007371798856183,0.0,0.0,405.1611633300781,0.0,0.0,0.0,0.8401139378547668,4.0,0.0,1.0
637740,293.3470153808594,297.1499938964844,293.1499938964844,0.180332526564598,-3669.08251953125,304.168701171875,0.6645816564559937,0.2524328827857971,0.2347192466259002,293.39324951171875,297.1499938964844,293.1499938964844,0.1221801787614822,-2829.04833984375,304.17352294921875,0.5990033149719238,0.1818082481622696,0.1809132099151611,293.2462463378906,297.1499938964844,293.1499938964844,0.4792987406253814,-6176.28466796875,304.1609802246094,0.8584927916526794,0.5594295263290405,0.3953455090522766,293.3031616210937,297.1499938964844,293.1499938964844,0.6878246068954468,-11078.697265625,304.1612548828125,0.9493566751480104,0.7449953556060791,0.7091349363327026,293.2100830078125,297.1499938964844,293.1499938964844,0.0419620648026466,-6293.484375,304.1550598144531,0.4352123141288757,0.0814900323748588,0.4030331671237945,291.23223876953125,291.1499938964844,256.4651794433594,255.6332550048828,279.1913146972656,293.3240966796875,291.23126220703125,1.0,0.5331701636314392,0.6059366464614868,0.6059366464614868,1.0,1.0,-2.30858850479126,0.947935163974762,1.360653281211853,0.4287439584732055,0.0,0.0,0.7730047702789307,224.07681274414065,226.0,-24.75812149047852,-30265.3515625,1580.1827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6990051269531,313.6947021484375,278.1499938964844,0.0,18000.0,315.7099914550781,36344.4453125,36000.0,0.0,0.0,0.711250901222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.445323467254639,1.4453444480895996,-2.0904468328808434e-05,0.0,0.0007218292448669,0.0,0.0,383.5538940429688,0.0,0.0,0.0,0.8253130912780762,4.0,0.0,1.0
637800,293.3470153808594,297.1499938964844,293.1499938964844,0.180332526564598,-3669.08251953125,304.168701171875,0.6645816564559937,0.2524328827857971,0.2347192466259002,293.39324951171875,297.1499938964844,293.1499938964844,0.1221801787614822,-2829.04833984375,304.17352294921875,0.5990033149719238,0.1818082481622696,0.1809132099151611,293.2462463378906,297.1499938964844,293.1499938964844,0.4792987406253814,-6176.28466796875,304.1609802246094,0.8584927916526794,0.5594295263290405,0.3953455090522766,293.3031616210937,297.1499938964844,293.1499938964844,0.6878246068954468,-11078.697265625,304.1612548828125,0.9493566751480104,0.7449953556060791,0.7091349363327026,293.2100830078125,297.1499938964844,293.1499938964844,0.0419620648026466,-6293.484375,304.1550598144531,0.4352123141288757,0.0814900323748588,0.4030331671237945,291.23223876953125,291.1499938964844,256.4651794433594,255.6332550048828,279.1913146972656,293.3240966796875,291.23126220703125,1.0,0.5331701636314392,0.6059366464614868,0.6059366464614868,1.0,1.0,-2.30858850479126,0.947935163974762,1.360653281211853,0.4287439584732055,0.0,0.0,0.7730047702789307,224.07681274414065,226.0,-24.75812149047852,-30265.3515625,1580.1827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6990051269531,313.6947021484375,278.1499938964844,0.0,18000.0,315.7099914550781,36344.4453125,36000.0,0.0,0.0,0.711250901222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.445323467254639,1.4453444480895996,-2.0904468328808434e-05,0.0,0.0007218292448669,0.0,0.0,383.5538940429688,0.0,0.0,0.0,0.8253130912780762,4.0,0.0,1.0
637860,293.3428039550781,297.1499938964844,293.1499938964844,0.1772371977567672,-3619.455322265625,304.1676330566406,0.6589308977127075,0.2482896894216537,0.2311153411865234,293.3911437988281,297.1499938964844,293.1499938964844,0.1179839000105857,-2751.29443359375,304.17266845703125,0.590189516544342,0.1760692149400711,0.1756118386983871,293.24627685546875,297.1499938964844,293.1499938964844,0.4778889417648315,-6162.77001953125,304.15966796875,0.8547488451004028,0.5569871068000793,0.3937564194202423,293.3028259277344,297.1499938964844,293.1499938964844,0.6853148341178894,-11046.802734375,304.1616516113281,0.9443376064300536,0.7411807179450989,0.7057021260261536,293.20819091796875,297.1499938964844,293.1499938964844,0.0412214659154415,-6234.97265625,304.15460205078125,0.4306245446205139,0.0803491845726966,0.3985259234905243,291.2073059082031,291.1499938964844,256.5676574707031,255.72344970703125,279.19189453125,293.3221435546875,291.2059020996094,1.0,0.532693088054657,0.6101527214050293,0.6101527214050293,1.0,1.0,-2.2864439487457275,0.9413540959358216,1.3450899124145508,0.426990807056427,0.0,0.0,0.7669147253036499,226.9753570556641,229.0,-32.68550109863281,-29902.955078125,1563.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6324462890625,313.60369873046875,278.1499938964844,0.0,18000.0,315.7099914550781,36235.51171875,36000.0,0.0,0.0,0.7000808715820312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4212039709091189,1.4212244749069214,-2.045998553512618e-05,0.0,0.0007104930700734,0.0,0.0,367.8573913574219,0.0,0.0,0.0,0.8144180178642273,4.0,0.0,1.0
637920,293.3428039550781,297.1499938964844,293.1499938964844,0.1772371977567672,-3619.455322265625,304.1676330566406,0.6589308977127075,0.2482896894216537,0.2311153411865234,293.3911437988281,297.1499938964844,293.1499938964844,0.1179839000105857,-2751.29443359375,304.17266845703125,0.590189516544342,0.1760692149400711,0.1756118386983871,293.24627685546875,297.1499938964844,293.1499938964844,0.4778889417648315,-6162.77001953125,304.15966796875,0.8547488451004028,0.5569871068000793,0.3937564194202423,293.3028259277344,297.1499938964844,293.1499938964844,0.6853148341178894,-11046.802734375,304.1616516113281,0.9443376064300536,0.7411807179450989,0.7057021260261536,293.20819091796875,297.1499938964844,293.1499938964844,0.0412214659154415,-6234.97265625,304.15460205078125,0.4306245446205139,0.0803491845726966,0.3985259234905243,291.2073059082031,291.1499938964844,256.5676574707031,255.72344970703125,279.19189453125,293.3221435546875,291.2059020996094,1.0,0.532693088054657,0.6101527214050293,0.6101527214050293,1.0,1.0,-2.2864439487457275,0.9413540959358216,1.3450899124145508,0.426990807056427,0.0,0.0,0.7669147253036499,226.9753570556641,229.0,-32.68550109863281,-29902.955078125,1563.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6324462890625,313.60369873046875,278.1499938964844,0.0,18000.0,315.7099914550781,36235.51171875,36000.0,0.0,0.0,0.7000808715820312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4212039709091189,1.4212244749069214,-2.045998553512618e-05,0.0,0.0007104930700734,0.0,0.0,367.8573913574219,0.0,0.0,0.0,0.8144180178642273,4.0,0.0,1.0
637980,293.33856201171875,297.1499938964844,293.1499938964844,0.1741798818111419,-3570.0947265625,304.1668395996094,0.6535333395004272,0.2442701011896133,0.2276216596364975,293.38885498046875,297.1499938964844,293.1499938964844,0.1138315200805664,-2673.635009765625,304.1720275878906,0.5812026262283325,0.1704235821962356,0.1703972965478897,293.24615478515625,297.1499938964844,293.1499938964844,0.4763363003730774,-6147.47119140625,304.1590576171875,0.8511383533477783,0.5545694828033447,0.3921849429607391,293.30224609375,297.1499938964844,293.1499938964844,0.6825713515281677,-11011.7509765625,304.162353515625,0.9393776059150696,0.7374256253242493,0.7023282647132874,293.2063293457031,297.1499938964844,293.1499938964844,0.0404928810894489,-6177.099609375,304.154296875,0.4263675212860107,0.0792532935738563,0.3942203223705292,291.1868896484375,291.1499938964844,256.6697998046875,255.8128356933593,279.1925964355469,293.3200378417969,291.18585205078125,1.0,0.5322767496109009,0.6144484877586365,0.6144484877586365,1.0,1.0,-2.2648708820343018,0.9349510073661804,1.3299198150634766,0.4252744317054748,0.0,0.0,0.763430655002594,229.8532257080078,232.0,-28.67212677001953,-29581.06640625,1546.7093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5306396484375,313.5062561035156,278.1499938964844,0.0,18000.0,315.7099914550781,36141.63671875,36000.0,0.0,0.0,0.6896036863327026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4071944952011108,1.4072147607803345,-2.0198138372506943e-05,0.0,0.0006998600438237,0.0,0.0,358.8656005859375,0.0,0.0,0.0,0.8080458045005798,4.0,0.0,1.0
638040,293.33856201171875,297.1499938964844,293.1499938964844,0.1741798818111419,-3570.0947265625,304.1668395996094,0.6535333395004272,0.2442701011896133,0.2276216596364975,293.38885498046875,297.1499938964844,293.1499938964844,0.1138315200805664,-2673.635009765625,304.1720275878906,0.5812026262283325,0.1704235821962356,0.1703972965478897,293.24615478515625,297.1499938964844,293.1499938964844,0.4763363003730774,-6147.47119140625,304.1590576171875,0.8511383533477783,0.5545694828033447,0.3921849429607391,293.30224609375,297.1499938964844,293.1499938964844,0.6825713515281677,-11011.7509765625,304.162353515625,0.9393776059150696,0.7374256253242493,0.7023282647132874,293.2063293457031,297.1499938964844,293.1499938964844,0.0404928810894489,-6177.099609375,304.154296875,0.4263675212860107,0.0792532935738563,0.3942203223705292,291.1868896484375,291.1499938964844,256.6697998046875,255.8128356933593,279.1925964355469,293.3200378417969,291.18585205078125,1.0,0.5322767496109009,0.6144484877586365,0.6144484877586365,1.0,1.0,-2.2648708820343018,0.9349510073661804,1.3299198150634766,0.4252744317054748,0.0,0.0,0.763430655002594,229.8532257080078,232.0,-28.67212677001953,-29581.06640625,1546.7093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5306396484375,313.5062561035156,278.1499938964844,0.0,18000.0,315.7099914550781,36141.63671875,36000.0,0.0,0.0,0.6896036863327026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4071944952011108,1.4072147607803345,-2.0198138372506943e-05,0.0,0.0006998600438237,0.0,0.0,358.8656005859375,0.0,0.0,0.0,0.8080458045005798,4.0,0.0,1.0
638100,293.3363952636719,297.1499938964844,293.1499938964844,0.1726639419794082,-3545.5,304.1665344238281,0.6509243845939636,0.2423051297664642,0.225914791226387,293.3876647949219,297.1499938964844,293.1499938964844,0.1117720901966095,-2634.85107421875,304.1717834472656,0.5766544938087463,0.1676349341869354,0.1678218692541122,293.24609375,297.1499938964844,293.1499938964844,0.4754960834980011,-6139.08154296875,304.158935546875,0.8493748307228088,0.5533668398857117,0.3914034068584442,293.3019104003906,297.1499938964844,293.1499938964844,0.6810997128486633,-10992.916015625,304.16278076171875,0.936917006969452,0.7355641722679138,0.7006567716598511,293.2054138183594,297.1499938964844,293.1499938964844,0.0401318483054637,-6148.30029296875,304.1541748046875,0.4243496060371399,0.0787204951047897,0.3921356797218323,291.17852783203125,291.1499938964844,256.720703125,255.85720825195312,279.1930236816406,293.3189392089844,291.1776123046875,1.0,0.5320920944213867,0.616632878780365,0.616632878780365,1.0,1.0,-2.2542760372161865,0.9318071603775024,1.3224689960479736,0.4244259595870971,0.0,0.0,0.76237952709198,231.29014587402344,232.0,-25.91115951538086,-29427.197265625,1538.8343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4671325683594,313.452392578125,278.1499938964844,0.0,18000.0,315.2300109863281,36106.87890625,36000.0,0.0,0.0,0.6798626184463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402588963508606,1.40260910987854,-2.011169635807164e-05,0.0,0.0006899741711094,0.0,0.0,355.9327087402344,0.0,0.0,0.0,0.8059622049331665,4.0,0.0,1.0
638160,293.334228515625,297.1499938964844,293.1499938964844,0.1712080240249633,-3521.8955078125,304.1661682128906,0.6483725309371948,0.2403688281774521,0.2242332696914672,293.38641357421875,297.1499938964844,293.1499938964844,0.109757050871849,-2596.80029296875,304.1714782714844,0.5720767974853516,0.1648681163787841,0.1652666926383972,293.2459716796875,297.1499938964844,293.1499938964844,0.4747527539730072,-6131.7568359375,304.1586608886719,0.8476371765136719,0.5521693229675293,0.3906246423721313,293.301513671875,297.1499938964844,293.1499938964844,0.6797550916671753,-10975.91796875,304.1628723144531,0.934471309185028,0.7337142825126648,0.6989947557449341,293.2044982910156,297.1499938964844,293.1499938964844,0.0397899597883224,-6121.2119140625,304.1540222167969,0.4223990738391876,0.0781968161463737,0.3900920748710632,291.1681823730469,291.1499938964844,256.7715148925781,255.9013519287109,279.1935119628906,293.3178405761719,291.16656494140625,1.0,0.5319225192070007,0.6188432574272156,0.6188432574272156,1.0,1.0,-2.243800163269043,0.9286984205245972,1.3151018619537354,0.4235825538635254,0.0,0.0,0.7621663808822632,232.7268524169922,220.0,-29.485240936279297,-29251.595703125,1531.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3600158691406,313.3641662597656,278.1499938964844,0.0,18000.0,315.2300109863281,36068.5,36000.0,0.0,0.0,0.6745641231536865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995659351348877,1.3995859622955322,-2.005157693929505e-05,0.0,0.0006845968309789,0.0,0.0,353.9721374511719,0.0,0.0,0.0,0.8046309351921082,4.0,0.0,1.0
638220,293.32958984375,297.1499938964844,293.1499938964844,0.1681717187166214,-3472.370361328125,304.1658630371094,0.6464425921440125,0.236641451716423,0.2207505404949188,293.38360595703125,297.1499938964844,293.1499938964844,0.1056082844734191,-2517.8671875,304.1712341308594,0.5660847425460815,0.159446507692337,0.1600033491849899,293.2454833984375,297.1499938964844,293.1499938964844,0.4730190932750702,-6114.31396484375,304.15869140625,0.8482381701469421,0.5498397946357727,0.388921707868576,293.3004455566406,297.1499938964844,293.1499938964844,0.6767902970314026,-10938.0400390625,304.16357421875,0.9350335001945496,0.7300946712493896,0.6954901218414307,293.2024841308594,297.1499938964844,293.1499938964844,0.0389272570610046,-6052.21142578125,304.1541442871094,0.4211454093456268,0.0772226378321647,0.3851061761379242,291.1481018066406,291.1499938964844,256.8727111816406,255.9889678955078,279.195068359375,293.3153381347656,291.14727783203125,1.0,0.5270789265632629,0.6234291195869446,0.6234291195869446,1.0,1.0,-2.221052408218384,0.9216518998146056,1.2994005680084229,0.4214772582054138,0.0,0.0,0.7639431357383728,229.45187377929688,208.0,-25.46782875061035,-28922.64453125,1490.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1259765625,313.19317626953125,278.1499938964844,0.0,18000.0,315.2300109863281,35968.2421875,36000.0,0.0,0.0,0.6648461818695068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401597261428833,1.4016172885894775,-2.00634549401002e-05,0.0,0.0006747343577444,0.0,0.0,354.926513671875,0.0,0.0,0.0,0.8055492043495178,4.0,0.0,1.0
638280,293.32958984375,297.1499938964844,293.1499938964844,0.1681717187166214,-3472.370361328125,304.1658630371094,0.6464425921440125,0.236641451716423,0.2207505404949188,293.38360595703125,297.1499938964844,293.1499938964844,0.1056082844734191,-2517.8671875,304.1712341308594,0.5660847425460815,0.159446507692337,0.1600033491849899,293.2454833984375,297.1499938964844,293.1499938964844,0.4730190932750702,-6114.31396484375,304.15869140625,0.8482381701469421,0.5498397946357727,0.388921707868576,293.3004455566406,297.1499938964844,293.1499938964844,0.6767902970314026,-10938.0400390625,304.16357421875,0.9350335001945496,0.7300946712493896,0.6954901218414307,293.2024841308594,297.1499938964844,293.1499938964844,0.0389272570610046,-6052.21142578125,304.1541442871094,0.4211454093456268,0.0772226378321647,0.3851061761379242,291.1481018066406,291.1499938964844,256.8727111816406,255.9889678955078,279.195068359375,293.3153381347656,291.14727783203125,1.0,0.5270789265632629,0.6234291195869446,0.6234291195869446,1.0,1.0,-2.221052408218384,0.9216518998146056,1.2994005680084229,0.4214772582054138,0.0,0.0,0.7639431357383728,229.45187377929688,208.0,-25.46782875061035,-28922.64453125,1490.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1259765625,313.19317626953125,278.1499938964844,0.0,18000.0,315.2300109863281,35968.2421875,36000.0,0.0,0.0,0.6648461818695068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401597261428833,1.4016172885894775,-2.00634549401002e-05,0.0,0.0006747343577444,0.0,0.0,354.926513671875,0.0,0.0,0.0,0.8055492043495178,4.0,0.0,1.0
