time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.324462890625,297.1499938964844,293.1499938964844,0.1650609821081161,-3421.227294921875,304.165771484375,0.6466318368911743,0.2331308722496032,0.2173187285661697,293.3802795410156,297.1499938964844,293.1499938964844,0.1014169827103614,-2437.278076171875,304.171142578125,0.5621837377548218,0.1542029827833175,0.1547536253929138,293.2445678710937,297.1499938964844,293.1499938964844,0.4708633422851562,-6092.27685546875,304.1593933105469,0.8515385985374451,0.5476057529449463,0.3871743679046631,293.2989807128906,297.1499938964844,293.1499938964844,0.6732465624809265,-10892.3984375,304.1649475097656,0.9391628503799438,0.7265790700912476,0.69193434715271,293.2001037597656,297.1499938964844,293.1499938964844,0.0379888378083705,-5976.39501953125,304.1543273925781,0.421762466430664,0.0763748735189437,0.3799577951431274,291.13702392578125,291.1499938964844,256.9733581542969,256.0756530761719,279.1966247558594,293.3124389648437,291.136474609375,1.0,0.5199598073959351,0.6281691193580627,0.6281691193580627,1.0,1.0,-2.198070764541626,0.9144472479820251,1.2836236953735352,0.4192258715629577,0.0,0.0,0.7664705514907837,222.3653717041016,196.0,-17.455699920654297,-28607.162109375,1435.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.87860107421875,313.02117919921875,278.1499938964844,0.0,18000.0,314.75,35926.84375,36000.0,0.0,0.0,0.6514338850975037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4078569412231443,1.4078772068023682,-2.016088728851173e-05,0.0,0.0006611226126551,0.0,0.0,358.654541015625,0.0,0.0,0.0,0.8083835244178772,4.0,0.0,1.0
638400,293.324462890625,297.1499938964844,293.1499938964844,0.1650609821081161,-3421.227294921875,304.165771484375,0.6466318368911743,0.2331308722496032,0.2173187285661697,293.3802795410156,297.1499938964844,293.1499938964844,0.1014169827103614,-2437.278076171875,304.171142578125,0.5621837377548218,0.1542029827833175,0.1547536253929138,293.2445678710937,297.1499938964844,293.1499938964844,0.4708633422851562,-6092.27685546875,304.1593933105469,0.8515385985374451,0.5476057529449463,0.3871743679046631,293.2989807128906,297.1499938964844,293.1499938964844,0.6732465624809265,-10892.3984375,304.1649475097656,0.9391628503799438,0.7265790700912476,0.69193434715271,293.2001037597656,297.1499938964844,293.1499938964844,0.0379888378083705,-5976.39501953125,304.1543273925781,0.421762466430664,0.0763748735189437,0.3799577951431274,291.13702392578125,291.1499938964844,256.9733581542969,256.0756530761719,279.1966247558594,293.3124389648437,291.136474609375,1.0,0.5199598073959351,0.6281691193580627,0.6281691193580627,1.0,1.0,-2.198070764541626,0.9144472479820251,1.2836236953735352,0.4192258715629577,0.0,0.0,0.7664705514907837,222.3653717041016,196.0,-17.455699920654297,-28607.162109375,1435.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.87860107421875,313.02117919921875,278.1499938964844,0.0,18000.0,314.75,35926.84375,36000.0,0.0,0.0,0.6514338850975037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4078569412231443,1.4078772068023682,-2.016088728851173e-05,0.0,0.0006611226126551,0.0,0.0,358.654541015625,0.0,0.0,0.0,0.8083835244178772,4.0,0.0,1.0
638460,293.31903076171875,297.1499938964844,293.1499938964844,0.1621213853359222,-3372.854736328125,304.1654052734375,0.6481866836547852,0.2298102527856826,0.213984876871109,293.3765563964844,297.1499938964844,293.1499938964844,0.097360074520111,-2358.71923828125,304.1708679199219,0.5595831871032715,0.1491260081529617,0.1495822966098785,293.2433166503906,297.1499938964844,293.1499938964844,0.4688974916934967,-6072.41943359375,304.1595153808594,0.8566059470176697,0.5454586148262024,0.385427325963974,293.2972106933594,297.1499938964844,293.1499938964844,0.6699515581130981,-10850.533203125,304.1654357910156,0.9454735517501832,0.7231658101081848,0.6883904337882996,293.1974792480469,297.1499938964844,293.1499938964844,0.0371009595692157,-5904.9482421875,304.15435791015625,0.4236751496791839,0.0756396353244781,0.3749460875988006,291.1208801269531,291.1499938964844,257.0733337402344,256.16131591796875,279.19805908203125,293.3092346191406,291.11993408203125,1.0,0.5114933252334595,0.6330472230911255,0.6330472230911255,1.0,1.0,-2.1754801273345947,0.9073489904403688,1.2681310176849363,0.416975200176239,0.0,0.0,0.7713140845298767,213.23046875,184.0,-21.81645393371582,-28265.142578125,1374.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5543212890625,312.7920837402344,278.1499938964844,0.0,18000.0,314.75,35858.921875,36000.0,0.0,0.0,0.6428090333938599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4189163446426392,1.4189367294311523,-2.0335366571089253e-05,0.0,0.0006523694610223,0.0,0.0,365.3275451660156,0.0,0.0,0.0,0.8134762048721313,4.0,0.0,1.0
638520,293.31903076171875,297.1499938964844,293.1499938964844,0.1621213853359222,-3372.854736328125,304.1654052734375,0.6481866836547852,0.2298102527856826,0.213984876871109,293.3765563964844,297.1499938964844,293.1499938964844,0.097360074520111,-2358.71923828125,304.1708679199219,0.5595831871032715,0.1491260081529617,0.1495822966098785,293.2433166503906,297.1499938964844,293.1499938964844,0.4688974916934967,-6072.41943359375,304.1595153808594,0.8566059470176697,0.5454586148262024,0.385427325963974,293.2972106933594,297.1499938964844,293.1499938964844,0.6699515581130981,-10850.533203125,304.1654357910156,0.9454735517501832,0.7231658101081848,0.6883904337882996,293.1974792480469,297.1499938964844,293.1499938964844,0.0371009595692157,-5904.9482421875,304.15435791015625,0.4236751496791839,0.0756396353244781,0.3749460875988006,291.1208801269531,291.1499938964844,257.0733337402344,256.16131591796875,279.19805908203125,293.3092346191406,291.11993408203125,1.0,0.5114933252334595,0.6330472230911255,0.6330472230911255,1.0,1.0,-2.1754801273345947,0.9073489904403688,1.2681310176849363,0.416975200176239,0.0,0.0,0.7713140845298767,213.23046875,184.0,-21.81645393371582,-28265.142578125,1374.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5543212890625,312.7920837402344,278.1499938964844,0.0,18000.0,314.75,35858.921875,36000.0,0.0,0.0,0.6428090333938599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4189163446426392,1.4189367294311523,-2.0335366571089253e-05,0.0,0.0006523694610223,0.0,0.0,365.3275451660156,0.0,0.0,0.0,0.8134762048721313,4.0,0.0,1.0
638580,293.3134765625,297.1499938964844,293.1499938964844,0.1592181771993637,-3324.7861328125,304.16510009765625,0.6507815718650818,0.2266567498445511,0.210762083530426,293.3725280761719,297.1499938964844,293.1499938964844,0.0933560505509376,-2280.62451171875,304.1705627441406,0.5579061508178711,0.14419986307621,0.1445109397172927,293.24188232421875,297.1499938964844,293.1499938964844,0.4667477607727051,-6050.5234375,304.1599426269531,0.8630491495132446,0.5433855652809143,0.3837012052536011,293.295166015625,297.1499938964844,293.1499938964844,0.6663990020751953,-10805.1650390625,304.1662292480469,0.9532435536384584,0.7198455929756165,0.6848927736282349,293.1947021484375,297.1499938964844,293.1499938964844,0.0362315140664577,-5834.49267578125,304.15435791015625,0.4266511499881744,0.0749986916780471,0.3701599240303039,291.10968017578125,291.1499938964844,257.1725769042969,256.2459716796875,279.1994323730469,293.30584716796875,291.109130859375,1.0,0.5022165179252625,0.6380590796470642,0.6380590796470642,1.0,1.0,-2.1534945964813232,0.9004483222961426,1.2530462741851809,0.4147724211215973,0.0,0.0,0.7775154113769531,202.94664001464844,172.0,-16.214834213256836,-27962.7890625,1311.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2333679199219,312.5787353515625,278.1499938964844,0.0,18000.0,314.75,35807.53125,36000.0,0.0,0.0,0.6354514360427856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4362047910690308,1.436225414276123,-2.0623487216653302e-05,0.0,0.0006449024076573,0.0,0.0,376.1050720214844,0.0,0.0,0.0,0.8213251829147339,4.0,0.0,1.0
638640,293.3134765625,297.1499938964844,293.1499938964844,0.1592181771993637,-3324.7861328125,304.16510009765625,0.6507815718650818,0.2266567498445511,0.210762083530426,293.3725280761719,297.1499938964844,293.1499938964844,0.0933560505509376,-2280.62451171875,304.1705627441406,0.5579061508178711,0.14419986307621,0.1445109397172927,293.24188232421875,297.1499938964844,293.1499938964844,0.4667477607727051,-6050.5234375,304.1599426269531,0.8630491495132446,0.5433855652809143,0.3837012052536011,293.295166015625,297.1499938964844,293.1499938964844,0.6663990020751953,-10805.1650390625,304.1662292480469,0.9532435536384584,0.7198455929756165,0.6848927736282349,293.1947021484375,297.1499938964844,293.1499938964844,0.0362315140664577,-5834.49267578125,304.15435791015625,0.4266511499881744,0.0749986916780471,0.3701599240303039,291.10968017578125,291.1499938964844,257.1725769042969,256.2459716796875,279.1994323730469,293.30584716796875,291.109130859375,1.0,0.5022165179252625,0.6380590796470642,0.6380590796470642,1.0,1.0,-2.1534945964813232,0.9004483222961426,1.2530462741851809,0.4147724211215973,0.0,0.0,0.7775154113769531,202.94664001464844,172.0,-16.214834213256836,-27962.7890625,1311.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2333679199219,312.5787353515625,278.1499938964844,0.0,18000.0,314.75,35807.53125,36000.0,0.0,0.0,0.6354514360427856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4362047910690308,1.436225414276123,-2.0623487216653302e-05,0.0,0.0006449024076573,0.0,0.0,376.1050720214844,0.0,0.0,0.0,0.8213251829147339,4.0,0.0,1.0
638700,293.3106689453125,297.1499938964844,293.1499938964844,0.1577794104814529,-3300.855712890625,304.1649780273437,0.6524180769920349,0.2251356989145279,0.2091923505067825,293.3704528808594,297.1499938964844,293.1499938964844,0.0913710296154022,-2241.78955078125,304.1704406738281,0.5573465824127197,0.1417877078056335,0.1420144140720367,293.2411499023437,297.1499938964844,293.1499938964844,0.4655967056751251,-6038.75146484375,304.16021728515625,0.8667247295379639,0.5423702001571655,0.3828459084033966,293.29412841796875,297.1499938964844,293.1499938964844,0.6645143032073975,-10781.044921875,304.16668701171875,0.9575175046920776,0.7182126045227051,0.6831599473953247,293.1932983398437,297.1499938964844,293.1499938964844,0.0358049385249614,-5799.716796875,304.1543273925781,0.4285084009170532,0.0747080668807029,0.3678576350212097,291.1061706542969,291.1499938964844,257.221923828125,256.2878723144531,279.2001037597656,293.3041076660156,291.1057434082031,1.0,0.4973715543746948,0.6406167149543762,0.6406167149543762,1.0,1.0,-2.1427366733551025,0.8970755338668823,1.2456611394882202,0.4136913120746612,0.0,0.0,0.7807989120483398,197.5438537597656,172.0,-12.877553939819336,-27819.3828125,1279.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0771484375,312.4767150878906,278.1499938964844,0.0,18000.0,314.2699890136719,35795.375,36000.0,0.0,0.0,0.6274105906486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4456678628921509,1.4456886053085327,-2.0786341337952763e-05,0.0,0.0006367419846355,0.0,0.0,382.1495361328125,0.0,0.0,0.0,0.8256435394287109,4.0,0.0,1.0
638760,293.3078918457031,297.1499938964844,293.1499938964844,0.1563945859670639,-3277.83349609375,304.1647644042969,0.6542629599571228,0.2236449718475341,0.2076477110385894,293.3683776855469,297.1499938964844,293.1499938964844,0.089420810341835,-2203.66455078125,304.1702880859375,0.5569443106651306,0.1394024938344955,0.1395413279533386,293.2403564453125,297.1499938964844,293.1499938964844,0.4645317792892456,-6027.9580078125,304.1602783203125,0.8706834316253662,0.5413676500320435,0.3819960355758667,293.2930603027344,297.1499938964844,293.1499938964844,0.6627454161643982,-10758.6123046875,304.1668701171875,0.961981236934662,0.7165966629981995,0.6814380288124084,293.19189453125,297.1499938964844,293.1499938964844,0.0353995747864246,-5766.77734375,304.154296875,0.4306052029132843,0.0744342505931854,0.3656132221221924,291.1008605957031,291.1499938964844,257.2710266113281,256.3295288085937,279.2008056640625,293.3023986816406,291.0997619628906,1.0,0.4924245178699493,0.6432099342346191,0.6432099342346191,1.0,1.0,-2.1321263313293457,0.8937503099441528,1.2383760213851929,0.4126218855381012,0.0,0.0,0.7845681309700012,192.03114318847656,160.0,-16.067670822143555,-27654.4609375,1247.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8881225585937,312.3460693359375,278.1499938964844,0.0,18000.0,314.2699890136719,35781.00390625,36000.0,0.0,0.0,0.6238749623298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4556139707565308,1.4556349515914917,-2.0958321329089813e-05,0.0,0.0006331537733785,0.0,0.0,388.5738525390625,0.0,0.0,0.0,0.8302222490310669,4.0,0.0,1.0
638820,293.30255126953125,297.1499938964844,293.1499938964844,0.1537125259637832,-3233.1513671875,304.1643371582031,0.6585653424263,0.2207292169332504,0.2046178877353668,293.3643798828125,297.1499938964844,293.1499938964844,0.0855667144060134,-2128.42529296875,304.1699523925781,0.5565558075904846,0.134681761264801,0.1346447169780731,293.23876953125,297.1499938964844,293.1499938964844,0.4625084698200226,-6007.50390625,304.1602478027344,0.8794533014297485,0.5394025444984436,0.3803175687789917,293.29083251953125,297.1499938964844,293.1499938964844,0.6593566536903381,-10715.7646484375,304.1669311523437,0.9713388681411744,0.7134221792221069,0.6780382394790649,293.18914794921875,297.1499938964844,293.1499938964844,0.034631174057722,-5704.3251953125,304.1541442871094,0.4355499446392059,0.0739319771528244,0.3612935245037079,291.0874328613281,291.1499938964844,257.3686218261719,256.4119873046875,279.2022705078125,293.29901123046875,291.0868835449219,1.0,0.4822775721549988,0.648510754108429,0.648510754108429,1.0,1.0,-2.111318349838257,0.8872312903404236,1.224087119102478,0.410514235496521,0.0,0.0,0.7939291000366211,180.7799835205078,148.0,-15.70666217803955,-27362.224609375,1184.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.524658203125,312.1068420410156,278.1499938964844,0.0,18000.0,314.2699890136719,35715.5625,36000.0,0.0,0.0,0.6177761554718018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4807605743408203,1.4807820320129397,-2.139191565220244e-05,0.0,0.0006269642617553,0.0,0.0,405.0787353515625,0.0,0.0,0.0,0.8417762517929077,4.0,0.0,1.0
638880,293.30255126953125,297.1499938964844,293.1499938964844,0.1537125259637832,-3233.1513671875,304.1643371582031,0.6585653424263,0.2207292169332504,0.2046178877353668,293.3643798828125,297.1499938964844,293.1499938964844,0.0855667144060134,-2128.42529296875,304.1699523925781,0.5565558075904846,0.134681761264801,0.1346447169780731,293.23876953125,297.1499938964844,293.1499938964844,0.4625084698200226,-6007.50390625,304.1602478027344,0.8794533014297485,0.5394025444984436,0.3803175687789917,293.29083251953125,297.1499938964844,293.1499938964844,0.6593566536903381,-10715.7646484375,304.1669311523437,0.9713388681411744,0.7134221792221069,0.6780382394790649,293.18914794921875,297.1499938964844,293.1499938964844,0.034631174057722,-5704.3251953125,304.1541442871094,0.4355499446392059,0.0739319771528244,0.3612935245037079,291.0874328613281,291.1499938964844,257.3686218261719,256.4119873046875,279.2022705078125,293.29901123046875,291.0868835449219,1.0,0.4822775721549988,0.648510754108429,0.648510754108429,1.0,1.0,-2.111318349838257,0.8872312903404236,1.224087119102478,0.410514235496521,0.0,0.0,0.7939291000366211,180.7799835205078,148.0,-15.70666217803955,-27362.224609375,1184.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.524658203125,312.1068420410156,278.1499938964844,0.0,18000.0,314.2699890136719,35715.5625,36000.0,0.0,0.0,0.6177761554718018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4807605743408203,1.4807820320129397,-2.139191565220244e-05,0.0,0.0006269642617553,0.0,0.0,405.0787353515625,0.0,0.0,0.0,0.8417762517929077,4.0,0.0,1.0
638940,293.29766845703125,297.1499938964844,293.1499938964844,0.1509709507226944,-3187.1083984375,304.16412353515625,0.6636689305305481,0.2178561687469482,0.2016303092241287,293.36083984375,297.1499938964844,293.1499938964844,0.0816470980644226,-2052.057861328125,304.1698303222656,0.5566167831420898,0.1299714297056198,0.1297653913497924,293.2372131347656,297.1499938964844,293.1499938964844,0.4601918756961822,-5983.80126953125,304.16070556640625,0.8893646001815796,0.5374698042869568,0.3786599338054657,293.2886657714844,297.1499938964844,293.1499938964844,0.6555665731430054,-10667.3623046875,304.1676025390625,0.9810310006141664,0.7102971076965332,0.6746836304664612,293.1864929199219,297.1499938964844,293.1499938964844,0.0338676087558269,-5641.44970703125,304.1540222167969,0.441563606262207,0.0734797492623329,0.3571781814098358,291.082275390625,291.1499938964844,257.4652404785156,256.4932861328125,279.20391845703125,293.2958679199219,291.0820617675781,1.0,0.4718509316444397,0.6539841890335083,0.6539841890335083,1.0,1.0,-2.090907335281372,0.8808234333992004,1.2100839614868164,0.4084192812442779,0.0,0.0,0.8033735156059265,169.36346435546875,136.0,-8.464747428894043,-27095.580078125,1122.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1886291503906,311.8926086425781,278.1499938964844,0.0,18000.0,313.7900085449219,35700.8671875,36000.0,0.0,0.0,0.6080073714256287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5078792572021484,1.5079010725021362,-2.1880754502490163e-05,0.0,0.0006170501583255,0.0,0.0,423.6186218261719,0.0,0.0,0.0,0.8542488813400269,4.0,0.0,1.0
639000,293.29766845703125,297.1499938964844,293.1499938964844,0.1509709507226944,-3187.1083984375,304.16412353515625,0.6636689305305481,0.2178561687469482,0.2016303092241287,293.36083984375,297.1499938964844,293.1499938964844,0.0816470980644226,-2052.057861328125,304.1698303222656,0.5566167831420898,0.1299714297056198,0.1297653913497924,293.2372131347656,297.1499938964844,293.1499938964844,0.4601918756961822,-5983.80126953125,304.16070556640625,0.8893646001815796,0.5374698042869568,0.3786599338054657,293.2886657714844,297.1499938964844,293.1499938964844,0.6555665731430054,-10667.3623046875,304.1676025390625,0.9810310006141664,0.7102971076965332,0.6746836304664612,293.1864929199219,297.1499938964844,293.1499938964844,0.0338676087558269,-5641.44970703125,304.1540222167969,0.441563606262207,0.0734797492623329,0.3571781814098358,291.082275390625,291.1499938964844,257.4652404785156,256.4932861328125,279.20391845703125,293.2958679199219,291.0820617675781,1.0,0.4718509316444397,0.6539841890335083,0.6539841890335083,1.0,1.0,-2.090907335281372,0.8808234333992004,1.2100839614868164,0.4084192812442779,0.0,0.0,0.8033735156059265,169.36346435546875,136.0,-8.464747428894043,-27095.580078125,1122.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1886291503906,311.8926086425781,278.1499938964844,0.0,18000.0,313.7900085449219,35700.8671875,36000.0,0.0,0.0,0.6080073714256287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5078792572021484,1.5079010725021362,-2.1880754502490163e-05,0.0,0.0006170501583255,0.0,0.0,423.6186218261719,0.0,0.0,0.0,0.8542488813400269,4.0,0.0,1.0
639060,293.29327392578125,297.1499938964844,293.1499938964844,0.1483155190944671,-3142.433349609375,304.1638488769531,0.6696252822875977,0.2150078117847442,0.1986617594957351,293.3578491210937,297.1499938964844,293.1499938964844,0.0777131915092468,-1975.9996337890625,304.1697692871094,0.5570756793022156,0.1252375692129135,0.1248640865087509,293.2356872558594,297.1499938964844,293.1499938964844,0.4580649137496948,-5962.2412109375,304.16064453125,0.9004732370376587,0.5355659127235413,0.3770187497138977,293.2865295410156,297.1499938964844,293.1499938964844,0.6520377397537231,-10622.732421875,304.1675720214844,0.9908201098442078,0.7072188854217529,0.6713667511940002,293.1839599609375,297.1499938964844,293.1499938964844,0.0331595577299594,-5583.21142578125,304.15386962890625,0.4487755000591278,0.0730670243501663,0.3532346487045288,291.0727844238281,291.1499938964844,257.56085205078125,256.57342529296875,279.20574951171875,293.2929992675781,291.0721435546875,1.0,0.4611778855323791,0.6596499681472778,0.6596499681472778,1.0,1.0,-2.070764541625977,0.8744719624519348,1.196292519569397,0.4063100516796112,0.0,0.0,0.8141786456108093,157.87586975097656,124.0,-12.870320320129396,-26800.798828125,1060.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8120422363281,311.6413879394531,278.1499938964844,0.0,18000.0,313.7900085449219,35670.640625,36000.0,0.0,0.0,0.6029425859451294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5363531112670898,1.5363755226135254,-2.240028879896272e-05,0.0,0.0006119100726209,0.0,0.0,443.6911926269531,0.0,0.0,0.0,0.8674761056900024,4.0,0.0,1.0
639120,293.29327392578125,297.1499938964844,293.1499938964844,0.1483155190944671,-3142.433349609375,304.1638488769531,0.6696252822875977,0.2150078117847442,0.1986617594957351,293.3578491210937,297.1499938964844,293.1499938964844,0.0777131915092468,-1975.9996337890625,304.1697692871094,0.5570756793022156,0.1252375692129135,0.1248640865087509,293.2356872558594,297.1499938964844,293.1499938964844,0.4580649137496948,-5962.2412109375,304.16064453125,0.9004732370376587,0.5355659127235413,0.3770187497138977,293.2865295410156,297.1499938964844,293.1499938964844,0.6520377397537231,-10622.732421875,304.1675720214844,0.9908201098442078,0.7072188854217529,0.6713667511940002,293.1839599609375,297.1499938964844,293.1499938964844,0.0331595577299594,-5583.21142578125,304.15386962890625,0.4487755000591278,0.0730670243501663,0.3532346487045288,291.0727844238281,291.1499938964844,257.56085205078125,256.57342529296875,279.20574951171875,293.2929992675781,291.0721435546875,1.0,0.4611778855323791,0.6596499681472778,0.6596499681472778,1.0,1.0,-2.070764541625977,0.8744719624519348,1.196292519569397,0.4063100516796112,0.0,0.0,0.8141786456108093,157.87586975097656,124.0,-12.870320320129396,-26800.798828125,1060.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8120422363281,311.6413879394531,278.1499938964844,0.0,18000.0,313.7900085449219,35670.640625,36000.0,0.0,0.0,0.6029425859451294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5363531112670898,1.5363755226135254,-2.240028879896272e-05,0.0,0.0006119100726209,0.0,0.0,443.6911926269531,0.0,0.0,0.0,0.8674761056900024,4.0,0.0,1.0
639180,293.2890625,297.1499938964844,293.1499938964844,0.1456473469734192,-3097.244384765625,304.1636657714844,0.6763676404953003,0.2122312486171722,0.1957482397556305,293.3551025390625,297.1499938964844,293.1499938964844,0.073708027601242,-1899.2059326171875,304.1698608398437,0.5578303933143616,0.120530754327774,0.1199744790792465,293.23419189453125,297.1499938964844,293.1499938964844,0.4557622671127319,-5938.685546875,304.16094970703125,0.9131354689598083,0.5336992144584656,0.375406950712204,293.2840576171875,297.1499938964844,293.1499938964844,0.6467013359069824,-10551.6904296875,304.1710205078125,0.9990000128746032,0.7042575478553772,0.6664443612098694,293.1815490722656,297.1499938964844,293.1499938964844,0.0324684754014015,-5525.6904296875,304.1537170410156,0.4571527242660522,0.0726949572563171,0.3494937121868133,291.0684509277344,291.1499938964844,257.65533447265625,256.6523132324219,279.2085266113281,293.2901916503906,291.06854248046875,1.0,0.4502101838588714,0.6656073927879333,0.6656073927879333,1.0,1.0,-2.049158096313477,0.8673808574676514,1.1817772388458252,0.4038868546485901,0.0,0.0,0.8254547715187073,146.56137084960938,112.0,-5.274552822113037,-26528.638671875,999.9268188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47637939453125,311.4303283691406,278.1499938964844,0.0,18000.0,313.7900085449219,35654.91015625,36000.0,0.0,0.0,0.5989037156105042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5676110982894895,1.567634105682373,-2.2985906980466098e-05,0.0,0.000607811147347,0.0,0.0,466.565185546875,0.0,0.0,0.0,0.8819549083709717,4.0,0.0,1.0
639240,293.2890625,297.1499938964844,293.1499938964844,0.1456473469734192,-3097.244384765625,304.1636657714844,0.6763676404953003,0.2122312486171722,0.1957482397556305,293.3551025390625,297.1499938964844,293.1499938964844,0.073708027601242,-1899.2059326171875,304.1698608398437,0.5578303933143616,0.120530754327774,0.1199744790792465,293.23419189453125,297.1499938964844,293.1499938964844,0.4557622671127319,-5938.685546875,304.16094970703125,0.9131354689598083,0.5336992144584656,0.375406950712204,293.2840576171875,297.1499938964844,293.1499938964844,0.6467013359069824,-10551.6904296875,304.1710205078125,0.9990000128746032,0.7042575478553772,0.6664443612098694,293.1815490722656,297.1499938964844,293.1499938964844,0.0324684754014015,-5525.6904296875,304.1537170410156,0.4571527242660522,0.0726949572563171,0.3494937121868133,291.0684509277344,291.1499938964844,257.65533447265625,256.6523132324219,279.2085266113281,293.2901916503906,291.06854248046875,1.0,0.4502101838588714,0.6656073927879333,0.6656073927879333,1.0,1.0,-2.049158096313477,0.8673808574676514,1.1817772388458252,0.4038868546485901,0.0,0.0,0.8254547715187073,146.56137084960938,112.0,-5.274552822113037,-26528.638671875,999.9268188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47637939453125,311.4303283691406,278.1499938964844,0.0,18000.0,313.7900085449219,35654.91015625,36000.0,0.0,0.0,0.5989037156105042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5676110982894895,1.567634105682373,-2.2985906980466098e-05,0.0,0.000607811147347,0.0,0.0,466.565185546875,0.0,0.0,0.0,0.8819549083709717,4.0,0.0,1.0
639300,293.2868347167969,297.1499938964844,293.1499938964844,0.1442409306764602,-3073.10595703125,304.16375732421875,0.6790028810501099,0.2109053283929824,0.1943841278553009,293.3535461425781,297.1499938964844,293.1499938964844,0.0716746747493743,-1860.3743896484373,304.1699523925781,0.5573993921279907,0.1182373315095901,0.117619015276432,293.2333679199219,297.1499938964844,293.1499938964844,0.4541915953159332,-5922.2314453125,304.1618347167969,0.9187124967575072,0.532796323299408,0.3746548593044281,293.2777404785156,297.1499938964844,293.1499938964844,0.6344571113586426,-10382.85546875,304.1895446777344,0.9990000128746032,0.7037889957427979,0.6554338335990906,293.18023681640625,297.1499938964844,293.1499938964844,0.0321409255266189,-5497.4453125,304.1536560058594,0.4607805907726288,0.0725562274456024,0.348000705242157,291.0784606933594,291.1499938964844,257.7021484375,256.6913146972656,279.2127990722656,293.2870178222656,291.08056640625,1.0,0.4442444741725921,0.6690731048583984,0.6690731048583984,1.0,1.0,-2.0286872386932373,0.8594924211502075,1.1691946983337402,0.400446742773056,0.0,0.0,0.8293185234069824,141.82679748535156,112.0,16.099672317504883,-26323.73046875,963.9791259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3349304199219,311.3559265136719,278.1499938964844,0.0,18000.0,313.3099975585937,35690.296875,36000.0,0.0,0.0,0.5922924876213074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5816808938980105,1.5817041397094729,-2.3262980903382413e-05,0.0,0.0006011015502735,0.0,0.0,477.2713012695313,0.0,0.0,0.0,0.8883976936340332,4.0,0.0,1.0
639360,293.28472900390625,297.1499938964844,293.1499938964844,0.142759084701538,-3047.485107421875,304.1639404296875,0.6819168925285339,0.2095897048711776,0.1930402070283889,293.3520202636719,297.1499938964844,293.1499938964844,0.0695992410182952,-1820.8994140625,304.17010498046875,0.5571635961532593,0.1159595400094986,0.1152888387441635,293.232666015625,297.1499938964844,293.1499938964844,0.4523026049137115,-5902.3232421875,304.1631164550781,0.9247795939445496,0.5318758487701416,0.3739005327224731,293.264892578125,297.1499938964844,293.1499938964844,0.6201834082603455,-10187.3232421875,304.208251953125,0.9990000128746032,0.7046909928321838,0.6431046724319458,293.17889404296875,297.1499938964844,293.1499938964844,0.0318014211952686,-5467.56494140625,304.1535949707031,0.4647740423679352,0.0724348798394203,0.3466126620769501,291.097412109375,291.1499938964844,257.7486877441406,256.7299499511719,279.21630859375,293.2815856933594,291.09930419921875,1.0,0.4380069077014923,0.6726555824279785,0.6726555824279785,1.0,1.0,-2.006891250610352,0.8509945273399353,1.155896782875061,0.3966048955917358,0.0,0.0,0.830907940864563,136.98329162597656,100.0,31.421844482421875,-26079.33203125,927.0216064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1846618652344,311.2652587890625,278.1499938964844,0.0,18000.0,313.3099975585937,35787.52734375,36000.0,0.0,0.0,0.5898991227149963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907537937164309,1.5907771587371826,-2.34597537200898e-05,0.0,0.0005986726027913,0.0,0.0,484.5097351074219,0.0,0.0,0.0,0.892521858215332,4.0,0.0,1.0
639420,293.2805480957031,297.1499938964844,293.1499938964844,0.1398186385631561,-2996.457275390625,304.1641845703125,0.6887889504432678,0.2070242166519165,0.1903871893882751,293.348876953125,297.1499938964844,293.1499938964844,0.0654407069087028,-1742.6766357421875,304.1703186035156,0.557424783706665,0.1114752516150474,0.1106729879975318,293.2314758300781,297.1499938964844,293.1499938964844,0.4483755826950073,-5861.05078125,304.165283203125,0.9384753704071044,0.5300247073173523,0.3723640441894531,293.2247314453125,297.1499938964844,293.1499938964844,0.5888965725898743,-9762.818359375,304.2408142089844,0.9990000128746032,0.7098872661590576,0.6166591644287109,293.17608642578125,297.1499938964844,293.1499938964844,0.0311666317284107,-5411.1123046875,304.1534729003906,0.4728953838348388,0.0722715556621551,0.3440922498703003,291.1369323730469,291.1499938964844,257.8407592773437,256.8063049316406,279.2223815917969,293.26776123046875,291.1397399902344,1.0,0.4248526394367218,0.6801992654800415,0.6801992654800415,1.0,1.0,-1.961532473564148,0.8331471681594849,1.128385305404663,0.388411283493042,0.0,0.0,0.8301734924316406,126.92725372314452,88.0,51.74983978271485,-25589.857421875,852.3827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9736633300781,311.1430358886719,278.1499938964844,0.0,18000.0,313.3099975585937,35963.68359375,36000.0,0.0,0.0,0.5849739909172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5969221591949463,1.5969457626342771,-2.3618993509444408e-05,0.0,0.000593674252741,0.0,0.0,489.8342590332031,0.0,0.0,0.0,0.8952999711036682,4.0,0.0,1.0
639480,293.2805480957031,297.1499938964844,293.1499938964844,0.1398186385631561,-2996.457275390625,304.1641845703125,0.6887889504432678,0.2070242166519165,0.1903871893882751,293.348876953125,297.1499938964844,293.1499938964844,0.0654407069087028,-1742.6766357421875,304.1703186035156,0.557424783706665,0.1114752516150474,0.1106729879975318,293.2314758300781,297.1499938964844,293.1499938964844,0.4483755826950073,-5861.05078125,304.165283203125,0.9384753704071044,0.5300247073173523,0.3723640441894531,293.2247314453125,297.1499938964844,293.1499938964844,0.5888965725898743,-9762.818359375,304.2408142089844,0.9990000128746032,0.7098872661590576,0.6166591644287109,293.17608642578125,297.1499938964844,293.1499938964844,0.0311666317284107,-5411.1123046875,304.1534729003906,0.4728953838348388,0.0722715556621551,0.3440922498703003,291.1369323730469,291.1499938964844,257.8407592773437,256.8063049316406,279.2223815917969,293.26776123046875,291.1397399902344,1.0,0.4248526394367218,0.6801992654800415,0.6801992654800415,1.0,1.0,-1.961532473564148,0.8331471681594849,1.128385305404663,0.388411283493042,0.0,0.0,0.8301734924316406,126.92725372314452,88.0,51.74983978271485,-25589.857421875,852.3827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9736633300781,311.1430358886719,278.1499938964844,0.0,18000.0,313.3099975585937,35963.68359375,36000.0,0.0,0.0,0.5849739909172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5969221591949463,1.5969457626342771,-2.3618993509444408e-05,0.0,0.000593674252741,0.0,0.0,489.8342590332031,0.0,0.0,0.0,0.8952999711036682,4.0,0.0,1.0
639540,293.2763366699219,297.1499938964844,293.1499938964844,0.1368164122104644,-2943.919921875,304.1644592285156,0.697155237197876,0.2045672535896301,0.1878163814544677,293.3454895019531,297.1499938964844,293.1499938964844,0.0612389929592609,-1664.7689208984375,304.1705627441406,0.558782160282135,0.1071216762065887,0.1061591506004333,293.2303466796875,297.1499938964844,293.1499938964844,0.4439006149768829,-5813.92236328125,304.16766357421875,0.953821897506714,0.5281898379325867,0.3708252906799316,293.1688842773437,297.1499938964844,293.1499938964844,0.554020881652832,-9291.49609375,304.2685241699219,0.9990000128746032,0.7192820906639099,0.5880473256111145,293.1732177734375,297.1499938964844,293.1499938964844,0.0305521339178085,-5355.0771484375,304.1533203125,0.4810599982738495,0.0721915364265441,0.3419373631477356,291.1899719238281,291.1499938964844,257.9315185546875,256.88134765625,279.2294921875,293.2566833496094,291.1935119628906,1.0,0.4109174609184265,0.6884851455688477,0.6884851455688477,1.0,1.0,-1.9142308235168457,0.8144216537475586,1.099809169769287,0.3797047734260559,0.0,0.0,0.8214107751846313,116.5467300415039,106.0,70.03645324707031,-25088.98828125,778.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87994384765625,311.0941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,36190.28125,35280.0,0.0,0.0,0.5778810977935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.583997368812561,1.584020733833313,-2.342058178328444e-05,0.0,0.0005864758859388,0.0,0.0,480.6551208496094,0.0,0.0,0.0,0.8791006803512573,4.0,0.0,1.0
639600,293.2763366699219,297.1499938964844,293.1499938964844,0.1368164122104644,-2943.919921875,304.1644592285156,0.697155237197876,0.2045672535896301,0.1878163814544677,293.3454895019531,297.1499938964844,293.1499938964844,0.0612389929592609,-1664.7689208984375,304.1705627441406,0.558782160282135,0.1071216762065887,0.1061591506004333,293.2303466796875,297.1499938964844,293.1499938964844,0.4439006149768829,-5813.92236328125,304.16766357421875,0.953821897506714,0.5281898379325867,0.3708252906799316,293.1688842773437,297.1499938964844,293.1499938964844,0.554020881652832,-9291.49609375,304.2685241699219,0.9990000128746032,0.7192820906639099,0.5880473256111145,293.1732177734375,297.1499938964844,293.1499938964844,0.0305521339178085,-5355.0771484375,304.1533203125,0.4810599982738495,0.0721915364265441,0.3419373631477356,291.1899719238281,291.1499938964844,257.9315185546875,256.88134765625,279.2294921875,293.2566833496094,291.1935119628906,1.0,0.4109174609184265,0.6884851455688477,0.6884851455688477,1.0,1.0,-1.9142308235168457,0.8144216537475586,1.099809169769287,0.3797047734260559,0.0,0.0,0.8214107751846313,116.5467300415039,106.0,70.03645324707031,-25088.98828125,778.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87994384765625,311.0941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,36190.28125,35280.0,0.0,0.0,0.5778810977935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.583997368812561,1.584020733833313,-2.342058178328444e-05,0.0,0.0005864758859388,0.0,0.0,480.6551208496094,0.0,0.0,0.0,0.8791006803512573,4.0,0.0,1.0
639660,293.2728271484375,297.1499938964844,293.1499938964844,0.1345763653516769,-2905.273681640625,304.163330078125,0.697112500667572,0.2020788937807083,0.1855223029851913,293.3424072265625,297.1499938964844,293.1499938964844,0.0575396455824375,-1597.8681640625,304.1698608398437,0.5523245930671692,0.102798007428646,0.1019841358065605,293.2297058105469,297.1499938964844,293.1499938964844,0.4412172138690948,-5786.953125,304.1661376953125,0.956710159778595,0.5262826681137085,0.3694581389427185,293.1160583496094,297.1499938964844,293.1499938964844,0.5425623655319214,-9156.197265625,304.24688720703125,0.9990000128746032,0.7295695543289185,0.5809646844863892,293.1710205078125,297.1499938964844,293.1499938964844,0.0303323846310377,-5335.6982421875,304.152587890625,0.4827873706817627,0.0720532909035682,0.3410064876079559,291.20269775390625,291.1499938964844,258.0208740234375,256.9550476074219,279.2271728515625,293.2548828125,291.2021179199219,1.0,0.4074137508869171,0.6961439251899719,0.6961439251899719,1.0,1.0,-1.895169734954834,0.8084607124328613,1.0867091417312622,0.3773353099822998,0.0,0.0,0.8128494024276733,113.85944366455078,124.0,21.61664390563965,-24761.72265625,753.7823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8481750488281,311.01611328125,278.1499938964844,0.0,18000.0,313.1499938964844,35598.359375,35280.0,0.0,0.0,0.5713464617729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5442496538162231,1.5442721843719482,-2.253166167065501e-05,0.0,0.0005798439960926,0.0,0.0,449.17529296875,0.0,0.0,0.0,0.8693454265594482,4.0,0.0,1.0
639720,293.2728271484375,297.1499938964844,293.1499938964844,0.1345763653516769,-2905.273681640625,304.163330078125,0.697112500667572,0.2020788937807083,0.1855223029851913,293.3424072265625,297.1499938964844,293.1499938964844,0.0575396455824375,-1597.8681640625,304.1698608398437,0.5523245930671692,0.102798007428646,0.1019841358065605,293.2297058105469,297.1499938964844,293.1499938964844,0.4412172138690948,-5786.953125,304.1661376953125,0.956710159778595,0.5262826681137085,0.3694581389427185,293.1160583496094,297.1499938964844,293.1499938964844,0.5425623655319214,-9156.197265625,304.24688720703125,0.9990000128746032,0.7295695543289185,0.5809646844863892,293.1710205078125,297.1499938964844,293.1499938964844,0.0303323846310377,-5335.6982421875,304.152587890625,0.4827873706817627,0.0720532909035682,0.3410064876079559,291.20269775390625,291.1499938964844,258.0208740234375,256.9550476074219,279.2271728515625,293.2548828125,291.2021179199219,1.0,0.4074137508869171,0.6961439251899719,0.6961439251899719,1.0,1.0,-1.895169734954834,0.8084607124328613,1.0867091417312622,0.3773353099822998,0.0,0.0,0.8128494024276733,113.85944366455078,124.0,21.61664390563965,-24761.72265625,753.7823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8481750488281,311.01611328125,278.1499938964844,0.0,18000.0,313.1499938964844,35598.359375,35280.0,0.0,0.0,0.5713464617729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5442496538162231,1.5442721843719482,-2.253166167065501e-05,0.0,0.0005798439960926,0.0,0.0,449.17529296875,0.0,0.0,0.0,0.8693454265594482,4.0,0.0,1.0
639780,293.2699279785156,297.1499938964844,293.1499938964844,0.1329424381256103,-2877.724365234375,304.16162109375,0.6899188160896301,0.1995577365159988,0.183388352394104,293.3395690917969,297.1499938964844,293.1499938964844,0.0542239695787429,-1539.293212890625,304.16876220703125,0.5394139885902405,0.0984972491860389,0.0980405360460281,293.22930908203125,297.1499938964844,293.1499938964844,0.4402149319648742,-5778.35400390625,304.1623840332031,0.9494644999504088,0.5243446230888367,0.3682144582271576,293.0968322753906,297.1499938964844,293.1499938964844,0.5514606237411499,-9304.60546875,304.1993408203125,0.9990000128746032,0.7344006299972534,0.5912644267082214,293.1695556640625,297.1499938964844,293.1499938964844,0.0303851161152124,-5342.37841796875,304.1516418457031,0.4793615639209747,0.0718201100826263,0.3407155275344848,291.1756286621094,291.1499938964844,258.1087646484375,257.02734375,279.2188720703125,293.25372314453125,291.17266845703125,1.0,0.41095170378685,0.7026574611663818,0.7026574611663818,1.0,1.0,-1.8983851671218872,0.8122754693031311,1.086109638214111,0.3801683187484741,0.0,0.0,0.8108121156692505,117.15428161621094,142.0,-28.741352081298828,-24688.56640625,767.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7825927734375,310.9236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,35408.51171875,35280.0,0.0,0.0,0.5653184652328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5290226936340332,1.5290448665618896,-2.2204556444194168e-05,0.0,0.0005737263709306,0.0,0.0,437.6131286621094,0.0,0.0,0.0,0.8624221086502075,4.0,0.0,1.0
639840,293.2699279785156,297.1499938964844,293.1499938964844,0.1329424381256103,-2877.724365234375,304.16162109375,0.6899188160896301,0.1995577365159988,0.183388352394104,293.3395690917969,297.1499938964844,293.1499938964844,0.0542239695787429,-1539.293212890625,304.16876220703125,0.5394139885902405,0.0984972491860389,0.0980405360460281,293.22930908203125,297.1499938964844,293.1499938964844,0.4402149319648742,-5778.35400390625,304.1623840332031,0.9494644999504088,0.5243446230888367,0.3682144582271576,293.0968322753906,297.1499938964844,293.1499938964844,0.5514606237411499,-9304.60546875,304.1993408203125,0.9990000128746032,0.7344006299972534,0.5912644267082214,293.1695556640625,297.1499938964844,293.1499938964844,0.0303851161152124,-5342.37841796875,304.1516418457031,0.4793615639209747,0.0718201100826263,0.3407155275344848,291.1756286621094,291.1499938964844,258.1087646484375,257.02734375,279.2188720703125,293.25372314453125,291.17266845703125,1.0,0.41095170378685,0.7026574611663818,0.7026574611663818,1.0,1.0,-1.8983851671218872,0.8122754693031311,1.086109638214111,0.3801683187484741,0.0,0.0,0.8108121156692505,117.15428161621094,142.0,-28.741352081298828,-24688.56640625,767.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7825927734375,310.9236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,35408.51171875,35280.0,0.0,0.0,0.5653184652328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5290226936340332,1.5290448665618896,-2.2204556444194168e-05,0.0,0.0005737263709306,0.0,0.0,437.6131286621094,0.0,0.0,0.0,0.8624221086502075,4.0,0.0,1.0
639900,293.2686767578125,297.1499938964844,293.1499938964844,0.1323224157094955,-2867.5693359375,304.1606140136719,0.6844995617866516,0.1982876360416412,0.1823706477880478,293.3383178710937,297.1499938964844,293.1499938964844,0.0526763126254081,-1512.398193359375,304.16815185546875,0.5314546227455139,0.0963437482714653,0.0961294546723365,293.22918701171875,297.1499938964844,293.1499938964844,0.4402907490730285,-5780.27197265625,304.15997314453125,0.9430321455001832,0.5233640074729919,0.3676295876502991,293.10113525390625,297.1499938964844,293.1499938964844,0.5618488788604736,-9459.65234375,304.1714782714844,0.9990000128746032,0.7342380285263062,0.6011407375335693,293.1692810058594,297.1499938964844,293.1499938964844,0.0304633770138025,-5351.05810546875,304.15118408203125,0.4760384559631347,0.0716226920485496,0.3405618369579315,291.14874267578125,291.1499938964844,258.1521301269531,257.0629577636719,279.2132873535156,293.2513122558594,291.14483642578125,1.0,0.4147210717201233,0.7054021954536438,0.7054021954536438,1.0,1.0,-1.905836582183838,0.8167004585266113,1.0891361236572266,0.3828713297843933,0.0,0.0,0.8135560750961304,120.47693634033205,142.0,-52.64949035644531,-24711.396484375,783.8937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71783447265625,310.8573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,35274.82421875,34200.0,0.0,0.0,0.5627621412277222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.529953956604004,1.52997624874115,-2.219162342953496e-05,0.0,0.0005711320554837,0.0,0.0,437.8586730957031,0.0,0.0,0.0,0.8479617238044739,4.0,0.0,1.0
639960,293.2675170898437,297.1499938964844,293.1499938964844,0.1319736391305923,-2862.527099609375,304.1593322753906,0.6782512664794922,0.1970094442367553,0.1813782900571823,293.337158203125,297.1499938964844,293.1499938964844,0.0512657202780246,-1488.3487548828125,304.1674194335937,0.5229542851448059,0.0941837355494499,0.094247929751873,293.2291259765625,297.1499938964844,293.1499938964844,0.4412361085414886,-5791.74609375,304.15643310546875,0.9351568222045898,0.5223766565322876,0.3670636713504791,293.1141357421875,297.1499938964844,293.1499938964844,0.5762301087379456,-9668.40234375,304.1413879394531,0.9990000128746032,0.732315182685852,0.6134920120239258,293.16943359375,297.1499938964844,293.1499938964844,0.0306046456098556,-5366.64501953125,304.1507263183594,0.471589595079422,0.0713532343506813,0.3402706980705261,291.1004333496094,291.1499938964844,258.19512939453125,257.0982360839844,279.2074584960937,293.248291015625,291.0941467285156,1.0,0.4195288717746734,0.7078385949134827,0.7078385949134827,1.0,1.0,-1.9161845445632928,0.8223640322685242,1.0938204526901243,0.3862019777297973,0.0,0.0,0.8215255737304688,124.7330093383789,160.0,-94.93479919433594,-24704.2734375,806.3468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6366577148437,310.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,34217.41015625,34200.0,0.0,0.0,0.5605158805847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5204780101776123,1.5204998254776,-2.177695932914503e-05,0.0,0.000568852352444,0.0,0.0,427.8349609375,0.0,0.0,0.0,0.8566739559173584,4.0,0.0,1.0
640020,293.2655944824219,297.1499938964844,293.1499938964844,0.1311093121767044,-2849.03515625,304.1576843261719,0.664326012134552,0.1944226026535034,0.1794508546590805,293.3353271484375,297.1499938964844,293.1499938964844,0.048334140330553,-1438.366943359375,304.16650390625,0.5055438876152039,0.0898180678486824,0.0905369371175766,293.2292175292969,297.1499938964844,293.1499938964844,0.4425885081291199,-5807.8779296875,304.152099609375,0.9166971445083618,0.5203556418418884,0.3659733533859253,293.1634521484375,297.1499938964844,293.1499938964844,0.611540675163269,-10166.5322265625,304.0856018066406,0.9990000128746032,0.7232885956764221,0.6439161896705627,293.17071533203125,297.1499938964844,293.1499938964844,0.0307095311582088,-5381.1201171875,304.1503295898437,0.458625316619873,0.0706031695008277,0.3391273915767669,291.0201416015625,291.1499938964844,258.27984619140625,257.1676940917969,279.1979064941406,293.2458801269531,291.0152893066406,1.0,0.4315441250801086,0.7121122479438782,0.7121122479438782,1.0,1.0,-1.9432610273361208,0.8364626169204712,1.1067984104156494,0.3942833840847015,0.0,0.0,0.8443917036056519,135.6129150390625,163.0,-104.67578887939452,-24917.14453125,865.2929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3798522949219,310.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,33685.40625,34200.0,0.0,0.0,0.5576070547103882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5631309747695925,1.5631535053253174,-2.2455331418314017e-05,0.0,0.0005659002927131,0.0,0.0,456.9174499511719,0.0,0.0,0.0,0.8764018416404724,4.0,0.0,1.0
