time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.2655944824219,297.1499938964844,293.1499938964844,0.1311093121767044,-2849.03515625,304.1576843261719,0.664326012134552,0.1944226026535034,0.1794508546590805,293.3353271484375,297.1499938964844,293.1499938964844,0.048334140330553,-1438.366943359375,304.16650390625,0.5055438876152039,0.0898180678486824,0.0905369371175766,293.2292175292969,297.1499938964844,293.1499938964844,0.4425885081291199,-5807.8779296875,304.152099609375,0.9166971445083618,0.5203556418418884,0.3659733533859253,293.1634521484375,297.1499938964844,293.1499938964844,0.611540675163269,-10166.5322265625,304.0856018066406,0.9990000128746032,0.7232885956764221,0.6439161896705627,293.17071533203125,297.1499938964844,293.1499938964844,0.0307095311582088,-5381.1201171875,304.1503295898437,0.458625316619873,0.0706031695008277,0.3391273915767669,291.0201416015625,291.1499938964844,258.27984619140625,257.1676940917969,279.1979064941406,293.2458801269531,291.0152893066406,1.0,0.4315441250801086,0.7121122479438782,0.7121122479438782,1.0,1.0,-1.9432610273361208,0.8364626169204712,1.1067984104156494,0.3942833840847015,0.0,0.0,0.8443917036056519,135.6129150390625,163.0,-104.67578887939452,-24917.14453125,865.2929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3798522949219,310.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,33685.40625,34200.0,0.0,0.0,0.5576070547103882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5631309747695925,1.5631535053253174,-2.2455331418314017e-05,0.0,0.0005659002927131,0.0,0.0,456.9174499511719,0.0,0.0,0.0,0.8764018416404724,4.0,0.0,1.0
640140,293.2637023925781,297.1499938964844,293.1499938964844,0.1300382912158966,-2831.531494140625,304.15692138671875,0.6534366607666016,0.1918781399726867,0.1774725317955017,293.3336486816406,297.1499938964844,293.1499938964844,0.0451906621456146,-1384.958984375,304.166259765625,0.4912240207195282,0.08546182513237,0.086743988096714,293.2294311523437,297.1499938964844,293.1499938964844,0.4433952569961548,-5817.35791015625,304.150146484375,0.9031474590301514,0.5183051228523254,0.3648032546043396,293.2306213378906,297.1499938964844,293.1499938964844,0.642296552658081,-10583.162109375,304.0565490722656,0.9990000128746032,0.7093397974967957,0.6684147715568542,293.17236328125,297.1499938964844,293.1499938964844,0.0305643193423748,-5373.1376953125,304.15045166015625,0.4473563730716705,0.069744236767292,0.3369371891021728,290.9538879394531,291.1499938964844,258.3628845214844,257.2356872558594,279.2001647949219,293.2581481933594,290.9506225585937,1.0,0.4403830170631408,0.7171630263328552,0.7171630263328552,1.0,1.0,-1.9617254734039309,0.8466809988021851,1.1150444746017456,0.4005212783813476,0.0,0.0,0.8752873539924622,144.6628875732422,166.0,-90.36365509033205,-25057.181640625,911.7853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0183410644531,310.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,33446.03515625,33120.0,0.0,0.0,0.5570046901702881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.628146052360535,1.6281697750091553,-2.3661124942009337e-05,0.0,0.0005652889376506,0.0,0.0,505.9897155761719,0.0,0.0,0.0,0.8919317722320557,4.0,0.0,1.0
640200,293.2637023925781,297.1499938964844,293.1499938964844,0.1300382912158966,-2831.531494140625,304.15692138671875,0.6534366607666016,0.1918781399726867,0.1774725317955017,293.3336486816406,297.1499938964844,293.1499938964844,0.0451906621456146,-1384.958984375,304.166259765625,0.4912240207195282,0.08546182513237,0.086743988096714,293.2294311523437,297.1499938964844,293.1499938964844,0.4433952569961548,-5817.35791015625,304.150146484375,0.9031474590301514,0.5183051228523254,0.3648032546043396,293.2306213378906,297.1499938964844,293.1499938964844,0.642296552658081,-10583.162109375,304.0565490722656,0.9990000128746032,0.7093397974967957,0.6684147715568542,293.17236328125,297.1499938964844,293.1499938964844,0.0305643193423748,-5373.1376953125,304.15045166015625,0.4473563730716705,0.069744236767292,0.3369371891021728,290.9538879394531,291.1499938964844,258.3628845214844,257.2356872558594,279.2001647949219,293.2581481933594,290.9506225585937,1.0,0.4403830170631408,0.7171630263328552,0.7171630263328552,1.0,1.0,-1.9617254734039309,0.8466809988021851,1.1150444746017456,0.4005212783813476,0.0,0.0,0.8752873539924622,144.6628875732422,166.0,-90.36365509033205,-25057.181640625,911.7853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0183410644531,310.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,33446.03515625,33120.0,0.0,0.0,0.5570046901702881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.628146052360535,1.6281697750091553,-2.3661124942009337e-05,0.0,0.0005652889376506,0.0,0.0,505.9897155761719,0.0,0.0,0.0,0.8919317722320557,4.0,0.0,1.0
640260,293.2614440917969,297.1499938964844,293.1499938964844,0.1287717968225479,-2809.976318359375,304.15679931640625,0.6425707936286926,0.1894567310810089,0.1756601929664611,293.33160400390625,297.1499938964844,293.1499938964844,0.0419803299009799,-1330.375,304.1662292480469,0.4759503304958343,0.0812211409211158,0.0831065624952316,293.2294616699219,297.1499938964844,293.1499938964844,0.4431984722614288,-5815.3193359375,304.1506652832031,0.8896914124488831,0.5162850618362427,0.3637013137340545,293.2776794433594,297.1499938964844,293.1499938964844,0.642892599105835,-10565.9267578125,304.0882568359375,0.9880931377410888,0.6976551413536072,0.6639164686203003,293.1738586425781,297.1499938964844,293.1499938964844,0.0303334277123212,-5355.677734375,304.1507263183594,0.4362020790576935,0.0688747465610504,0.3349523544311523,290.9170227050781,291.1499938964844,258.4441223144531,257.3022155761719,279.2169494628906,293.2748718261719,290.9181823730469,1.0,0.4460384547710418,0.7246748805046082,0.7246748805046082,1.0,1.0,-1.9460958242416384,0.8414679169654846,1.1046278476715088,0.3988371193408966,0.0,0.0,0.9101340770721436,154.39781188964844,169.0,-40.38649368286133,-24861.5625,930.0021362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67877197265625,310.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,32416.3984375,33120.0,0.0,0.0,0.5576357245445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6777005195617676,1.6777249574661257,-2.442306504235603e-05,0.0,0.0005659293383359,0.0,0.0,542.9618530273438,0.0,0.0,0.0,0.9281015396118164,4.0,0.0,1.0
640320,293.2614440917969,297.1499938964844,293.1499938964844,0.1287717968225479,-2809.976318359375,304.15679931640625,0.6425707936286926,0.1894567310810089,0.1756601929664611,293.33160400390625,297.1499938964844,293.1499938964844,0.0419803299009799,-1330.375,304.1662292480469,0.4759503304958343,0.0812211409211158,0.0831065624952316,293.2294616699219,297.1499938964844,293.1499938964844,0.4431984722614288,-5815.3193359375,304.1506652832031,0.8896914124488831,0.5162850618362427,0.3637013137340545,293.2776794433594,297.1499938964844,293.1499938964844,0.642892599105835,-10565.9267578125,304.0882568359375,0.9880931377410888,0.6976551413536072,0.6639164686203003,293.1738586425781,297.1499938964844,293.1499938964844,0.0303334277123212,-5355.677734375,304.1507263183594,0.4362020790576935,0.0688747465610504,0.3349523544311523,290.9170227050781,291.1499938964844,258.4441223144531,257.3022155761719,279.2169494628906,293.2748718261719,290.9181823730469,1.0,0.4460384547710418,0.7246748805046082,0.7246748805046082,1.0,1.0,-1.9460958242416384,0.8414679169654846,1.1046278476715088,0.3988371193408966,0.0,0.0,0.9101340770721436,154.39781188964844,169.0,-40.38649368286133,-24861.5625,930.0021362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67877197265625,310.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,32416.3984375,33120.0,0.0,0.0,0.5576357245445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6777005195617676,1.6777249574661257,-2.442306504235603e-05,0.0,0.0005659293383359,0.0,0.0,542.9618530273438,0.0,0.0,0.0,0.9281015396118164,4.0,0.0,1.0
640380,293.259521484375,297.1499938964844,293.1499938964844,0.1267833411693573,-2774.583251953125,304.1578369140625,0.6344478130340576,0.1870231330394745,0.173766940832138,293.32989501953125,297.1499938964844,293.1499938964844,0.0383886694908142,-1268.5469970703125,304.16680908203125,0.4580171406269073,0.0769710391759872,0.0793928205966949,293.2301940917969,297.1499938964844,293.1499938964844,0.4405339658260345,-5786.11181640625,304.1548767089844,0.879853367805481,0.5141255259513855,0.3624542355537414,293.29217529296875,297.1499938964844,293.1499938964844,0.6369335651397705,-10467.5234375,304.1183166503906,0.977061092853546,0.6914494037628174,0.6575167179107666,293.17529296875,297.1499938964844,293.1499938964844,0.0297599900513887,-5304.42822265625,304.15142822265625,0.428050696849823,0.0679787322878837,0.3323668539524078,290.9420471191406,291.1499938964844,258.5235595703125,257.3672180175781,279.2269592285156,293.2807312011719,290.94390869140625,1.0,0.4495049715042114,0.7329244017601013,0.7329244017601013,1.0,1.0,-1.927073359489441,0.8347771167755127,1.0922962427139282,0.3960856795310974,0.0,0.0,0.9362988471984864,161.68775939941406,172.0,14.814398765563965,-24707.072265625,936.7495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250183105469,310.0147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32530.693359375,33120.0,0.0,0.0,0.5585938096046448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7321186065673828,1.732144117355347,-2.557569678174332e-05,0.0,0.0005669017555192,0.0,0.0,590.3469848632812,0.0,0.0,0.0,0.953819453716278,4.0,0.0,1.0
640440,293.259521484375,297.1499938964844,293.1499938964844,0.1267833411693573,-2774.583251953125,304.1578369140625,0.6344478130340576,0.1870231330394745,0.173766940832138,293.32989501953125,297.1499938964844,293.1499938964844,0.0383886694908142,-1268.5469970703125,304.16680908203125,0.4580171406269073,0.0769710391759872,0.0793928205966949,293.2301940917969,297.1499938964844,293.1499938964844,0.4405339658260345,-5786.11181640625,304.1548767089844,0.879853367805481,0.5141255259513855,0.3624542355537414,293.29217529296875,297.1499938964844,293.1499938964844,0.6369335651397705,-10467.5234375,304.1183166503906,0.977061092853546,0.6914494037628174,0.6575167179107666,293.17529296875,297.1499938964844,293.1499938964844,0.0297599900513887,-5304.42822265625,304.15142822265625,0.428050696849823,0.0679787322878837,0.3323668539524078,290.9420471191406,291.1499938964844,258.5235595703125,257.3672180175781,279.2269592285156,293.2807312011719,290.94390869140625,1.0,0.4495049715042114,0.7329244017601013,0.7329244017601013,1.0,1.0,-1.927073359489441,0.8347771167755127,1.0922962427139282,0.3960856795310974,0.0,0.0,0.9362988471984864,161.68775939941406,172.0,14.814398765563965,-24707.072265625,936.7495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250183105469,310.0147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32530.693359375,33120.0,0.0,0.0,0.5585938096046448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7321186065673828,1.732144117355347,-2.557569678174332e-05,0.0,0.0005669017555192,0.0,0.0,590.3469848632812,0.0,0.0,0.0,0.953819453716278,4.0,0.0,1.0
640500,293.2585144042969,297.1499938964844,293.1499938964844,0.1257444322109222,-2756.01806640625,304.1582946777344,0.6311296224594116,0.1858352422714233,0.1728075295686721,293.3290100097656,297.1499938964844,293.1499938964844,0.0365701839327812,-1237.07861328125,304.16705322265625,0.4489634335041046,0.0748675391077995,0.0775157436728477,293.2305908203125,297.1499938964844,293.1499938964844,0.4389875829219818,-5769.349609375,304.15679931640625,0.8759773373603821,0.5130339860916138,0.3617899119853973,293.29510498046875,297.1499938964844,293.1499938964844,0.6343614459037781,-10426.9755859375,304.12872314453125,0.9726104736328124,0.6890737414360046,0.6552507877349854,293.17578125,297.1499938964844,293.1499938964844,0.0294520016759634,-5276.6005859375,304.1517333984375,0.4248584806919098,0.067560076713562,0.3310170471668243,290.9579162597656,291.1499938964844,258.56256103515625,257.3991394042969,279.2303466796875,293.28179931640625,290.96002197265625,1.0,0.4507711231708526,0.7371978759765625,0.7371978759765625,1.0,1.0,-1.9185267686843872,0.8318563103675842,1.0866705179214478,0.394934743642807,0.0,0.0,0.947519302368164,164.57867431640625,172.0,29.30943298339844,-24638.359375,938.4490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280639648437,309.97027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32603.818359375,34200.0,0.0,0.0,0.5591138005256653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754200458526611,1.7542264461517334,-2.6059720767079853e-05,0.0,0.000567429466173,0.0,0.0,610.4755249023438,0.0,0.0,0.0,0.97931307554245,4.0,0.0,1.0
640560,293.2574157714844,297.1499938964844,293.1499938964844,0.1245481073856353,-2734.3642578125,304.1589660644531,0.628129243850708,0.1846728473901748,0.1718569844961166,293.3280334472656,297.1499938964844,293.1499938964844,0.034704003483057,-1204.34521484375,304.1673583984375,0.4406088590621948,0.0727901756763458,0.0756459906697273,293.2309265136719,297.1499938964844,293.1499938964844,0.4368276596069336,-5745.83544921875,304.1595153808594,0.8725547194480896,0.5119422078132629,0.3611151576042175,293.2968139648437,297.1499938964844,293.1499938964844,0.6310573220252991,-10377.513671875,304.1385803222656,0.968591332435608,0.686896562576294,0.6532381772994995,293.1761474609375,297.1499938964844,293.1499938964844,0.0291048679500818,-5243.0693359375,304.15203857421875,0.4220776855945587,0.0671643540263176,0.3297049105167389,290.98895263671875,291.1499938964844,258.6010437011719,257.4306640625,279.23321533203125,293.28228759765625,290.99298095703125,1.0,0.4518235325813293,0.7415745258331299,0.7415745258331299,1.0,1.0,-1.9103368520736688,0.8290835618972778,1.0812532901763916,0.3938587307929992,0.0,0.0,0.9552865624427797,167.133544921875,175.0,59.42229080200195,-24632.546875,939.3426513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2399597167969,309.9584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,33516.99609375,34200.0,0.0,0.0,0.5597288608551025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7945431470870972,1.7945702075958252,-2.713560752454213e-05,0.0,0.000568053626921,0.0,0.0,651.349853515625,0.0,0.0,0.0,0.9853946566581726,4.0,0.0,1.0
640620,293.25506591796875,297.1499938964844,293.1499938964844,0.1223872452974319,-2695.43994140625,304.1595764160156,0.6227616667747498,0.1824258267879486,0.1699981987476349,293.3257751464844,297.1499938964844,293.1499938964844,0.0311848055571317,-1141.7420654296875,304.1674194335937,0.4258165061473846,0.0687360092997551,0.0719654560089111,293.23150634765625,297.1499938964844,293.1499938964844,0.4330476522445678,-5705.3828125,304.1625671386719,0.8666473627090454,0.5097739696502686,0.3597486913204193,293.2984619140625,297.1499938964844,293.1499938964844,0.6252197623252869,-10293.1806640625,304.1519470214844,0.9613860249519348,0.6828398704528809,0.6495504975318909,293.1764831542969,297.1499938964844,293.1499938964844,0.0284956358373165,-5194.751953125,304.1522827148437,0.4173896014690399,0.0664308294653892,0.3272253274917602,291.0356750488281,291.1499938964844,258.67657470703125,257.4925842285156,279.2381591796875,293.2823486328125,291.0383605957031,1.0,0.4534786343574524,0.7506430149078369,0.7506430149078369,1.0,1.0,-1.8946377038955688,0.8237971067428589,1.07084059715271,0.3918264508247375,0.0,0.0,0.967213809490204,171.5417022705078,178.0,60.92864608764648,-24501.076171875,939.3998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11639404296875,309.9056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,33883.15625,34200.0,0.0,0.0,0.5608769059181213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824138879776001,1.824166774749756,-2.786876393656712e-05,0.0,0.0005692187696695,0.0,0.0,681.3119506835938,0.0,0.0,0.0,0.9996194243431092,4.0,0.0,1.0
640680,293.25506591796875,297.1499938964844,293.1499938964844,0.1223872452974319,-2695.43994140625,304.1595764160156,0.6227616667747498,0.1824258267879486,0.1699981987476349,293.3257751464844,297.1499938964844,293.1499938964844,0.0311848055571317,-1141.7420654296875,304.1674194335937,0.4258165061473846,0.0687360092997551,0.0719654560089111,293.23150634765625,297.1499938964844,293.1499938964844,0.4330476522445678,-5705.3828125,304.1625671386719,0.8666473627090454,0.5097739696502686,0.3597486913204193,293.2984619140625,297.1499938964844,293.1499938964844,0.6252197623252869,-10293.1806640625,304.1519470214844,0.9613860249519348,0.6828398704528809,0.6495504975318909,293.1764831542969,297.1499938964844,293.1499938964844,0.0284956358373165,-5194.751953125,304.1522827148437,0.4173896014690399,0.0664308294653892,0.3272253274917602,291.0356750488281,291.1499938964844,258.67657470703125,257.4925842285156,279.2381591796875,293.2823486328125,291.0383605957031,1.0,0.4534786343574524,0.7506430149078369,0.7506430149078369,1.0,1.0,-1.8946377038955688,0.8237971067428589,1.07084059715271,0.3918264508247375,0.0,0.0,0.967213809490204,171.5417022705078,178.0,60.92864608764648,-24501.076171875,939.3998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11639404296875,309.9056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,33883.15625,34200.0,0.0,0.0,0.5608769059181213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824138879776001,1.824166774749756,-2.786876393656712e-05,0.0,0.0005692187696695,0.0,0.0,681.3119506835938,0.0,0.0,0.0,0.9996194243431092,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1204097792506218,-2659.87646484375,304.15966796875,0.6178977489471436,0.180275022983551,0.1682043373584747,293.3229064941406,297.1499938964844,293.1499938964844,0.0279231388121843,-1086.7047119140625,304.1670227050781,0.4132513701915741,0.0648611858487129,0.0684127286076545,293.2318115234375,297.1499938964844,293.1499938964844,0.4296274483203888,-5669.267578125,304.1640319824219,0.8615836501121521,0.5076474547386169,0.3583907186985016,293.2987670898437,297.1499938964844,293.1499938964844,0.6197732090950012,-10217.4580078125,304.1602478027344,0.9548946022987366,0.6790134906768799,0.6460948586463928,293.176513671875,297.1499938964844,293.1499938964844,0.0276811998337507,-5135.2353515625,304.1527404785156,0.4134728908538818,0.0657554343342781,0.3249127566814422,291.071044921875,291.1499938964844,258.75,257.55291748046875,279.2425537109375,293.2816162109375,291.0731506347656,1.0,0.4547579288482666,0.7601235508918762,0.7601235508918762,1.0,1.0,-1.8796597719192505,0.8187605142593384,1.060899257659912,0.3898969292640686,0.0,0.0,0.9752301573753356,175.33847045898438,181.0,51.27033996582031,-24350.6171875,938.0746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,309.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,33535.13671875,35280.0,0.0,0.0,0.5616101026535034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8276846408844,1.8277124166488647,-2.786868935800157e-05,0.0,0.0005699628381989,0.0,0.0,683.4947509765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1204097792506218,-2659.87646484375,304.15966796875,0.6178977489471436,0.180275022983551,0.1682043373584747,293.3229064941406,297.1499938964844,293.1499938964844,0.0279231388121843,-1086.7047119140625,304.1670227050781,0.4132513701915741,0.0648611858487129,0.0684127286076545,293.2318115234375,297.1499938964844,293.1499938964844,0.4296274483203888,-5669.267578125,304.1640319824219,0.8615836501121521,0.5076474547386169,0.3583907186985016,293.2987670898437,297.1499938964844,293.1499938964844,0.6197732090950012,-10217.4580078125,304.1602478027344,0.9548946022987366,0.6790134906768799,0.6460948586463928,293.176513671875,297.1499938964844,293.1499938964844,0.0276811998337507,-5135.2353515625,304.1527404785156,0.4134728908538818,0.0657554343342781,0.3249127566814422,291.071044921875,291.1499938964844,258.75,257.55291748046875,279.2425537109375,293.2816162109375,291.0731506347656,1.0,0.4547579288482666,0.7601235508918762,0.7601235508918762,1.0,1.0,-1.8796597719192505,0.8187605142593384,1.060899257659912,0.3898969292640686,0.0,0.0,0.9752301573753356,175.33847045898438,181.0,51.27033996582031,-24350.6171875,938.0746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,309.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,33535.13671875,35280.0,0.0,0.0,0.5616101026535034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8276846408844,1.8277124166488647,-2.786868935800157e-05,0.0,0.0005699628381989,0.0,0.0,683.4947509765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640860,293.2499389648437,297.1499938964844,293.1499938964844,0.118471935391426,-2624.861572265625,304.15966796875,0.6132601499557495,0.1782083809375763,0.1664742678403854,293.319580078125,297.1499938964844,293.1499938964844,0.0250579491257667,-1026.011962890625,304.1661071777344,0.4020587801933288,0.061154805123806,0.0650300905108451,293.23193359375,297.1499938964844,293.1499938964844,0.4261018633842468,-5632.06640625,304.1652526855469,0.8570528030395508,0.5055490732192993,0.3570446074008941,293.29840087890625,297.1499938964844,293.1499938964844,0.6140649914741516,-10139.9189453125,304.16632080078125,0.9488341808319092,0.675316572189331,0.6427648663520813,293.1763000488281,297.1499938964844,293.1499938964844,0.027318000793457,-5085.900390625,304.1524353027344,0.4100370705127716,0.0651228278875351,0.3227380514144897,291.1088256835937,291.1499938964844,258.8217163085937,257.6117553710937,279.2469482421875,293.2803955078125,291.111572265625,1.0,0.4558338224887848,0.7700358629226685,0.7700358629226685,1.0,1.0,-1.8652936220169067,0.8139204978942871,1.0513731241226196,0.3880364596843719,0.0,0.0,0.978304088115692,178.77239990234375,184.0,54.61328125,-24239.873046875,936.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,309.9141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,33329.125,35280.0,0.0,0.0,0.5617817640304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284701108932493,1.8284978866577148,-2.783953823382035e-05,0.0,0.0005701371119357,0.0,0.0,683.49609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640920,293.2499389648437,297.1499938964844,293.1499938964844,0.118471935391426,-2624.861572265625,304.15966796875,0.6132601499557495,0.1782083809375763,0.1664742678403854,293.319580078125,297.1499938964844,293.1499938964844,0.0250579491257667,-1026.011962890625,304.1661071777344,0.4020587801933288,0.061154805123806,0.0650300905108451,293.23193359375,297.1499938964844,293.1499938964844,0.4261018633842468,-5632.06640625,304.1652526855469,0.8570528030395508,0.5055490732192993,0.3570446074008941,293.29840087890625,297.1499938964844,293.1499938964844,0.6140649914741516,-10139.9189453125,304.16632080078125,0.9488341808319092,0.675316572189331,0.6427648663520813,293.1763000488281,297.1499938964844,293.1499938964844,0.027318000793457,-5085.900390625,304.1524353027344,0.4100370705127716,0.0651228278875351,0.3227380514144897,291.1088256835937,291.1499938964844,258.8217163085937,257.6117553710937,279.2469482421875,293.2803955078125,291.111572265625,1.0,0.4558338224887848,0.7700358629226685,0.7700358629226685,1.0,1.0,-1.8652936220169067,0.8139204978942871,1.0513731241226196,0.3880364596843719,0.0,0.0,0.978304088115692,178.77239990234375,184.0,54.61328125,-24239.873046875,936.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,309.9141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,33329.125,35280.0,0.0,0.0,0.5617817640304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284701108932493,1.8284978866577148,-2.783953823382035e-05,0.0,0.0005701371119357,0.0,0.0,683.49609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165074184536933,-2589.099853515625,304.15972900390625,0.6086688041687012,0.1762169599533081,0.1648056656122207,293.3168334960937,297.1499938964844,293.1499938964844,0.0223058219999074,-968.9478149414062,304.1653137207031,0.3897033035755157,0.0574200414121151,0.061650987714529,293.23199462890625,297.1499938964844,293.1499938964844,0.4222286641597748,-5591.046875,304.1666259765625,0.8528446555137634,0.5034598112106323,0.3557013571262359,293.2977294921875,297.1499938964844,293.1499938964844,0.6077830791473389,-10055.650390625,304.1713256835937,0.94301038980484,0.671694278717041,0.6395059823989868,293.176025390625,297.1499938964844,293.1499938964844,0.0268991012126207,-5034.86865234375,304.15234375,0.4068832993507385,0.064516969025135,0.3206631541252136,291.1560363769531,291.1499938964844,258.8921203613281,257.669189453125,279.2518005371094,293.2791748046875,291.159423828125,1.0,0.4567974507808685,0.7804563641548157,0.7804563641548157,1.0,1.0,-1.851214408874512,0.8091322183609009,1.0420821905136108,0.3861645758152008,0.0,0.0,0.9744316339492798,182.01417541503903,187.0,64.6015853881836,-24153.59765625,933.7337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,309.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,33417.7734375,35280.0,0.0,0.0,0.5614333748817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281338214874268,1.8281617164611816,-2.785212200251408e-05,0.0,0.0005697835003957,0.0,0.0,683.497314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165074184536933,-2589.099853515625,304.15972900390625,0.6086688041687012,0.1762169599533081,0.1648056656122207,293.3168334960937,297.1499938964844,293.1499938964844,0.0223058219999074,-968.9478149414062,304.1653137207031,0.3897033035755157,0.0574200414121151,0.061650987714529,293.23199462890625,297.1499938964844,293.1499938964844,0.4222286641597748,-5591.046875,304.1666259765625,0.8528446555137634,0.5034598112106323,0.3557013571262359,293.2977294921875,297.1499938964844,293.1499938964844,0.6077830791473389,-10055.650390625,304.1713256835937,0.94301038980484,0.671694278717041,0.6395059823989868,293.176025390625,297.1499938964844,293.1499938964844,0.0268991012126207,-5034.86865234375,304.15234375,0.4068832993507385,0.064516969025135,0.3206631541252136,291.1560363769531,291.1499938964844,258.8921203613281,257.669189453125,279.2518005371094,293.2791748046875,291.159423828125,1.0,0.4567974507808685,0.7804563641548157,0.7804563641548157,1.0,1.0,-1.851214408874512,0.8091322183609009,1.0420821905136108,0.3861645758152008,0.0,0.0,0.9744316339492798,182.01417541503903,187.0,64.6015853881836,-24153.59765625,933.7337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,309.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,33417.7734375,35280.0,0.0,0.0,0.5614333748817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281338214874268,1.8281617164611816,-2.785212200251408e-05,0.0,0.0005697835003957,0.0,0.0,683.497314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641100,293.2459411621094,297.1499938964844,293.1499938964844,0.1155204027891159,-2571.041015625,304.1597595214844,0.6064087152481079,0.1752478182315826,0.1639938950538635,293.31573486328125,297.1499938964844,293.1499938964844,0.0209947247058153,-940.0147705078124,304.1649169921875,0.3822821378707886,0.0555241033434867,0.0599354654550552,293.2320251464844,297.1499938964844,293.1499938964844,0.4201784133911133,-5569.29296875,304.1673278808594,0.850825846195221,0.5024165511131287,0.3550296425819397,293.2973327636719,297.1499938964844,293.1499938964844,0.6044591069221497,-10011.33984375,304.1734924316406,0.940157949924469,0.6699044704437256,0.6378960013389587,293.17584228515625,297.1499938964844,293.1499938964844,0.0266106277704238,-5008.51904296875,304.1524353027344,0.4053702354431152,0.0642200484871864,0.3196493089199066,291.1827392578125,291.1499938964844,258.92681884765625,257.6974182128906,279.25445556640625,293.2785949707031,291.1863708496094,1.0,0.4572526514530182,0.7858789563179016,0.7858789563179016,1.0,1.0,-1.8442224264144893,0.8067303895950317,1.037492036819458,0.3852094709873199,0.0,0.0,0.9695837497711182,183.5927124023437,187.0,69.8692855834961,-24115.2890625,932.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17010498046875,310.0161437988281,278.1499938964844,0.0,18000.0,313.3099975585937,33591.0703125,36000.0,0.0,0.0,0.5626766681671143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8274762630462649,1.8275041580200195,-2.787671473925002e-05,0.0,0.0005710452678613,0.0,0.0,683.499267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641160,293.2445983886719,297.1499938964844,293.1499938964844,0.1145242154598236,-2552.742919921875,304.1597900390625,0.6041735410690308,0.1742957383394241,0.1631968319416046,293.3147888183594,297.1499938964844,293.1499938964844,0.0197251942008733,-910.694580078125,304.1645202636719,0.3745972812175751,0.0536079257726669,0.0581999570131301,293.2320556640625,297.1499938964844,293.1499938964844,0.4180311858654022,-5546.46240234375,304.1680908203125,0.8488529324531555,0.5013737678527832,0.3543577492237091,293.296875,297.1499938964844,293.1499938964844,0.6009881496429443,-9965.1640625,304.175537109375,0.9373385906219482,0.6681269407272339,0.6362972855567932,293.1756896972656,297.1499938964844,293.1499938964844,0.026337606832385,-4981.48388671875,304.1524963378906,0.4038835167884826,0.0639258399605751,0.3186456561088562,291.2119445800781,291.1499938964844,258.961181640625,257.72528076171875,279.2572937011719,293.27801513671875,291.21612548828125,1.0,0.4576957523822784,0.7914541363716125,0.7914541363716125,1.0,1.0,-1.837249755859375,0.8043177127838135,1.032931923866272,0.384238451719284,0.0,0.0,0.9625497460365297,185.1522521972656,175.0,76.96063232421875,-24087.453125,931.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22216796875,310.070068359375,278.1499938964844,0.0,18000.0,313.3099975585937,33866.88671875,36000.0,0.0,0.0,0.5623846650123596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8264285326004028,1.826456546783448,-2.791584302030969e-05,0.0,0.0005707489326596,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641220,293.2416381835937,297.1499938964844,293.1499938964844,0.1123350486159324,-2512.313720703125,304.1601867675781,0.6033328771591187,0.1724956929683685,0.1614637672901153,293.31317138671875,297.1499938964844,293.1499938964844,0.0170498732477426,-845.1578979492188,304.16094970703125,0.361611396074295,0.050000000745058,0.054497092962265,293.2318725585937,297.1499938964844,293.1499938964844,0.4131865203380584,-5494.6943359375,304.1701354980469,0.8495739102363586,0.4993274211883545,0.3528649806976318,293.29571533203125,297.1499938964844,293.1499938964844,0.5933195352554321,-9863.099609375,304.1797790527344,0.937897562980652,0.6646365523338318,0.6329255700111389,293.1751403808594,297.1499938964844,293.1499938964844,0.0256127994507551,-4909.63427734375,304.1528625488281,0.4034654498100281,0.0633848309516906,0.3157154023647308,291.2802734375,291.1499938964844,259.0289611816406,257.7799987792969,279.26434326171875,293.2767944335937,291.28515625,1.0,0.4537874460220337,0.8032317161560059,0.8032317161560059,1.0,1.0,-1.821364164352417,0.7985286712646484,1.022835373878479,0.3817574381828308,0.0,0.0,0.9407332539558412,182.564697265625,163.0,92.291015625,-24015.072265625,909.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359680175781,310.1868896484375,278.1499938964844,0.0,18000.0,313.3099975585937,34853.296875,36000.0,0.0,0.0,0.5613738894462585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822671175003052,1.822699189186096,-2.8055657821823843e-05,0.0,0.0005697231390513,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641280,293.2416381835937,297.1499938964844,293.1499938964844,0.1123350486159324,-2512.313720703125,304.1601867675781,0.6033328771591187,0.1724956929683685,0.1614637672901153,293.31317138671875,297.1499938964844,293.1499938964844,0.0170498732477426,-845.1578979492188,304.16094970703125,0.361611396074295,0.050000000745058,0.054497092962265,293.2318725585937,297.1499938964844,293.1499938964844,0.4131865203380584,-5494.6943359375,304.1701354980469,0.8495739102363586,0.4993274211883545,0.3528649806976318,293.29571533203125,297.1499938964844,293.1499938964844,0.5933195352554321,-9863.099609375,304.1797790527344,0.937897562980652,0.6646365523338318,0.6329255700111389,293.1751403808594,297.1499938964844,293.1499938964844,0.0256127994507551,-4909.63427734375,304.1528625488281,0.4034654498100281,0.0633848309516906,0.3157154023647308,291.2802734375,291.1499938964844,259.0289611816406,257.7799987792969,279.26434326171875,293.2767944335937,291.28515625,1.0,0.4537874460220337,0.8032317161560059,0.8032317161560059,1.0,1.0,-1.821364164352417,0.7985286712646484,1.022835373878479,0.3817574381828308,0.0,0.0,0.9407332539558412,182.564697265625,163.0,92.291015625,-24015.072265625,909.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359680175781,310.1868896484375,278.1499938964844,0.0,18000.0,313.3099975585937,34853.296875,36000.0,0.0,0.0,0.5613738894462585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822671175003052,1.822699189186096,-2.8055657821823843e-05,0.0,0.0005697231390513,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641340,293.2382507324219,297.1499938964844,293.1499938964844,0.1101458519697189,-2471.732666015625,304.1604309082031,0.6053731441497803,0.1708626002073288,0.1597238779067993,293.3137512207031,297.1499938964844,293.1499938964844,0.0162574276328086,-823.6447143554688,304.10040283203125,0.3620387017726898,0.050000000745058,0.053516462445259,293.2313842773437,297.1499938964844,293.1499938964844,0.4081755876541137,-5441.20654296875,304.1717224121094,0.8538892865180969,0.4973556995391845,0.3513012528419494,293.2942199707031,297.1499938964844,293.1499938964844,0.5854166746139526,-9758.4609375,304.1829528808594,0.9431617856025696,0.6612499356269836,0.6294846534729004,293.1742248535156,297.1499938964844,293.1499938964844,0.0248342026025056,-4831.4833984375,304.1531982421875,0.4051368236541748,0.0629283860325813,0.3123867213726043,291.3509521484375,291.1499938964844,259.0954284667969,257.8334045410156,279.2707214355469,293.2757873535156,291.354736328125,1.0,0.4473638534545898,0.8154300451278687,0.8154300451278687,1.0,1.0,-1.8080888986587524,0.7938809394836426,1.01420795917511,0.379816323518753,0.0,0.0,0.90911066532135,175.92637634277344,151.0,91.77888488769533,-23932.8984375,876.9981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45562744140625,310.2894592285156,278.1499938964844,0.0,18000.0,313.7900085449219,36280.60546875,36000.0,0.0,0.0,0.564634382724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.806309461593628,1.8063374757766724,-2.801788286888041e-05,0.0,0.0005730321281589,0.0,0.0,672.8468627929688,0.0,0.0,0.0,0.99343341588974,4.0,0.0,1.0
641400,293.2382507324219,297.1499938964844,293.1499938964844,0.1101458519697189,-2471.732666015625,304.1604309082031,0.6053731441497803,0.1708626002073288,0.1597238779067993,293.3137512207031,297.1499938964844,293.1499938964844,0.0162574276328086,-823.6447143554688,304.10040283203125,0.3620387017726898,0.050000000745058,0.053516462445259,293.2313842773437,297.1499938964844,293.1499938964844,0.4081755876541137,-5441.20654296875,304.1717224121094,0.8538892865180969,0.4973556995391845,0.3513012528419494,293.2942199707031,297.1499938964844,293.1499938964844,0.5854166746139526,-9758.4609375,304.1829528808594,0.9431617856025696,0.6612499356269836,0.6294846534729004,293.1742248535156,297.1499938964844,293.1499938964844,0.0248342026025056,-4831.4833984375,304.1531982421875,0.4051368236541748,0.0629283860325813,0.3123867213726043,291.3509521484375,291.1499938964844,259.0954284667969,257.8334045410156,279.2707214355469,293.2757873535156,291.354736328125,1.0,0.4473638534545898,0.8154300451278687,0.8154300451278687,1.0,1.0,-1.8080888986587524,0.7938809394836426,1.01420795917511,0.379816323518753,0.0,0.0,0.90911066532135,175.92637634277344,151.0,91.77888488769533,-23932.8984375,876.9981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45562744140625,310.2894592285156,278.1499938964844,0.0,18000.0,313.7900085449219,36280.60546875,36000.0,0.0,0.0,0.564634382724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.806309461593628,1.8063374757766724,-2.801788286888041e-05,0.0,0.0005730321281589,0.0,0.0,672.8468627929688,0.0,0.0,0.0,0.99343341588974,4.0,0.0,1.0
641460,293.2344665527344,297.1499938964844,293.1499938964844,0.108221486210823,-2436.1728515625,304.16015625,0.6092016100883484,0.1693892031908035,0.1580513715744018,293.3192749023437,297.1499938964844,293.1499938964844,0.0157380253076553,-810.4725341796875,304.02740478515625,0.3668372631072998,0.050000000745058,0.0531823597848415,293.23046875,297.1499938964844,293.1499938964844,0.4038639962673187,-5395.6630859375,304.1716613769531,0.8605205416679382,0.495476633310318,0.3497380018234253,293.292236328125,297.1499938964844,293.1499938964844,0.5784852504730225,-9667.9345703125,304.1835021972656,0.9511668682098388,0.6579962372779846,0.6260786652565002,293.173095703125,297.1499938964844,293.1499938964844,0.0241297204047441,-4760.53759765625,304.1533203125,0.4081719219684601,0.0625455752015113,0.3090141415596008,291.4017333984375,291.1499938964844,259.1605834960937,257.8855285644531,279.3079528808594,293.2756652832031,291.4046936035156,1.0,0.4393941760063171,0.8143674731254578,0.8143674731254578,1.0,1.0,-1.7956628799438477,0.7879213094711304,1.0077415704727173,0.376408189535141,0.0,0.0,0.8721134662628174,167.21359252929688,139.0,74.81852722167969,-23770.35546875,839.7612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6798095703125,310.421142578125,278.1499938964844,0.0,18000.0,313.7900085449219,36779.7578125,36000.0,0.0,0.0,0.5632983446121216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.742842435836792,1.742869257926941,-2.676291114767082e-05,0.0,0.0005716762389056,0.0,0.0,615.1173095703125,0.0,0.0,0.0,0.963217556476593,4.0,0.0,1.0
641520,293.2344665527344,297.1499938964844,293.1499938964844,0.108221486210823,-2436.1728515625,304.16015625,0.6092016100883484,0.1693892031908035,0.1580513715744018,293.3192749023437,297.1499938964844,293.1499938964844,0.0157380253076553,-810.4725341796875,304.02740478515625,0.3668372631072998,0.050000000745058,0.0531823597848415,293.23046875,297.1499938964844,293.1499938964844,0.4038639962673187,-5395.6630859375,304.1716613769531,0.8605205416679382,0.495476633310318,0.3497380018234253,293.292236328125,297.1499938964844,293.1499938964844,0.5784852504730225,-9667.9345703125,304.1835021972656,0.9511668682098388,0.6579962372779846,0.6260786652565002,293.173095703125,297.1499938964844,293.1499938964844,0.0241297204047441,-4760.53759765625,304.1533203125,0.4081719219684601,0.0625455752015113,0.3090141415596008,291.4017333984375,291.1499938964844,259.1605834960937,257.8855285644531,279.3079528808594,293.2756652832031,291.4046936035156,1.0,0.4393941760063171,0.8143674731254578,0.8143674731254578,1.0,1.0,-1.7956628799438477,0.7879213094711304,1.0077415704727173,0.376408189535141,0.0,0.0,0.8721134662628174,167.21359252929688,139.0,74.81852722167969,-23770.35546875,839.7612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6798095703125,310.421142578125,278.1499938964844,0.0,18000.0,313.7900085449219,36779.7578125,36000.0,0.0,0.0,0.5632983446121216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.742842435836792,1.742869257926941,-2.676291114767082e-05,0.0,0.0005716762389056,0.0,0.0,615.1173095703125,0.0,0.0,0.0,0.963217556476593,4.0,0.0,1.0
641580,293.23052978515625,297.1499938964844,293.1499938964844,0.1065757870674133,-2405.9296875,304.15948486328125,0.6142884492874146,0.168047621846199,0.1564597189426422,293.3278503417969,297.1499938964844,293.1499938964844,0.015224621631205,-797.492431640625,303.9452514648437,0.3727720975875854,0.050000000745058,0.0528036803007125,293.22930908203125,297.1499938964844,293.1499938964844,0.4003345370292663,-5358.87158203125,304.1702880859375,0.8690299987792969,0.4936739802360534,0.3481968939304352,293.2899169921875,297.1499938964844,293.1499938964844,0.5726619958877563,-9593.0263671875,304.1819763183594,0.9609525203704834,0.6548624038696289,0.6227425336837769,293.1718444824219,297.1499938964844,293.1499938964844,0.0235084723681211,-4698.04833984375,304.1532287597656,0.412312775850296,0.062211163341999,0.3056680560111999,291.43212890625,291.1499938964844,259.2244567871094,257.9364013671875,279.3465576171875,293.27618408203125,291.4331970214844,1.0,0.4304112195968628,0.8133048415184021,0.8133048415184021,1.0,1.0,-1.7834229469299316,0.7820147275924683,1.0014082193374634,0.3730098903179168,0.0,0.0,0.8321661353111267,157.344482421875,127.0,45.3092041015625,-23541.701171875,799.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9486999511719,310.544189453125,278.1499938964844,0.0,18000.0,313.7900085449219,37063.984375,36000.0,0.0,0.0,0.56052565574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6518949270248413,1.6519198417663574,-2.4952350941020995e-05,0.0,0.000568862305954,0.0,0.0,537.3795166015625,0.0,0.0,0.0,0.9203058481216432,4.0,0.0,1.0
641640,293.23052978515625,297.1499938964844,293.1499938964844,0.1065757870674133,-2405.9296875,304.15948486328125,0.6142884492874146,0.168047621846199,0.1564597189426422,293.3278503417969,297.1499938964844,293.1499938964844,0.015224621631205,-797.492431640625,303.9452514648437,0.3727720975875854,0.050000000745058,0.0528036803007125,293.22930908203125,297.1499938964844,293.1499938964844,0.4003345370292663,-5358.87158203125,304.1702880859375,0.8690299987792969,0.4936739802360534,0.3481968939304352,293.2899169921875,297.1499938964844,293.1499938964844,0.5726619958877563,-9593.0263671875,304.1819763183594,0.9609525203704834,0.6548624038696289,0.6227425336837769,293.1718444824219,297.1499938964844,293.1499938964844,0.0235084723681211,-4698.04833984375,304.1532287597656,0.412312775850296,0.062211163341999,0.3056680560111999,291.43212890625,291.1499938964844,259.2244567871094,257.9364013671875,279.3465576171875,293.27618408203125,291.4331970214844,1.0,0.4304112195968628,0.8133048415184021,0.8133048415184021,1.0,1.0,-1.7834229469299316,0.7820147275924683,1.0014082193374634,0.3730098903179168,0.0,0.0,0.8321661353111267,157.344482421875,127.0,45.3092041015625,-23541.701171875,799.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9486999511719,310.544189453125,278.1499938964844,0.0,18000.0,313.7900085449219,37063.984375,36000.0,0.0,0.0,0.56052565574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6518949270248413,1.6519198417663574,-2.4952350941020995e-05,0.0,0.000568862305954,0.0,0.0,537.3795166015625,0.0,0.0,0.0,0.9203058481216432,4.0,0.0,1.0
641700,293.2285461425781,297.1499938964844,293.1499938964844,0.1058789193630218,-2393.244140625,304.1590270996094,0.6171658635139465,0.1674201786518097,0.1556939333677292,293.3328857421875,297.1499938964844,293.1499938964844,0.0149793308228254,-791.3612670898438,303.9013366699219,0.3761288523674011,0.050000000745058,0.0526034943759441,293.2286376953125,297.1499938964844,293.1499938964844,0.3989613652229309,-5344.8330078125,304.1690979003906,0.87394779920578,0.4927982687950134,0.3474367260932922,293.2886657714844,297.1499938964844,293.1499938964844,0.5703099966049194,-9563.345703125,304.1804504394531,0.9663131833076476,0.6533383727073669,0.62110435962677,293.1712341308594,297.1499938964844,293.1499938964844,0.0232353881001472,-4670.892578125,304.15313720703125,0.414794772863388,0.0620569959282875,0.3040080368518829,291.4369506835937,291.1499938964844,259.25592041015625,257.9613647460937,279.36572265625,293.276611328125,291.43707275390625,1.0,0.4256433546543121,0.812773585319519,0.812773585319519,1.0,1.0,-1.7773900032043457,0.7791042923927307,0.998285710811615,0.3713338077068329,0.0,0.0,0.8125231862068176,152.1381072998047,127.0,27.76388359069824,-23408.38671875,778.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0989990234375,310.60406494140625,278.1499938964844,0.0,18000.0,313.3099975585937,37147.46875,36000.0,0.0,0.0,0.5537552833557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5999406576156616,1.599964618682861,-2.3945303837535903e-05,0.0,0.0005619912408292,0.0,0.0,496.053466796875,0.0,0.0,0.0,0.8960469365119934,4.0,0.0,1.0
641760,293.2265319824219,297.1499938964844,293.1499938964844,0.1052870377898216,-2382.615478515625,304.1584777832031,0.6202508211135864,0.1668192744255066,0.1549479514360427,293.3382263183594,297.1499938964844,293.1499938964844,0.0147466780617833,-785.6651000976562,303.8556213378906,0.3797376751899719,0.050000000745058,0.0523983836174011,293.2279663085937,297.1499938964844,293.1499938964844,0.3979365527629852,-5334.6865234375,304.16748046875,0.8793041706085205,0.4919380843639374,0.346683919429779,293.2873229980469,297.1499938964844,293.1499938964844,0.5684550404548645,-9540.5830078125,304.1782531738281,0.97189462184906,0.651841402053833,0.6194867491722107,293.1706237792969,297.1499938964844,293.1499938964844,0.0229936372488737,-4647.3447265625,304.15301513671875,0.4175736606121063,0.0619098059833049,0.3023585081100464,291.43267822265625,291.1499938964844,259.2870483398437,257.9859924316406,279.3846740722656,293.2771911621094,291.4309997558594,1.0,0.4207280278205871,0.8122705817222595,0.8122705817222595,1.0,1.0,-1.7714210748672483,0.7762285470962524,0.9951925873756408,0.3696779906749725,0.0,0.0,0.794033408164978,146.8089599609375,115.0,3.6117122173309326,-23241.0390625,758.1774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,310.6292419433594,278.1499938964844,0.0,18000.0,313.3099975585937,37185.87890625,36000.0,0.0,0.0,0.5508449673652649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5460362434387207,1.5460591316223145,-2.292420504090842e-05,0.0,0.0005590376094914,0.0,0.0,455.5062255859375,0.0,0.0,0.0,0.8711102604866028,4.0,0.0,1.0
